time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3570.0,-29.98505296207355,4.993488173381032,35.00425936586134,24.129668936971598,5.026879303205163,-26.483903854832626,-40.00727279400451,1.5257301959642025,0.0198903706781266,-4.984728271744358,40.00857282060308,42261.400354677244,25752.625998541684,25752.625998541684,68014.02635321893,77340.3178794544,77340.3178794544,25752.625998541684,103092.94387799608,103092.94387799608,103092.94387799608,127868.84123127682,127868.84123127682,0.0,0.0,91515.21012647831,56436.29260170107,38976.57502753027,24775.89735328074,63752.472380811014,21059.512750288628,1533.4914893297507,0.0,0.8869653241010913,2.8182736190287,0.0014959128700940735,0.0,0.0198903706781266,354867.1489687001,1554902.896354994,4.381647895201873,1554902.896354994,4.381647895201873,0.85,0.0955710186686155,4.028046144702076,101325.0,128378.79836008452,1.2670002305461092,1.0,0.0,4.02804614470473,1.2846165668476994,1.2849067334937083,3.1356018976046958,22719.503908078244,2316.744648588279,19311.57868250404,1969.2329880748312,0.85,0.8500000158734775,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.309319668206,4632.441516551485,5.5497649454935605,4.993488173381032,-2.307121077524165,7.300609250905197,3.5099130223904043,3.5,1.002832292111544,0.6,0.0002258662607270373,0.9660835824513124,0.00023379577588300467,198.9124023681228,0.0,0.0,0.0,0.0015060535018850767,7.879080190739105e-05,0.00014707545881964627,0.0005924267348787651,0.09557101866856595,0.07169197174267493,0.023879046925891014,0.09557101867640311,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536163.6122181623,579.5962320823988,0.0,0.09557101866856595,0.07169197174271211,0.0238790469259034,0.3753941536153812,0.3753941536153812,0.12503563473473336,0.0,5.004783104610567,5.036960419814477,4.908204222652785,5.004618642422486,5.036320134429502,4.909467531516441,24775.89735328074,21059.512750288628,0.85,1.0668453130249205,0.6628982183190999,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266377341120441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.38336430405,1533.4914893297507,0.3753941536153812,0.12503563473473336,6.112871282664199,3.5099130223904043
3571.0,-29.985072754660713,4.99346640704239,35.00426135235906,24.129618994798534,5.026825203755294,-26.48392707805955,-40.00729888267813,1.525679527154121,0.019818658915824017,-4.984784559976709,40.0085765927511,42261.42843888623,25752.61196063713,25752.61196063713,68014.04039952336,77340.33472546129,77340.33472546129,25752.61196063713,103092.94668609841,103092.94668609841,103092.94668609841,127868.88828789919,127868.88828789919,0.0,0.0,91515.21308305969,56436.30679648474,38976.56254063883,24775.94160180078,63752.504142439604,21059.550361530662,1533.4952938728065,0.0,0.8869650243381566,2.81826798723874,0.0014959128700940735,0.0,0.019818658915824017,354866.37050287443,1554903.0590283866,4.381657965574373,1554903.0590283866,4.381657965574373,0.85,0.09557103249662534,4.028046144702076,101325.0,128378.808159077,1.267000327254646,1.0,0.0,4.028046144703285,1.2846168038180528,1.2849069705175882,3.135601319187313,22719.504642077125,2316.744723435335,19311.57569192194,1969.2326831203254,0.85,0.8499998567819295,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.295503056276,4632.441516551485,5.549778444858839,4.99346640704239,-2.3071750938946396,7.300641500937029,3.509895604349685,3.5,1.0028273155284815,0.6,0.0002258662607270373,0.9660855723663031,0.00023379529431725884,198.9124185587433,0.0,0.0,0.0,0.0015060535018850767,7.8790569277953e-05,0.00014707569144908433,0.0005924276719208762,0.09557103249660857,0.07169201567645316,0.02387901682015542,0.09557103250419746,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536163.6308556306,579.596225985493,0.0,0.09557103249660857,0.07169201567646573,0.023879016820159613,0.37539423843307357,0.37539423843307357,0.12503542872241524,0.0,5.00476856030059,5.036827312649166,4.9085452606295235,5.004603218892555,5.036187850934311,4.909802586094827,24775.94160180078,21059.550361530662,0.85,1.0668450018459257,0.6628983285811527,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663774448507499,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.383467131483,1533.4952938728065,0.37539423843307357,0.12503542872241524,6.112871282664199,3.509895604349685
3572.0,-29.98509272670276,4.993444757137906,35.004263331548536,24.129569122474663,5.026771170387892,-26.483950456194343,-40.00732119949532,1.525628899879402,0.01974683822515999,-4.984840760315171,40.00858035287813,42261.440204968654,25752.597988538022,25752.597988538022,68014.03819350668,77340.35146168231,77340.35146168231,25752.597988538022,103092.94945022033,103092.94945022033,103092.94945022033,127868.93520566846,127868.93520566846,0.0,0.0,91515.21602923796,56436.304772523836,38976.568063015686,24775.985755448124,63752.55381846381,21059.587892130905,1533.499091051202,0.0,0.886964725064759,2.8182623671551026,0.0014959128700940735,0.0,0.01974683822515999,354865.5932539572,1554903.2211838043,4.381668019505763,1554903.2211838043,4.381668019505763,0.85,0.09557104631380928,4.028046144702076,101325.0,128378.81367101023,1.2670003816531974,1.0,0.0,4.02804614470057,1.284617040594239,1.284907207347257,3.1356007412440827,22719.505373493343,2316.7447980190323,19311.577152795617,1969.2328320879828,0.85,0.8499998937180329,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.281685478939,4632.441516551485,5.549791959640485,4.993444757137906,-2.3072290152659893,7.300673772403895,3.509878185126496,3.5,1.0028223386075703,0.6,0.0002258662607270373,0.9660875803278798,0.00023379480838619282,198.91243489616318,0.0,0.0,0.0,0.0015060535018850767,7.879037028219039e-05,0.0001470758904448469,0.0005924284734849905,0.09557104631375996,0.07169205948352121,0.023878986830238744,0.09557104632175609,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536163.6494337051,579.5962199080163,0.0,0.09557104631375996,0.07169205948355821,0.023878986830251064,0.3753943228523393,0.3753943228523393,0.1250352234050131,0.0,5.004753767125408,5.036694353060568,4.908884862858201,5.004587598540354,5.036055648897843,4.910136611472581,24775.985755448124,21059.587892130905,0.85,1.0668441359569296,0.6628979966090242,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266377548026554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.383568854584,1533.499091051202,0.3753943228523393,0.1250352234050131,6.112871282664199,3.509878185126496
3573.0,-29.98511275712678,4.993423223504186,35.004265303408026,24.12951928507539,5.026717223914532,-26.48397387817398,-40.007347288168944,1.5255783449618028,0.019674847906571813,-4.984896854955494,40.0085840977553,42261.467446954026,25752.584036046457,25752.584036046457,68014.05148300048,77340.36810268238,77340.36810268238,25752.584036046457,103092.95213872884,103092.95213872884,103092.95213872884,127868.9819252124,127868.9819252124,0.0,0.0,91515.21893904977,56436.318283321634,38976.55628414237,24776.029786483563,63752.58607062593,21059.62531851103,1533.502878865481,0.0,0.8869644263833154,2.8182567616565195,0.0014959128700940735,0.0,0.019674847906571813,354864.81746834255,1554903.3826799688,4.38167805355537,1554903.3826799688,4.38167805355537,0.85,0.09557106010533228,4.028046144702076,101325.0,128378.82330297434,1.2670004767132923,1.0,0.0,4.02804614470361,1.284617277032109,1.2849074438385328,3.1356001641268563,22719.506095881246,2316.744871682098,19311.578540942242,1969.232973639545,0.85,0.8499999277908239,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.267866959626,4632.441516551485,5.5498054798547525,4.993423223504186,-2.3072828286436695,7.300706052147856,3.5098607647503814,3.5,1.0028173613572517,0.6,0.0002258662607270373,0.9660895941636292,0.00023379432103559305,198.91245128134304,0.0,0.0,0.0,0.0015060535018850767,7.879013765393028e-05,0.00014707612307310704,0.0005924294105223569,0.09557106010523753,0.07169210315260263,0.023878956952634887,0.09557106011313203,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536163.667936433,579.5962138551866,0.0,0.09557106010523753,0.07169210315267373,0.02387895695265856,0.3753944068730786,0.3753944068730786,0.12503501878380036,0.0,5.004738713031429,5.036561547273436,4.909222962418141,5.0045717028620516,5.035923659388573,4.910468900269052,24776.029786483563,21059.62531851103,0.85,1.066843804699211,0.662898088559674,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663776506504525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.383666322854,1533.502878865481,0.3753944068730786,0.12503501878380036,6.112871282664199,3.5098607647503814
3574.0,-29.985132923083736,4.9934018057779435,35.00426726795558,24.129469517525308,5.02666337060471,-26.48399741282564,-40.007369639910735,1.5255278603466615,0.019602695759147082,-4.9849528532231275,40.008587828498555,42261.47852298898,25752.570127149123,25752.570127149123,68014.04865013811,77340.38463380275,77340.38463380275,25752.570127149123,103092.95476095188,103092.95476095188,103092.95476095188,127869.02846699553,127869.02846699553,0.0,0.0,91515.22183153807,56436.31572072454,38976.56234534837,24776.073706043655,63752.63605139202,21059.662650137107,1533.5066581674164,0.0,0.8869641282418516,2.8182511695452748,0.0014959128700940735,0.0,0.019602695759147082,354864.0430163498,1554903.543568351,4.3816880694692175,1554903.543568351,4.3816880694692175,0.85,0.09557107387744246,4.028046144702076,101325.0,128378.82859220322,1.2670005289139228,1.0,0.0,4.028046144702371,1.2846175131412714,1.2849076800010273,3.135599587812178,22719.50681396843,2316.7449449066125,19311.57985842697,1969.2331079855985,0.85,0.8499999589143283,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.2540476131635,4632.441516551485,5.549819010533623,4.9934018057779435,-2.3073365408901214,7.300738346668065,3.5098433433661054,3.5,1.0028123838188872,0.6,0.0002258662607270373,0.9660916216302669,0.00023379383038835486,198.91246777739357,0.0,0.0,0.0,0.0015060535018850767,7.878993834776006e-05,0.00014707632237927724,0.0005924302133368073,0.09557107387741852,0.07169214668907277,0.02387892718834575,0.09557107388520011,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536163.6863693283,579.5962078252028,0.0,0.09557107387741852,0.07169214668909073,0.023878927188351735,0.37539449049568774,0.37539449049568774,0.1250348148547787,0.0,5.004723402086881,5.036428889707963,4.909559592304049,5.004555548982296,5.035791778157773,4.910799833784779,24776.073706043655,21059.662650137107,0.85,1.0668429238802124,0.6628977425956367,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663777527232207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.3837619558,1533.5066581674164,0.37539449049568774,0.1250348148547787,6.112871282664199,3.5098433433661054
3575.0,-29.98515310457067,4.993380503744967,35.00426922526755,24.129419784899824,5.026609597901021,-26.484020953398446,-40.007395728584356,1.5254774467287824,0.019530491117222937,-4.985008748207972,40.008591546841295,42261.505225386805,25752.556243957224,25752.556243957224,68014.06146934403,77340.40109655552,77340.40109655552,25752.556243957224,103092.95734051274,103092.95734051274,103092.95734051274,127869.07486206386,127869.07486206386,0.0,0.0,91515.22469456185,56436.32882339293,38976.55096796547,24776.117521551114,63752.66848951658,21059.699893318448,1533.5104292284914,0.0,0.8869638306698536,2.8182455901998207,0.0014959128700940735,0.0,0.019530491117222937,354863.26999455143,1554903.7039206587,4.3816980662567095,1554903.7039206587,4.3816980662567095,0.8500000000000001,0.09557108762880814,4.028046144702076,101325.0,128378.838001463,1.2670006217760967,1.0,0.0,4.028046144700978,1.2846177489184767,1.2849079158314893,3.13559901230798,22719.50752474077,2316.7450173852203,19311.581104551457,1969.233235054933,0.85,0.8499999871705759,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.240227506334,4632.441516551485,5.549832547742178,4.993380503744967,-2.30739014697325,7.300770650718217,3.5098259210578626,3.5,1.0028074060165322,0.6,0.0002258662607270373,0.966093650662875,0.00023379333936421334,198.91248428615052,0.0,0.0,0.0,0.0015060535018850767,7.87897057206788e-05,0.00014707655500635852,0.0005924311503694253,0.09557108762867736,0.07169219009203083,0.02387889753664653,0.0955710876369858,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536163.7047409533,579.5962018152602,0.0,0.09557108762867736,0.07169219009212893,0.02387889753667921,0.37539457372024754,0.37539457372024754,0.12503461161574939,0.0,5.0047078519123716,5.036296415796755,4.909894716666315,5.004539239325197,5.0356602352946425,4.911129131341397,24776.117521551114,21059.699893318448,0.85,1.0668425821348668,0.662897824148902,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663778542465793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.38385420589,1533.5104292284914,0.37539457372024754,0.12503461161574939,6.112871282664199,3.5098259210578626
3576.0,-29.98517341895828,4.993359317112994,35.004271175352486,24.12937015704813,5.026555916992505,-26.48404460439147,-40.00741808032615,1.525427102425774,0.019458138252332446,-4.985064543536567,40.00859525096235,42261.515771125145,25752.542395836685,25752.542395836685,68014.05816696183,77340.41745764049,77340.41745764049,25752.542395836685,103092.95985347718,103092.95985347718,103092.95985347718,127869.12107668618,127869.12107668618,0.0,0.0,91515.2275469321,56436.32586041723,38976.55742946097,24776.161223209,63752.718652669966,21059.73703972765,1533.5141915643217,0.0,0.8869635336548716,2.8182400244471317,0.0014959128700940735,0.0,0.019458138252332446,354862.4983518762,1554903.8636616112,4.38170804433607,1554903.8636616112,4.38170804433607,0.85,0.0955711013577377,4.028046144702076,101325.0,128378.83833551955,1.2670006250729786,1.0,0.0,4.028046144701611,1.2846179843715926,1.284908151337789,3.135598437595056,22719.50823286827,2316.7450895941297,19311.577787803133,1969.232896840729,0.85,0.8499998146907559,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.226406741111,4632.441516551485,5.549846093376944,4.993359317112994,-2.3074436495732975,7.300802966686292,3.5098084979542112,3.5,1.0028024279869174,0.6,0.0002258662607270373,0.9660956930618687,0.00023379284510750102,198.91250090362504,0.0,0.0,0.0,0.0015060535018850767,7.878950641551845e-05,0.00014707675431151885,0.0005924319531798079,0.09557110135779666,0.0716922333613777,0.02387886799641896,0.09557110136501047,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536163.7230423149,579.5961958283062,0.0,0.09557110135779666,0.07169223336133347,0.02387886799640423,0.3753946565490713,0.3753946565490713,0.12503440906179877,0.0,5.004692062131085,5.036164121745514,4.910228345356529,5.004522681788899,5.035528850355661,4.911456965892967,24776.161223209,21059.73703972765,0.85,1.066841690901183,0.6628974679710421,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663779552215444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.38394547267,1533.5141915643217,0.3753946565490713,0.12503440906179877,6.112871282664199,3.5098084979542112
3577.0,-29.985193785675083,4.993338245577558,35.004273118258745,24.129320599045627,5.026502332443895,-26.484068292856147,-40.00744423884896,1.5253768396248975,0.019385684437168038,-4.98512023984108,40.008598942037665,42261.54181339847,25752.52858425239,25752.52858425239,68014.07039765087,77340.43372903818,77340.43372903818,25752.52858425239,103092.96231329057,103092.96231329057,103092.96231329057,127869.16713214485,127869.16713214485,0.0,0.0,91515.23036976915,56436.338454129334,38976.54657293313,24776.204818854276,63752.75139178741,21059.774096026133,1533.5179456428682,0.0,0.8869632371900644,2.818234471599796,0.0014959128700940735,0.0,0.019385684437168038,354861.7280805049,1554904.0228385772,4.381718003937092,1554904.0228385772,4.381718003937092,0.85,0.09557111506641022,4.028046144702076,101325.0,128378.84329069189,1.2670006739767272,1.0,0.0,4.028046144703577,1.2846182194436209,1.284908386462915,3.135597863812532,22719.508933663878,2316.745161055394,19311.58337554305,1969.2334666316276,0.85,0.8500000344166222,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.212585400507,4632.441516551485,5.549859647654407,4.993338245577558,-2.307497049192524,7.300835294770081,3.5097910741598075,3.5,1.002797449759945,0.6,0.0002258662607270373,0.9660977407266923,0.00023379234957856564,198.9125175639084,0.0,0.0,0.0,0.0015060535018850767,7.878927316678991e-05,0.0001470769875602474,0.0005924328927164496,0.09557111506632172,0.07169227649897685,0.02387883856734488,0.09557111507439651,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536163.741279218,579.5961898624371,0.0,0.09557111506632172,0.07169227649904324,0.023878838567366993,0.3753947389839017,0.3753947389839017,0.12503420718858993,0.0,5.004676040940126,5.036032014253465,4.910560491041053,5.004505924278249,5.03539767742933,4.9117833667686455,24776.204818854276,21059.774096026133,0.85,1.0668413348888406,0.662897536040187,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663780556495003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.384033404287,1533.5179456428682,0.3753947389839017,0.12503420718858993,6.112871282664199,3.5097910741598075
3578.0,-29.985214282009284,4.993317288729534,35.00427505403088,24.129271075967722,5.0264488365264866,-26.48409208909729,-40.007470397371776,1.5253266436144668,0.01931310799119501,-4.985175842166417,40.008602620053445,42261.567396344704,25752.514821762852,25752.514821762852,68014.08221810756,77340.44989568132,77340.44989568132,25752.514821762852,103092.96471744418,103092.96471744418,103092.96471744418,127869.21302754644,127869.21302754644,0.0,0.0,91515.2331762771,56436.35067694037,38976.53611037415,24776.248310102263,63752.78442047641,21059.811063586923,1533.5216916681336,0.0,0.8869629412495932,2.8182289313510616,0.0014959128700940735,0.0,0.01931310799119501,354860.9591103723,1554904.1814526613,4.381727945927802,1554904.1814526613,4.381727945927802,0.85,0.09557112875681273,4.028046144702076,101325.0,128378.85231021895,1.2670007629925384,1.0,0.0,4.028046144702967,1.2846184542033656,1.2849086212756868,3.1355972907924636,22719.509630405635,2316.7452321032806,19311.579909744076,1969.2331132184872,0.85,0.8499998558023141,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.198763564233,4632.441516551485,5.549873213185768,4.993317288729534,-2.3075503495915743,7.300867638321108,3.509773649775139,3.5,1.0027924713643255,0.6,0.0002258662607270373,0.9660998014279409,0.00023379185089697396,198.91253433022356,0.0,0.0,0.0,0.0015060535018850767,7.878903991870072e-05,0.00014707722080833658,0.0005924338322505161,0.09557112875674918,0.07169231950732236,0.02387880924942683,0.09557112876467734,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536163.7594515975,579.5961839176755,0.0,0.09557112875674918,0.07169231950737001,0.02387880924944271,0.3753948210266593,0.3753948210266593,0.12503400599242462,0.0,5.004659793209953,5.035900081906561,4.910891207431405,5.004488950157622,5.035266624443125,4.912108543670968,24776.248310102263,21059.811063586923,0.85,1.0668409675964285,0.6628975938934981,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663781555318911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.384119610426,1533.5216916681336,0.3753948210266593,0.12503400599242462,6.112871282664199,3.509773649775139
3579.0,-29.985234945001444,4.993296446160729,35.004276982680736,24.12922162273901,5.02639539311481,-26.484116030106804,-40.00749281896276,1.5252764782201738,0.019240367082716148,-4.985231350720897,40.00860628414601,42261.576706822394,25752.5011082566,25752.5011082566,68014.077815079,77340.46594679628,77340.46594679628,25752.5011082566,103092.96705505288,103092.96705505288,103092.96705505288,127869.25874685938,127869.25874685938,0.0,0.0,91515.23595587973,56436.34671590599,38976.54359997083,24776.291691806502,63752.83529177733,21059.847938035527,1533.5254293506655,0.0,0.8869626458351428,2.8182234042162935,0.0014959128700940735,0.0,0.019240367082716148,354860.19143739657,1554904.3394659632,4.381737870251572,1554904.3394659632,4.381737870251572,0.85,0.09557114242793782,4.028046144702076,101325.0,128378.857098363,1.267000810247846,1.0,0.0,4.028046144699543,1.2846186888200084,1.2849088559453243,3.1355967181218993,22719.510320467896,2316.745302470048,19311.58539957939,1969.2336730258949,0.85,0.8500000716204555,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.184941286547,4632.441516551485,5.549886789882217,4.993296446160729,-2.307603551004987,7.300899997165716,3.5097562248686147,3.5,1.002787492819604,0.6,0.0002258662607270373,0.9661018788897724,0.0002337913481615406,198.9125512328704,0.0,0.0,0.0,0.0015060535018850767,7.878883999227384e-05,0.00014707742073476348,0.0005924346375633892,0.09557114242790117,0.07169236238567532,0.02387878004222585,0.09557114243547878,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536163.777555185,579.5961779954187,0.0,0.09557114242790117,0.07169236238570281,0.023878780042235013,0.3753949026783125,0.3753949026783125,0.12503380547261408,0.0,5.004643312645953,5.035768302371025,4.911220536340238,5.004471717803597,5.035135634719325,4.912432500135367,24776.291691806502,21059.847938035527,0.85,1.0668400472512205,0.6628972109774258,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663782548706553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.38420254101,1533.5254293506655,0.3753949026783125,0.12503380547261408,6.112871282664199,3.5097562248686147
3580.0,-29.985255614869942,4.993275717824519,35.0042789041569,24.12917223935949,5.026342068068788,-26.484139965441027,-40.007518977485574,1.5252264186398123,0.01916746052313556,-4.985286748583263,40.00860993249622,42261.60167165195,25752.487400345264,25752.487400345264,68014.08907199721,77340.48191112821,77340.48191112821,25752.487400345264,103092.96931147348,103092.96931147348,103092.96931147348,127869.30425719194,127869.30425719194,0.0,0.0,91515.23869951695,56436.358460040465,38976.53359941832,24776.334945718452,63752.86854513677,21059.884703860684,1533.5291572571127,0.0,0.8869623510397472,2.8182178921968886,0.0014959128700940735,0.0,0.01916746052313556,354859.42529671144,1554904.4967997593,4.381747773782942,1554904.4967997593,4.381747773782942,0.85,0.09557115606771008,4.028046144702076,101325.0,128378.86589518572,1.2670008970657363,1.0,0.0,4.0280461447018,1.2846189229418596,1.2849090901200584,3.1355961466592692,22719.511001601408,2316.7453719263367,19311.581796652787,1969.2333056296277,0.85,0.849999887554428,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.171118621398,4632.441516551485,5.5499003683287365,4.993275717824519,-2.3076566410373855,7.300932358861904,3.509738799508241,3.5,1.0027825141452118,0.6,0.0002258662607270373,0.9661039570477815,0.00023379084525979892,198.91256814114502,0.0,0.0,0.0,0.0015060535018850767,7.87886067453692e-05,0.0001470776539816681,0.0005924355770926841,0.09557115606763109,0.07169240512475374,0.02387875094287735,0.09557115607537496,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536163.7955809917,579.5961720986044,0.0,0.09557115606763109,0.071692405124813,0.023878750942897087,0.3753949839383979,0.3753949839383979,0.12503360563019109,0.0,5.004626584149605,5.035636691173295,4.91154837075203,5.00445420910637,5.035004907440452,4.912754565988564,24776.334945718452,21059.884703860684,0.85,1.0668396673609049,0.6628972567992123,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266378353667728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.384281449664,1533.5291572571127,0.3753949839383979,0.12503360563019109,6.112871282664199,3.509738799508241
3581.0,-29.985276409025715,4.993255103243506,35.00428081857861,24.129122925829165,5.026288815863583,-26.484164005369546,-40.00754513600839,1.52517641220741,0.01909451397563089,-4.985342055856194,40.00861356997235,42261.62619680152,25752.47374972159,25752.47374972159,68014.09994652311,77340.49778701572,77340.49778701572,25752.47374972159,103092.97153673731,103092.97153673731,103092.97153673731,127869.34964697206,127869.34964697206,0.0,0.0,91515.24143443893,56436.36984422473,38976.52398912688,24776.37811023475,63752.90209936163,21059.921393699537,1533.5328780481761,0.0,0.8869620567440266,2.818212391307273,0.0014959128700940735,0.0,0.01909451397563089,354858.66041197086,1554904.653666417,4.381757660532395,1554904.653666417,4.381757660532395,0.85,0.09557116969373192,4.028046144702076,101325.0,128378.87040494932,1.2670009415736425,1.0,0.0,4.028046144703215,1.28461915681523,1.2849093240462557,3.1355955758033582,22719.51168057128,2316.745441161995,19311.582633509996,1969.233390965314,0.85,0.8499998989865793,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.15729570871,4632.441516551485,5.549913959498287,4.993255103243506,-2.3077096344544423,7.300964737697948,3.509721373870419,3.5,1.0027775353915482,0.6,0.0002258662607270373,0.9661060477065571,0.00023379033933513006,198.91258515109146,0.0,0.0,0.0,0.0015060535018850767,7.878837349910363e-05,0.0001470778872279337,0.000592436516619405,0.0955711696936209,0.07169244773879782,0.023878721954823066,0.09557116970216877,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536163.8135530737,579.5961662193666,0.0,0.0955711696936209,0.07169244773888112,0.023878721954850805,0.37539506480758844,0.37539506480758844,0.12503340645856456,0.0,5.0046096388862225,5.035505260166417,4.911874799758721,5.004436569831853,5.034874369286399,4.913075544398964,24776.37811023475,21059.921393699537,0.85,1.0668392764382746,0.6628972925959505,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663784519233297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.384359531803,1533.5328780481761,0.37539506480758844,0.12503340645856456,6.112871282664199,3.509721373870419
3582.0,-29.985297364363607,4.993234602083759,35.00428272591263,24.12907361229884,5.026235631779409,-26.484188183537714,-40.0075713643804,1.5251264509535043,0.019021369642302943,-4.985397266096605,40.008617192371645,42261.65015332996,25752.460139169576,25752.460139169576,68014.11029249954,77340.51354323709,77340.51354323709,25752.460139169576,103092.97368240666,103092.97368240666,103092.97368240666,127869.39483884457,127869.39483884457,0.0,0.0,91515.24414258076,56436.38075267363,38976.51487767459,24776.421156437915,63752.93603411251,21059.957982972228,1533.5365899190485,0.0,0.886961762994661,2.8182069043387177,0.0014959128700940735,0.0,0.019021369642302943,354857.8968680926,1554904.8098816073,4.381767528931714,1554904.8098816073,4.381767528931714,0.85,0.09557118329581576,4.028046144702076,101325.0,128378.87909041988,1.2670010272925722,1.0,0.0,4.028046144702659,1.2846193904773922,1.284909557761197,3.135595005463188,22719.512352892732,2316.745509719704,19311.587918161273,1969.2339298497727,0.85,0.8500001064372515,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.143472585268,4632.441516551485,5.549927559636757,4.993234602083759,-2.307762526613034,7.3009971286967925,3.509703948001521,3.5,1.002772556571863,0.6,0.0002258662607270373,0.9661081545756238,0.00023378982948990028,198.91260229289037,0.0,0.0,0.0,0.0015060535018850767,7.878813963065771e-05,0.0001470781210963796,0.0005924374586522968,0.09557118329580586,0.07169249022044652,0.02387869307535933,0.09557118330307615,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536163.8314506629,579.5961603644967,0.0,0.09557118329580586,0.07169249022045396,0.023878693075361807,0.3753951452872539,0.3753951452872539,0.12503320795687026,0.0,5.004592458670857,5.035373981053397,4.912199835496324,5.004418635738887,5.0347438827249675,4.913395190955725,24776.421156437915,21059.957982972228,0.85,1.0668388708577592,0.6628973155168394,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663785496397235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.38443443505,1533.5365899190485,0.3753951452872539,0.12503320795687026,6.112871282664199,3.509703948001521
3583.0,-29.985318438828436,4.993214214033032,35.00428462611105,24.129024368617706,5.026182547686187,-26.484212458926752,-40.00759382089598,1.5250765677844627,0.018948010109681945,-4.98545237840484,40.00862079919986,42261.6580009538,25752.44656608725,25752.44656608725,68014.10456704105,77340.52917678286,77340.52917678286,25752.44656608725,103092.97574287011,103092.97574287011,103092.97574287011,127869.43982459189,127869.43982459189,0.0,0.0,91515.24681673685,56436.37564090779,38976.523528698955,24776.464081721766,63752.98761042072,21059.9944694635,1533.5402926960771,0.0,0.8869614697991323,2.8182014316549635,0.0014959128700940735,0.0,0.018948010109681945,354857.1346810459,1554904.9654261847,4.381777378729529,1554904.9654261847,4.381777378729529,0.85,0.0955711968726344,4.028046144702076,101325.0,128378.88337747905,1.2670010696025567,1.0,0.0,4.028046144703162,1.2846196237744463,1.2849097911109477,3.135594436014408,22719.513016776906,2316.7455774170494,19311.584137921414,1969.2335443725856,0.85,0.849999915212137,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.129649321557,4632.441516551485,5.549941168099163,4.993214214033032,-2.3078153169030675,7.3010295309361,3.509686521990403,3.5,1.0027675777115437,0.6,0.0002258662607270373,0.966110273426825,0.00023378931674733385,198.91261953213998,0.0,0.0,0.0,0.0015060535018850767,7.878793939493519e-05,0.00014707832133210213,0.000592438265211027,0.09557119687258797,0.07169253256860479,0.023878664303983176,0.09557119688042334,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536163.8492713202,579.5961545347952,0.0,0.09557119687258797,0.07169253256863962,0.02387866430399478,0.3753952253768935,0.3753952253768935,0.12503301012421605,0.0,5.004575027634189,5.0352428310611685,4.912523482793688,5.004400388514512,5.034613435363838,4.913713469562026,24776.464081721766,21059.9944694635,0.85,1.0668379179758445,0.6628969023256557,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663786468184917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.384505416147,1533.5402926960771,0.3753952253768935,0.12503301012421605,6.112871282664199,3.509686521990403
3584.0,-29.98533951315159,4.993193938825207,35.004286519267886,24.12897526463496,5.026129561104317,-26.48423672443305,-40.00762001434339,1.5250267723857025,0.01887462776517168,-4.9855073906846705,40.008624394495364,42261.68152878444,25752.433024939095,25752.433024939095,68014.11455372353,77340.54474303534,77340.54474303534,25752.433024939095,103092.97776797443,103092.97776797443,103092.97776797443,127869.48467737052,127869.48467737052,0.0,0.0,91515.2494630378,56436.386248786686,38976.51468250124,24776.506909396092,63753.02159189733,21060.030872986677,1533.5439876762784,0.0,0.8869611771531662,2.8181959709603284,0.0014959128700940735,0.0,0.01887462776517168,354856.3738784302,1554905.12047211,4.381787210069398,1554905.12047211,4.381787210069398,0.85,0.09557121042872568,4.028046144702076,101325.0,128378.89178456916,1.267001152574085,1.0,0.0,4.028046144704352,1.2846198566610947,1.2849100240502003,3.1355938675675827,22719.513673745783,2316.745644409231,19311.589255869567,1969.2340662580564,0.85,0.8500001158997367,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.115825992809,4632.441516551485,5.54995478360264,4.993193938825207,-2.3078680038241703,7.301061942649377,3.5096690959319066,3.5,1.0027625988376876,0.6,0.0002258662607270373,0.9661123922687999,0.00023378880400924917,198.91263677127665,0.0,0.0,0.0,0.0015060535018850767,7.878770583908788e-05,0.00014707855488794942,0.0005924392059847573,0.09557121042859874,0.07169257478685988,0.023878635641738862,0.09557121043673575,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536163.867034993,579.5961487237324,0.0,0.09557121042859874,0.07169257478695511,0.023878635641770576,0.3753953050748264,0.3753953050748264,0.1250328129592524,0.0,5.004557370534883,5.035111848884469,4.912845724569422,5.00438201844986,5.034483314792965,4.9140302785168615,24776.506909396092,21060.030872986677,0.85,1.0668375059789756,0.6628969180365197,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663787434611145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.38457331222,1533.5439876762784,0.3753953050748264,0.1250328129592524,6.112871282664199,3.5096690959319066
3585.0,-29.985360704607412,4.993173776136635,35.00428840545157,24.128926160652213,5.026076643317891,-26.484261088493092,-40.00764627763999,1.524977027203521,0.018801184194160214,-4.985562305686574,40.008627977700755,42261.7046422331,25752.419522628654,25752.419522628654,68014.12416486174,77340.56022647831,77340.56022647831,25752.419522628654,103092.97974910696,103092.97974910696,103092.97974910696,127869.52938620758,127869.52938620758,0.0,0.0,91515.25210174843,56436.39651750308,38976.50620471704,24776.549637100612,63753.05584181765,21060.06719153552,1533.547674782138,0.0,0.8869608850446958,2.818190522442444,0.0014959128700940735,0.0,0.018801184194160214,354855.61442267353,1554905.2749986786,4.381797023356685,1554905.2749986786,4.381797023356685,0.85,0.09557122396425956,4.028046144702076,101325.0,128378.89584892394,1.267001192686148,1.0,0.0,4.028046144700081,1.2846200893129711,1.2849102567546276,3.1355932996940123,22719.51432883029,2316.74571120926,19311.585336937405,1969.23366663819,0.85,0.8499999188993077,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.102002684882,4632.441516551485,5.549968407532344,4.993173776136635,-2.3079205894321966,7.301094365568831,3.509651669934268,3.5,1.0027576199812194,0.6,0.0002258662607270373,0.9661145228925048,0.00023378828842237416,198.91265410623282,0.0,0.0,0.0,0.0015060535018850767,7.878747166106814e-05,0.00014707878906596917,0.000592440149264627,0.09557122396421178,0.07169261687597954,0.023878607088232244,0.0955712239722514,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536163.8847389333,579.5961429322141,0.0,0.09557122396421178,0.07169261687601537,0.023878607088244186,0.3753953843821413,0.3753953843821413,0.12503261645893773,0.0,5.004539501945601,5.034981049811847,4.913166573227272,5.004363489880745,5.034353433179376,4.914345738677014,24776.549637100612,21060.06719153552,0.85,1.0668370835998284,0.6628969244563223,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663788395688533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.38464050865,1533.547674782138,0.3753953843821413,0.12503261645893773,6.112871282664199,3.509651669934268
3586.0,-29.98538204998116,4.993153725662069,35.00429028461831,24.12887712651866,5.026023799684107,-26.484285583641768,-40.007672540936596,1.5249273333446698,0.01872754267316168,-4.985617122652891,40.008631545684466,42261.72721212798,25752.406056947915,25752.406056947915,68014.1332690759,77340.57559145776,77340.57559145776,25752.406056947915,103092.98164840568,103092.98164840568,103092.98164840568,127869.57389380086,127869.57389380086,0.0,0.0,91515.25471442306,56436.40633509328,38976.498199255315,24776.592245395175,63753.09044465049,21060.1034085859,1533.5513528803071,0.0,0.8869605934890237,2.8181850879816834,0.0014959128700940735,0.0,0.01872754267316168,354854.8563236377,1554905.4288667503,4.3818068180772825,1554905.4288667503,4.3818068180772825,0.85,0.09557123747389007,4.028046144702076,101325.0,128378.90408898577,1.2670012740092353,1.0,0.0,4.028046144700843,1.284620321724899,1.2849104892190522,3.1355927324063306,22719.514977451123,2316.7457773501783,19311.59035282651,1969.2341781165344,0.85,0.8500001154070876,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.088179469517,4632.441516551485,5.549982039326693,4.993153725662069,-2.307973073218424,7.301126798880492,3.509634244087924,3.5,1.0027526411679781,0.6,0.0002258662607270373,0.9661166689964961,0.0002337877690917436,198.91267156709932,0.0,0.0,0.0,0.0015060535018850767,7.878723748369194e-05,0.0001470790232433454,0.0005924410925419045,0.09557123747377569,0.07169265883219036,0.02387857864158533,0.09557123748176248,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536163.9023676665,579.5961371652946,0.0,0.09557123747377569,0.07169265883227617,0.023878578641613905,0.3753954633007488,0.3753954633007488,0.12503242062065428,0.0,5.00452140466308,5.0348504087644415,4.913486035171388,5.004344665326073,5.034223610807771,4.914659839280148,24776.592245395175,21060.1034085859,0.85,1.0668366473641744,0.662896918680656,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663789351432417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.38470465605,1533.5513528803071,0.3753954633007488,0.12503242062065428,6.112871282664199,3.509634244087924
3587.0,-29.985403507498944,4.993133787018695,35.00429215673089,24.1288281622343,5.025971076613167,-26.484310167684253,-40.00769503237677,1.5248777367984079,0.018653693874114197,-4.985671845354337,40.00863509855053,42261.73369633582,25752.392637204855,25752.392637204855,68014.12633354067,77340.59082853292,77340.59082853292,25752.392637204855,103092.98346573778,103092.98346573778,103092.98346573778,127869.61820256778,127869.61820256778,0.0,0.0,91515.2572933256,56436.400161128266,38976.5079246637,24776.63473683001,63753.14266149371,21060.139526305506,1533.5550222015522,0.0,0.8869603024665351,2.8181796672637156,0.0014959128700940735,0.0,0.018653693874114197,354854.09952958685,1554905.5820835321,4.381816594890115,1554905.5820835321,4.381816594890115,0.85,0.09557125095921169,4.028046144702076,101325.0,128378.90793063621,1.2670013119233774,1.0,0.0,4.02804614470183,1.284620553681792,1.2849107212283393,3.135592166229536,22719.515617687714,2316.7458426361413,19311.590777702007,1969.2342214417777,0.85,0.8500001101549651,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.074356422432,4632.441516551485,5.549995680901187,4.993133787018695,-2.30802545800619,7.301159245024885,3.509616818488324,3.5,1.0027476624252354,0.6,0.0002258662607270373,0.9661188263808428,0.000233787247033732,198.91268911970468,0.0,0.0,0.0,0.0015060535018850767,7.878703693868422e-05,0.00014707922378835308,0.0005924419003464495,0.09557125095914587,0.07169270065726754,0.023878550301878326,0.09557125096688393,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536163.919921706,579.596131422811,0.0,0.09557125095914587,0.07169270065731692,0.023878550301894775,0.3753955418307778,0.3753955418307778,0.12503222544176762,0.0,5.004503065564279,5.034719895699197,4.913804148034501,5.004325539228432,5.034093789012843,4.9149727341147695,24776.63473683001,21060.139526305506,0.85,1.0668356647870876,0.6628964774447347,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663790301857272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.38476501358,1533.5550222015522,0.3753955418307778,0.12503222544176762,6.112871282664199,3.509616818488324
3588.0,-29.98542495839054,4.993113959891171,35.004294021953825,24.128779232874535,5.025918416954256,-26.484334739408443,-40.00772129567338,1.524828197972155,0.01857990932415987,-4.985726470804929,40.00863864209967,42261.755885521474,25752.379255302858,25752.379255302858,68014.13514082434,77340.60601697183,77340.60601697183,25752.379255302858,103092.98527227469,103092.98527227469,103092.98527227469,127869.66241758646,127869.66241758646,0.0,0.0,91515.25984663657,56436.40971518622,38976.50014605594,24776.67714531176,63753.177291367705,21060.175573514996,1533.558684629073,0.0,0.8869600119717104,2.8181742570756243,0.0014959128700940735,0.0,0.01857990932415987,354853.34408267774,1554905.7348996184,4.381826353980586,1554905.7348996184,4.381826353980586,0.85,0.09557126442746174,4.028046144702076,101325.0,128378.91589231754,1.267001390499063,1.0,0.0,4.028046144704591,1.2846207853688194,1.2849109529676996,3.1355916007116518,22719.516251570964,2316.745907274244,19311.5911445624,1969.2342588511267,0.85,0.850000102587003,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.060533600378,4632.441516551485,5.5500093304430935,4.993113959891171,-2.308077741666678,7.301191701557849,3.5095993932070098,3.5,1.0027426837734315,0.6,0.0002258662607270373,0.9661209831041707,0.0002337867251380085,198.91270666689275,0.0,0.0,0.0,0.0015060535018850767,7.878680276250172e-05,0.0001470794579645356,0.0005924428436189186,0.09557126442739798,0.07169274235654897,0.02387852207084901,0.09557126443543063,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536163.9374297125,579.5961256953865,0.0,0.09557126442739798,0.0716927423565968,0.023878522070864938,0.37539561997061416,0.37539561997061416,0.1250320309215288,0.0,5.004484525304747,5.034589565883152,4.914120908606662,5.004306380129094,5.033964377078519,4.915284269359972,24776.67714531176,21060.175573514996,0.85,1.0668352234427942,0.6628964654165368,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663791246981235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.38482241297,1533.558684629073,0.37539561997061416,0.1250320309215288,6.112871282664199,3.5095993932070098
3589.0,-29.985446519685215,4.99309424414177,35.00429588025862,24.128730373363965,5.025865846876051,-26.48435940154193,-40.00774755896998,1.5247787287327605,0.01850599051357449,-4.985780990674179,40.008642171039746,42261.777682624765,25752.365889928085,25752.365889928085,68014.14357255286,77340.62111697323,77340.62111697323,25752.365889928085,103092.98700690131,103092.98700690131,103092.98700690131,127869.70644147799,127869.70644147799,0.0,0.0,91515.26239245807,56436.4189581096,38976.49270483163,24776.719434576673,63753.21213940831,21060.21151939017,1533.5623378909288,0.0,0.8869597220649701,2.818168860971066,0.0014959128700940735,0.0,0.01850599051357449,354852.59009474237,1554905.887084827,4.381836093318867,1554905.887084827,4.381836093318867,0.8499999999999999,0.09557127786569802,4.028046144702076,101325.0,128378.91951126361,1.2670014262152836,1.0,0.0,4.028046144700426,1.2846210167304808,1.2849111843816206,3.135591035988148,22719.51688359488,2316.7459717227475,19311.586948276657,1969.233830949066,0.85,0.8499998942416337,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.046711075746,4632.441516551485,5.550022983272438,4.99309424414177,-2.3081299181050827,7.301224162246853,3.509581968335238,3.5,1.0027377052386395,0.6,0.0002258662607270373,0.9661231509329283,0.00023378620055728046,198.91272430439548,0.0,0.0,0.0,0.0015060535018850767,7.878656858696329e-05,0.00014707969214007403,0.0005924437868887934,0.09557127786570535,0.07169278392075756,0.02387849394494779,0.0955712778728448,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536163.9548655399,579.5961199915754,0.0,0.09557127786570535,0.07169278392075207,0.023878493944945962,0.37539569772240494,0.37539569772240494,0.12503183705824444,0.0,5.004465772881247,5.0344594261708835,4.914436252272537,5.004286981187761,5.033835199019393,4.915594145562068,24776.719434576673,21060.21151939017,0.85,1.0668347725574552,0.6628964449698863,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663792186819258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.38487922986,1533.5623378909288,0.37539569772240494,0.12503183705824444,6.112871282664199,3.509581968335238
3590.0,-29.985468228131715,4.99307463935563,35.004297731660046,24.128681618627184,5.0258133469349735,-26.484384189098915,-40.00777389211578,1.5247293079021698,0.0184319317067434,-4.985835417932508,40.00864568657393,42261.79896012736,25752.352574336808,25752.352574336808,68014.15153446417,77340.63610404442,77340.63610404442,25752.352574336808,103092.98867838123,103092.98867838123,103092.98867838123,127869.75029653334,127869.75029653334,0.0,0.0,91515.26491331935,56436.42776940239,38976.485715463285,24776.761618152108,63753.24733361539,21060.24737542929,1533.5659830537732,0.0,0.8869594326776338,2.8181634775488607,0.0014959128700940735,0.0,0.0184319317067434,354851.8373909413,1554906.0386918667,4.3818458152122295,1554906.0386918667,4.3818458152122295,0.85,0.09557129128236719,4.028046144702076,101325.0,128378.92730591666,1.2670015031425281,1.0,0.0,4.028046144701827,1.2846212478658232,1.2849114155691712,3.1355904718172614,22719.517509422185,2316.7460355393723,19311.591689741614,1969.2343144439349,0.85,0.850000079523377,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.032888963019,4632.441516551485,5.550036646419567,4.99307463935563,-2.308181996864847,7.301256636220477,3.509564544017321,3.5,1.0027327268620918,0.6,0.0002258662607270373,0.9661253335620039,0.00023378567239748475,198.91274206227408,0.0,0.0,0.0,0.0015060535018850767,7.878633378926347e-05,0.00014707992693777384,0.000592444732664763,0.09557129128221963,0.0716928253570005,0.023878465925219125,0.09557129129068875,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536163.9722351292,579.5961143094295,0.0,0.09557129128221963,0.07169282535711119,0.02387846592525599,0.3753957750884056,0.3753957750884056,0.12503164384573842,0.0,5.004446809274725,5.034329456842784,4.914750242112518,5.004267349639235,5.033706087109692,4.915902894959856,24776.761618152108,21060.24737542929,0.85,1.0668343085106209,0.6628964127736884,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663793121377858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.384933119978,1533.5659830537732,0.3753957750884056,0.12503164384573842,6.112871282664199,3.509564544017321
