time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3591.0,-29.98549004232511,4.993055145211171,35.00429957611952,24.128632863890402,5.02576095322412,-26.484409061206424,-40.007796383555956,1.52467997210537,0.01835768872376775,-4.985889748425268,40.008649187177404,42261.80417520818,25752.339297335,25752.339297335,68014.14347254318,77340.6509730171,77340.6509730171,25752.339297335,103092.9902703521,103092.9902703521,103092.9902703521,127869.79395475282,127869.79395475282,0.0,0.0,91515.2674018989,56436.42060408987,38976.49644201004,24776.803684400726,63753.30012641076,21060.283131740616,1533.5696193554488,0.0,0.8869591438353597,2.818158107852272,0.0014959128700940735,0.0,0.01835768872376775,354851.0860260488,1554906.189654942,4.381855518798665,1554906.189654942,4.381855518798665,0.85,0.0955713046721351,4.028046144702076,101325.0,128378.93070215834,1.2670015366608274,1.0,0.0,4.02804614470257,1.2846214786035557,1.2849116463590222,3.1355899086170913,22719.518127235257,2316.746098538773,19311.587359331028,1969.2338728649468,0.85,0.8499998658061794,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.019067310172,4632.441516551485,5.550050317414681,4.993055145211171,-2.3082339749681835,7.301289120179355,3.509547120313738,3.5,1.002727748661068,0.6,0.0002258662607270373,0.9661275268285365,0.00023378514166600588,198.91275990665864,0.0,0.0,0.0,0.0015060535018850767,7.878613324638248e-05,0.00014708012748065484,0.0005924455404607415,0.09557130467209075,0.07169286666196932,0.023878438010121437,0.09557130467961586,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536163.9895309489,579.5961086514186,0.0,0.09557130467209075,0.07169286666200259,0.02387843801013251,0.375395852069351,0.375395852069351,0.1250314512819521,0.0,5.004427618875411,5.034199633071637,4.9150628901495,5.004247437149047,5.03357702975876,4.916210358941896,24776.803684400726,21060.283131740616,0.85,1.0668332986321332,0.6628959456437705,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266379405067671,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.384983343443,1533.5696193554488,0.375395852069351,0.1250314512819521,6.112871282664199,3.509547120313738
3592.0,-29.985511843739552,4.993035761473989,35.00430141376088,24.12858421392741,5.025708633913498,-26.484433914375323,-40.00782271670175,1.524630704549207,0.018283485669144284,-4.985943978131727,40.008652677503804,42261.8251161535,25752.32604846192,25752.32604846192,68014.15116461542,77340.66579193226,77340.66579193226,25752.32604846192,103092.99184039418,103092.99184039418,103092.99184039418,127869.83750076056,127869.83750076056,0.0,0.0,91515.26986535902,56436.42918958001,38976.48963975445,24776.845660366373,63753.33530012082,21060.318811311416,1533.5732482632866,0.0,0.8869588555418566,2.818152749409357,0.0014959128700940735,0.0,0.018283485669144284,354850.33605615015,1554906.340175671,4.381865203953558,1554906.340175671,4.381865203953558,0.85,0.0955713180400237,4.028046144702076,101325.0,128378.93821843094,1.2670016108406705,1.0,0.0,4.028046144700502,1.2846217090222178,1.284911876829731,3.1355893461959314,22719.518738812192,2316.746160902265,19311.58745353443,1969.2338824710203,0.85,0.8499998470717636,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.005246186963,4632.441516551485,5.550063993919947,4.993035761473989,-2.308285849500863,7.301321610974852,3.509529697312419,3.5,1.0027227706606912,0.6,0.0002258662607270373,0.9661297188155988,0.00023378461124654365,198.912777740593,0.0,0.0,0.0,0.0015060535018850767,7.878589844988221e-05,0.00014708036227715511,0.0005924464862318792,0.09557131803999228,0.07169290783939203,0.02387841020060024,0.09557131804764518,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.0067759927,579.5961030100169,0.0,0.09557131803999228,0.0716929078394156,0.023878410200608095,0.37539592866443644,0.37539592866443644,0.12503125936506534,0.0,5.00440823335731,5.034070005958995,4.915374169743188,5.0042274638008735,5.033448381040444,4.916516355481463,24776.845660366373,21060.318811311416,0.85,1.0668328306971968,0.6628959083819637,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663794974731055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.38503072483,1533.5732482632866,0.37539592866443644,0.12503125936506534,6.112871282664199,3.509529697312419
3593.0,-29.985533749318037,4.993016487934816,35.004303244584314,24.128535633813613,5.025656409863929,-26.484458851762845,-40.00784904984755,1.524581512308743,0.018209178996187347,-4.985998105831334,40.00865615419978,42261.84568651639,25752.312824700733,25752.312824700733,68014.15851121713,77340.68052321127,77340.68052321127,25752.312824700733,103092.99334791201,103092.99334791201,103092.99334791201,127869.88087263517,127869.88087263517,0.0,0.0,91515.27232193442,56436.437485239774,38976.48315188294,24776.88752472317,63753.37067660611,21060.354396014693,1533.5768685206203,0.0,0.8869585678157554,2.8181474042522825,0.0014959128700940735,0.0,0.018209178996187347,354849.587498462,1554906.4901074686,4.381874870050984,1554906.4901074686,4.381874870050984,0.85,0.0955713313796687,4.028046144702076,101325.0,128378.94139196827,1.2670016421610488,1.0,0.0,4.028046144701399,1.284621939088719,1.2849121069481992,3.1355887846345505,22719.519348679933,2316.746223091467,19311.587472037056,1969.2338843577631,0.85,0.8499998250693236,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.99142568358,4632.441516551485,5.550077675177344,4.993016487934816,-2.3083376195803647,7.301354107515181,3.509512275127054,3.5,1.002717792893444,0.6,0.0002258662607270373,0.9661319212810717,0.00023378407829392815,198.91279565973858,0.0,0.0,0.0,0.0015060535018850767,7.878566365402887e-05,0.00014708059707300845,0.0005924474320004111,0.09557133137957889,0.07169294888519866,0.023878382494380238,0.09557133138739173,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.0239536908,579.596097390646,0.0,0.09557133137957889,0.07169294888526602,0.02387838249440267,0.37539600487621533,0.37539600487621533,0.1250310680911114,0.0,5.004388650167243,5.033940579919715,4.915684057408043,5.004207284827544,5.033319953323144,4.9168208684187675,24776.88752472317,21060.354396014693,0.85,1.0668323539507298,0.6628958631990277,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663795893551997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.385077635085,1533.5768685206203,0.37539600487621533,0.1250310680911114,6.112871282664199,3.509512275127054
3594.0,-29.985555757213188,4.992997324169161,35.004305068626536,24.128487123549007,5.0256042809176265,-26.484483871721782,-40.007879154849775,1.5245323954261711,0.018134770347330686,-4.98605214167933,40.00865961832923,42261.88157840624,25752.29965187863,25752.29965187863,68014.18123028487,77340.69514934483,77340.69514934483,25752.29965187863,103092.99480122345,103092.99480122345,103092.99480122345,127869.92408957813,127869.92408957813,0.0,0.0,91515.27475330647,56436.46118236766,38976.459523265345,24776.92928835467,63753.38881162001,21060.389895101467,1533.5804809830518,0.0,0.8869582806012407,2.818142071168579,0.0014959128700940735,0.0,0.018134770347330686,354848.84021197393,1554906.6394978962,4.381884518966022,1554906.6394978962,4.381884518966022,0.8499999999999999,0.09557134469765931,4.028046144702076,101325.0,128378.95341800444,1.2670017608487978,1.0,0.0,4.0280461447004114,1.2846221688028627,1.28491233671423,3.135588223933427,22719.519952290706,2316.746284642636,19311.596401203602,1969.2347948793526,0.85,0.8500001955039768,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.977605895923,4632.441516551485,5.550091366638433,4.992997324169161,-2.308389292702371,7.301386616871532,3.509494853878527,3.5,1.002712815393865,0.6,0.0002258662607270373,0.966134134039271,0.00023378354285312562,198.91281366258414,0.0,0.0,0.0,0.0015060535018850767,7.878539522773105e-05,0.00014708086549930627,0.0005924485132339252,0.09557134469763173,0.07169298980538183,0.02387835489224991,0.09557134470504969,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.0410693021,579.5960917915855,0.0,0.09557134469763173,0.07169298980540251,0.023878354892256804,0.3753960807071294,0.3753960807071294,0.12503087745457972,0.0,5.004368873919589,5.033811338221426,4.915992621793066,5.004186912026682,5.033191623792163,4.917124313486283,24776.92928835467,21060.389895101467,0.85,1.0668324068427915,0.6628962376146408,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663796807149454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.38512173187,1533.5804809830518,0.3753960807071294,0.12503087745457972,6.112871282664199,3.509494853878527
3595.0,-29.985577982347397,4.992978269644061,35.004306885897364,24.128438613284402,5.025552198655794,-26.48450908253666,-40.00790548799557,1.5244832988450618,0.01806020051770929,-4.986106091125171,40.00866306918221,42261.90102104322,25752.28654301205,25752.28654301205,68014.18756405526,77340.70964605661,77340.70964605661,25752.28654301205,103092.99618906865,103092.99618906865,103092.99618906865,127869.96713846337,127869.96713846337,0.0,0.0,91515.27716207209,56436.468537058594,38976.45402779277,24776.97094939472,63753.42497718749,21060.42530698551,1533.5840856654036,0.0,0.8869579938735263,2.818136750306717,0.0014959128700940735,0.0,0.01806020051770929,354848.09412212507,1554906.7883157826,4.38189415153134,1554906.7883157826,4.38189415153134,0.85,0.09557135799604476,4.028046144702076,101325.0,128378.96065589655,1.267001832281239,1.0,0.0,4.0280461447009515,1.2846223984221408,1.2849125663853742,3.135587663464059,22719.520550289224,2316.7463456215146,19311.596323557817,1969.234786961686,0.85,0.8500001697136156,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.963786868105,4632.441516551485,5.550105071055824,4.992978269644061,-2.3084408729748027,7.3014191426188635,3.509477433622446,3.5,1.0027078381778416,0.6,0.0002258662607270373,0.9661363686450735,0.0002337830021281531,198.91283184313846,0.0,0.0,0.0,0.0015060535018850767,7.878516043326476e-05,0.00014708110029377255,0.0005924494589968699,0.09557135799595456,0.07169303060151347,0.0238783273944411,0.09557135800391296,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.0581193153,579.5960862139849,0.0,0.09557135799595456,0.07169303060158112,0.02387832739446363,0.37539615615825084,0.37539615615825084,0.12503068745429868,0.0,5.0043488958068,5.03368223748447,4.916299957816705,5.004166291642889,5.033063251221279,4.917426899406848,24776.97094939472,21060.42530698551,0.85,1.0668319010059832,0.6628961665379631,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663797715543554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.385163048726,1533.5840856654036,0.37539615615825084,0.12503068745429868,6.112871282664199,3.509477433622446
3596.0,-29.98560030411396,4.992959324171495,35.004308696292036,24.12839017286899,5.025500212062168,-26.484534370750822,-40.007928119134135,1.5244342786990883,0.01798539794390308,-4.986159938266225,40.00866650344088,42261.90443382142,25752.273456707935,25752.273456707935,68014.17789052936,77340.7240218889,77340.7240218889,25752.273456707935,103092.99747859684,103092.99747859684,103092.99747859684,127870.00995919488,127870.00995919488,0.0,0.0,91515.27952782583,56436.45993975845,38976.46620896375,24777.01248059804,63753.47868956179,21060.460608508336,1533.5876806412982,0.0,0.8869577077250442,2.8181314444546848,0.0014959128700940735,0.0,0.01798539794390308,354847.3494476615,1554906.936417827,4.381903764641672,1554906.936417827,4.381903764641672,0.8500000000000001,0.09557137126105013,4.028046144702076,101325.0,128378.96355105343,1.267001860854216,1.0,0.0,4.028046144702063,1.2846226276840218,1.2849127956990405,3.135587103867248,22719.521137609638,2316.7464055115292,19311.59167588261,1969.23431303071,0.85,0.8499999431728523,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.949968617728,4632.441516551485,5.550118779487554,4.992959324171495,-2.3084923488037288,7.301451672975224,3.509460014380989,3.5,1.0027028612517113,0.6,0.0002258662607270373,0.9661386129723021,0.00023378245905332902,198.91285010274314,0.0,0.0,0.0,0.0015060535018850767,7.878495864755546e-05,0.00014708130207948184,0.0005924502717990182,0.09557137126101004,0.07169307126279524,0.023878299998214787,0.09557137126844659,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.0750873378,579.5960806632058,0.0,0.09557137126101004,0.07169307126282531,0.02387829999822481,0.37539623122792876,0.37539623122792876,0.12503049809420716,0.0,5.0043286831112255,5.033553254219385,4.916606005059464,5.004145336210115,5.032934932577177,4.917727985234194,24777.01248059804,21060.460608508336,0.85,1.0668308504656574,0.6628956615780853,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663798618759547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.385199279965,1533.5876806412982,0.37539623122792876,0.12503049809420716,6.112871282664199,3.509460014380989
3597.0,-29.985622604307064,4.9929404875568135,35.0043104999038,24.12834180230277,5.025448320709377,-26.484559630029416,-40.00795445227993,1.5243853464317865,0.017910611042907476,-4.986213683317816,40.008669926663444,42261.92360199443,25752.260393761797,25752.260393761797,68014.18399575623,77340.73834324811,77340.73834324811,25752.260393761797,103092.99873700991,103092.99873700991,103092.99873700991,127870.05265327392,127870.05265327392,0.0,0.0,91515.28186891288,56436.467127659525,38976.460823614834,24777.053916263998,63753.51473987883,21060.495828824398,1533.5912678913448,0.0,0.8869574221347649,2.818126150326811,0.0014959128700940735,0.0,0.017910611042907476,354846.6061861494,1554907.0840441359,4.381913359003483,1554907.0840441359,4.381913359003483,0.85,0.09557138450098959,4.028046144702076,101325.0,128378.9705105651,1.2670019295392558,1.0,0.0,4.028046144701979,1.2846228565349853,1.2849130246016964,3.1355865452736293,22719.521718806318,2316.746464777097,19311.59143308289,1969.2342882720286,0.85,0.8499999107418499,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.93615124423,4632.441516551485,5.550132491986157,4.9929404875568135,-2.3085437203485974,7.3014842079054105,3.5094425962795053,3.5,1.0026978846512873,0.6,0.0002258662607270373,0.9661408551360479,0.00023378191650453678,198.9128683447036,0.0,0.0,0.0,0.0015060535018850767,7.878472385429134e-05,0.000147081536872746,0.0005924512175571207,0.09557138450095429,0.0716931117954098,0.02387827270554449,0.09557138450839348,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.092000836,579.5960751302631,0.0,0.09557138450095429,0.07169311179543628,0.023878272705553316,0.37539630591351136,0.37539630591351136,0.12503030937297188,0.0,5.004308265566522,5.033424442887451,4.916910719026475,5.004124294360736,5.03280700321875,4.918027559319228,24777.053916263998,21060.495828824398,0.85,1.0668303429742092,0.6628955873951045,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663799516806358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.3852328345,1533.5912678913448,0.37539630591351136,0.12503030937297188,6.112871282664199,3.5094425962795053
3598.0,-29.98564499982243,4.992921759472791,35.00431229679246,24.12829353651034,5.025396525486288,-26.48458496547477,-40.00798085527492,1.524336491138579,0.01783577589532115,-4.986267332489753,40.00867333806208,42261.9424304924,25752.2473700827,25752.2473700827,68014.1898005751,77340.7525813442,77340.7525813442,25752.2473700827,103092.9999514269,103092.9999514269,103092.9999514269,127870.09520549836,127870.09520549836,0.0,0.0,91515.28420429163,56436.47405343948,38976.455723169056,24777.095254071464,63753.55097724052,21060.530965960745,1533.594847419613,0.0,0.8869571370743276,2.8181208680457033,0.0014959128700940735,0.0,0.01783577589532115,354845.864252628,1554907.2311605806,4.381922935569524,1554907.2311605806,4.381922935569524,0.85,0.09557139771735615,4.028046144702076,101325.0,128378.97312734148,1.2670019553648308,1.0,0.0,4.028046144703912,1.284623085026031,1.284913253144353,3.135585987558719,22719.522298585864,2316.746523898157,19311.591112915634,1969.2342556240546,0.85,0.8499998749585351,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.922334845218,4632.441516551485,5.550146211863644,4.992921759472791,-2.308594992191376,7.301516751664167,3.509425179441029,3.5,1.0026929084117226,0.6,0.0002258662607270373,0.966143106889596,0.0002337813716377813,198.91288666464283,0.0,0.0,0.0,0.0015060535018850767,7.878448843888242e-05,0.0001470817722881549,0.000592452165821251,0.09557139771727424,0.07169315220119511,0.02387824551607913,0.09557139772511494,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.1088559132,579.5960696164319,0.0,0.09557139771727424,0.07169315220125656,0.023878245516099593,0.3753963802162595,0.3753963802162595,0.1250301212859677,0.0,5.0042876577071524,5.033295816130362,4.917214119913524,5.004103108385095,5.032679297052823,4.91832588918146,24777.095254071464,21060.530965960745,0.85,1.0668298276413748,0.6628955059394191,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663800409693198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.38526607716,1533.594847419613,0.3753963802162595,0.1250301212859677,6.112871282664199,3.509425179441029
3599.0,-29.98566752725035,4.992903139512962,35.004314087002534,24.12824530564251,5.025344787154062,-26.48461041395042,-40.00800725826991,1.5242876738541955,0.017760859512293337,-4.986320889683551,40.008676737311006,42261.960793561695,25752.23439517948,25752.23439517948,68014.19518874117,77340.76672063688,77340.76672063688,25752.23439517948,103093.00111581635,103093.00111581635,103093.00111581635,127870.13760928059,127870.13760928059,0.0,0.0,91515.28651731301,56436.48059023818,38976.451030083146,24777.13649346423,63753.58752354738,21060.566019444595,1533.5984192830197,0.0,0.8869568525245968,2.8181155975778296,0.0014959128700940735,0.0,0.017760859512293337,354845.12359178514,1554907.3777529679,4.381932494982622,1554907.3777529679,4.381932494982622,0.85,0.09557141091142857,4.028046144702076,101325.0,128378.97991982487,1.2670020224014298,1.0,0.0,4.028046144701668,1.2846233133393943,1.2849134815092873,3.1355854302777053,22719.52287281498,2316.7465824532314,19311.590754545185,1969.2342190804388,0.85,0.849999837701365,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.9085194863155,4632.441516551485,5.55015994109093,4.992903139512962,-2.3086461672625758,7.301549306775538,3.509407763948277,3.5,1.0026879325566507,0.6,0.0002258662607270373,0.9661453719119685,0.00023378082356287206,198.91290509249228,0.0,0.0,0.0,0.0015060535018850767,7.878425302412469e-05,0.00014708200770291262,0.0005924531140827582,0.09557141091136938,0.07169319248177293,0.023878218429596445,0.09557141091896461,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.1256509599,579.5960641222383,0.0,0.09557141091136938,0.07169319248181734,0.02387821842961123,0.3753964541380633,0.3753964541380633,0.12502993382983082,0.0,5.004266864397152,5.033167364629719,4.917516255121939,5.004081749195848,5.032551721658933,4.918623135777636,24777.13649346423,21060.566019444595,0.85,1.0668293006039877,0.6628954139710529,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663801297435588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.385296666856,1533.5984192830197,0.3753964541380633,0.12502993382983082,6.112871282664199,3.509407763948277
3600.0,-29.985690107762707,4.992884627525863,35.004315870477804,24.12819714462387,5.025293161413585,-26.484635898957894,-40.0080336612649,1.5242389526087476,0.017685790843358973,-4.9863743430591825,40.00868012156532,42261.978963891575,25752.221438451856,25752.221438451856,68014.20040234343,77340.78076233329,77340.78076233329,25752.221438451856,103093.00220078515,103093.00220078515,103093.00220078515,127870.17981284925,127870.17981284925,0.0,0.0,91515.28879975472,56436.487001313,38976.44644271302,24777.177612064104,63753.62405477713,21060.600970254487,1533.601981924654,0.0,0.886956568556331,2.818110341246734,0.0014959128700940735,0.0,0.017685790843358973,354844.38436817145,1554907.523698908,4.3819420348656335,1554907.523698908,4.3819420348656335,0.85,0.09557142407226141,4.028046144702076,101325.0,128378.99127774792,1.267002134495415,1.0,0.0,4.028046144700364,1.2846235412036744,1.2849137094250371,3.135584874093038,22719.52343945241,2316.746640234169,19311.59479284829,1969.2346308727538,0.85,0.8499999942478433,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.89470521375,4632.441516551485,5.55017367301776,4.992884627525863,-2.3086972369164016,7.301581864442265,3.5093903498595163,3.5,1.002682957102719,0.6,0.0002258662607270373,0.9661476422774743,0.00023378027419764617,198.9129235637692,0.0,0.0,0.0,0.0015060535018850767,7.878401761001646e-05,0.00014708224311702086,0.0005924540623416493,0.09557142407226542,0.07169323262906069,0.023878191443204733,0.09557142407934752,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.1423719241,579.5960586522782,0.0,0.09557142407226542,0.07169323262905768,0.023878191443203724,0.3753965276799927,0.3753965276799927,0.1250297470038706,0.0,5.004245867030761,5.033039083577705,4.917817064624842,5.004060133902556,5.032424319866607,4.918918838915374,24777.177612064104,21060.600970254487,0.85,1.0668287710813993,0.662895319136369,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663802180052788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.385323867387,1533.601981924654,0.3753965276799927,0.1250297470038706,6.112871282664199,3.5093903498595163
3601.0,-29.98571277874191,4.992866223119047,35.00431764733267,24.128149018529825,5.025241586168672,-26.484661460323018,-40.008060064259894,1.5241902677497259,0.017610733982451166,-4.986427703906517,40.0086834956824,42261.996814320344,25752.20852881793,25752.20852881793,68014.20534313828,77340.79473115903,77340.79473115903,25752.20852881793,103093.00325997695,103093.00325997695,103093.00325997695,127870.22190449292,127870.22190449292,0.0,0.0,91515.29106644866,56436.49314960974,38976.442129821015,24777.21864451597,63753.66077433698,21060.635847838574,1533.6055375975711,0.0,0.886956285094048,2.8181050955641997,0.0014959128700940735,0.0,0.017610733982451166,354843.64642413374,1554907.6692074684,4.381951557754355,1554907.6692074684,4.381951557754355,0.8499999999999999,0.09557143721309849,4.028046144702076,101325.0,128378.99361614387,1.2670021575735886,1.0,0.0,4.028046144702613,1.28462376889786,1.2849139371706537,3.135584318323745,22719.524002180304,2316.7466976164446,19311.594301375473,1969.2345807564739,0.85,0.849999951562463,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.880892134239,4632.441516551485,5.550187413748999,4.992866223119047,-2.3087482094646763,7.301614432583723,3.509372937309263,3.5,1.002677982088361,0.6,0.0002258662607270373,0.966149921744786,0.00023377972263263422,198.9129421090532,0.0,0.0,0.0,0.0015060535018850767,7.878378219655942e-05,0.0001470824785304779,0.0005924550105979174,0.09557143721308618,0.07169327265365733,0.023878164559428858,0.09557143722024605,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.1590428011,579.5960531987055,0.0,0.09557143721308618,0.07169327265366655,0.023878164559431935,0.37539660084272886,0.37539660084272886,0.125029560803049,0.0,5.004224694523259,5.032910995153429,4.918116597527671,5.004038437888994,5.032297178181352,4.91921344067589,24777.21864451597,21060.635847838574,0.85,1.0668282341288913,0.6628952173258141,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663803057551979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.38534925355,1533.6055375975711,0.37539660084272886,0.125029560803049,6.112871282664199,3.509372937309263
3602.0,-29.985735576406345,4.992847926055125,35.004319417465474,24.128100962284975,5.025190132854466,-26.48468712351668,-40.008086467254884,1.5241416799648,0.01753545305513171,-4.986480965111271,40.008686853597645,42262.014213681134,25752.19564767058,25752.19564767058,68014.20986135172,77340.80857517691,77340.80857517691,25752.19564767058,103093.00422284749,103093.00422284749,103093.00422284749,127870.26377361016,127870.26377361016,0.0,0.0,91515.29330896995,56436.49894747441,38976.438179439494,24777.259550762665,63753.697730202155,21060.670618148266,1533.6090838291452,0.0,0.8869560021969578,2.8180998644876984,0.0014959128700940735,0.0,0.01753545305513171,354842.90986117645,1554907.8140176616,4.381961061659598,1554907.8140176616,4.381961061659598,0.8500000000000001,0.09557145032031202,4.028046144702076,101325.0,128379.0000745707,1.2670022213133056,1.0,0.0,4.028046144701866,1.2846239961381198,1.2849141644622422,3.1355837636626163,22719.52455890712,2316.7467543867806,19311.59820553569,1969.234978870021,0.85,0.850000102575414,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.867080296628,4632.441516551485,5.550201159216016,4.992847926055125,-2.3087990797410356,7.301647005796161,3.509355526359083,3.5,1.0026730075311667,0.6,0.0002258662607270373,0.9661522139555925,0.0002337791679866904,198.91296075797152,0.0,0.0,0.0,0.0015060535018850767,7.878354678375186e-05,0.00014708271394328544,0.0005924559588515692,0.09557145032021887,0.07169331254572382,0.02387813777449504,0.09557145032816768,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.1756336269,579.5960477713206,0.0,0.09557145032021887,0.0716933125457937,0.023878137774518315,0.3753966736282757,0.3753966736282757,0.12502937522543092,0.0,5.0042033145521145,5.0327830622696865,4.918414835788951,5.0040164181664295,5.032170056744576,4.919506688664001,24777.259550762665,21060.670618148266,0.85,1.0668276865944235,0.6628951059831667,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266380392995176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.385372074674,1533.6090838291452,0.3753966736282757,0.12502937522543092,6.112871282664199,3.509355526359083
3603.0,-29.985758422671882,4.9928297358845475,35.00432118101816,24.128052975889318,5.025138737892679,-26.48471282461417,-40.00811294009907,1.5240931398348827,0.017460210586421,-4.986534136741868,40.00869020220298,42262.031439287166,25752.18282046936,25752.18282046936,68014.21425975653,77340.82234810064,77340.82234810064,25752.18282046936,103093.00516857,103093.00516857,103093.00516857,127870.30554544463,127870.30554544463,0.0,0.0,91515.29552370757,56436.50461489364,38976.43434312659,24777.30037687462,63753.73472000121,21060.705320343426,1533.612623503878,0.0,0.8869557197878472,2.8180946433638105,0.0014959128700940735,0.0,0.017460210586421,354842.1745368665,1554907.9584258788,4.381970549175324,1554907.9584258788,4.381970549175324,0.85,0.09557146340948836,4.028046144702076,101325.0,128379.0021902622,1.2670022421935574,1.0,0.0,4.028046144704744,1.2846242231555827,1.2849143915309833,3.1355832095454996,22719.525108736376,2316.746810453761,19311.597568593847,1969.2349139200285,0.85,0.8500000539697868,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.853269786352,4632.441516551485,5.550214914803792,4.9928297358845475,-2.308849855189708,7.301679591074255,3.5093381171166653,3.5,1.0026680334619045,0.6,0.0002258662607270373,0.966154511058932,0.0002337786121595413,198.91297944664996,0.0,0.0,0.0,0.0015060535018850767,7.878331074881253e-05,0.00014708294997822479,0.0005924569096111966,0.09557146340945227,0.07169335231757983,0.02387811109187245,0.09557146341674155,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.1921784544,579.5960423589793,0.0,0.09557146340945227,0.07169335231760689,0.023878111091881468,0.37539674603611506,0.37539674603611506,0.12502919026752266,0.0,5.004181762119799,5.032655309383699,4.918711846035023,5.003994347328273,5.032043194470816,4.919798956521333,24777.30037687462,21060.705320343426,0.85,1.0668271366135151,0.6628949915624075,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663804797263385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.385391602173,1533.612623503878,0.37539674603611506,0.12502919026752266,6.112871282664199,3.5093381171166653
3604.0,-29.985781392512607,4.992811652427258,35.004322937932216,24.128005059342854,5.02508742920556,-26.48473862830501,-40.008139378018654,1.5240446649980146,0.01738481409142878,-4.986587206347075,40.00869353594376,42262.04822688128,25752.17001487478,25752.17001487478,68014.21824175605,77340.83601976509,77340.83601976509,25752.17001487478,103093.00603463987,103093.00603463987,103093.00603463987,127870.34711847187,127870.34711847187,0.0,0.0,91515.29772213232,56436.509929248736,38976.43088098177,24777.341083831994,63753.77196481376,21060.739921257195,1533.616154091605,0.0,0.8869554379508557,2.8180894361935485,0.0014959128700940735,0.0,0.01738481409142878,354841.44062539056,1554908.1021924436,4.381980017474832,1554908.1021924436,4.381980017474832,0.85,0.095571476465452,4.028046144702076,101325.0,128379.00837030858,1.267002303185873,1.0,0.0,4.028046144699985,1.284624449867756,1.2849146182943658,3.1355826561737463,22719.52565451581,2316.746866107775,19311.592372821535,1969.234384098702,0.85,0.8499998048587382,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.839460637761,4632.441516551485,5.5502286735013575,4.992811652427258,-2.308900526731343,7.301712179158601,3.5093207096252996,3.5,1.0026630598929427,0.6,0.0002258662607270373,0.966156820593204,0.00023377805332715993,198.91299823641876,0.0,0.0,0.0,0.0015060535018850767,7.87830750259171e-05,0.00014708318570112023,0.0005924578591138968,0.09557147646534477,0.07169339195764249,0.02387808450770228,0.09557147647305327,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.2086498404,579.5960369706643,0.0,0.09557147646534477,0.07169339195772294,0.023878084507729068,0.37539681806741965,0.37539681806741965,0.12502900592970817,0.0,5.004160015836419,5.032527724870022,4.919007577559512,5.003972020438482,5.031916477437164,4.920089766164551,24777.341083831994,21060.739921257195,0.85,1.066826575834504,0.6628948676198493,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663805659508158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.385409396105,1533.616154091605,0.37539681806741965,0.12502900592970817,6.112871282664199,3.5093207096252996
3605.0,-29.985804407874085,4.992793675375647,35.004324688237006,24.127957212645583,5.025036223845224,-26.484764462630373,-40.00816581593824,1.5239962786014838,0.017309348083472287,-4.986640179881851,40.0086968572629,42262.06484877717,25752.157246193354,25752.157246193354,68014.22209497052,77340.84960207168,77340.84960207168,25752.157246193354,103093.00684826504,103093.00684826504,103093.00684826504,127870.38853730226,127870.38853730226,0.0,0.0,91515.29989146952,56436.51513817479,38976.42750366081,24777.381689037225,63753.809192698034,21060.77443568164,1533.6196767283882,0.0,0.8869551566463497,2.8180842411631692,0.0014959128700940735,0.0,0.017309348083472287,354840.70804351504,1554908.2454251728,4.381989467889604,1554908.2454251728,4.381989467889604,0.85,0.09557148949459097,4.028046144702076,101325.0,128379.01917147069,1.267002409785055,1.0,0.0,4.028046144700255,1.2846246761663822,1.284914844644108,3.1355821038115965,22719.52619307399,2316.7469210254258,19311.596074563797,1969.234761571362,0.85,0.8499999476419937,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.825652949103,4632.441516551485,5.5502424384901445,4.992793675375647,-2.3089510987558723,7.301744774131519,3.509303304008825,3.5,1.0026580868596642,0.6,0.0002258662607270373,0.9661591347104083,0.00023377749338853723,198.913017063428,0.0,0.0,0.0,0.0015060535018850767,7.878283930367388e-05,0.00014708342142336344,0.0005924588086139699,0.09557148949456087,0.07169343147144187,0.023878058023118997,0.09557148950212475,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.2250598526,579.5960316024291,0.0,0.09557148949456087,0.07169343147146445,0.023878058023126522,0.37539688972254237,0.37539688972254237,0.12502882220839975,0.0,5.004138083593716,5.032400314547829,4.919302044454469,5.0039495279653465,5.031789946682579,4.920379356380693,24777.381689037225,21060.77443568164,0.85,1.0668260133193805,0.662894741254419,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663806516694616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.385423952874,1533.6196767283882,0.37539688972254237,0.12502882220839975,6.112871282664199,3.509303304008825
3606.0,-29.985827505889244,4.992775804336581,35.00432643201002,24.127909435797505,5.024985104201678,-26.48479036277422,-40.008192288782425,1.5239479610866822,0.01723385701046709,-4.986693061521193,40.00870016762029,42262.08117600417,25752.144524687803,25752.144524687803,68014.22570069197,77340.86310017499,77340.86310017499,25752.144524687803,103093.00762486279,103093.00762486279,103093.00762486279,127870.42982796348,127870.42982796348,0.0,0.0,91515.30204476241,56436.5201205916,38976.42436018979,24777.42220310069,63753.846563290484,21060.808872635585,1533.6231921192737,0.0,0.8869548758483933,2.81807905720864,0.0014959128700940735,0.0,0.01723385701046709,354839.9767344252,1554908.3881843495,4.3819989012909275,1554908.3881843495,4.3819989012909275,0.85,0.09557150250125632,4.028046144702076,101325.0,128379.02095310569,1.2670024273684253,1.0,0.0,4.02804614470058,1.2846249021429348,1.2849150706717036,3.1355815522357764,22719.526727649023,2316.7469755369084,19311.59970707218,1969.2351319841312,0.85,0.8500000875269337,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.811846787863,4632.441516551485,5.55025621190135,4.992775804336581,-2.30900157438939,7.301777378725971,3.509285900352301,3.5,1.0026531143863717,0.6,0.0002258662607270373,0.9661614571441668,0.00023377693144028457,198.91303595805314,0.0,0.0,0.0,0.0015060535018850767,7.878260327069375e-05,0.00014708365745634355,0.0005924597593657053,0.09557150250116372,0.07169347086247231,0.02387803163869141,0.09557150250901847,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.2414157038,579.5960262519094,0.0,0.09557150250116372,0.07169347086254177,0.023878031638714544,0.3753969610022309,0.3753969610022309,0.1250286391007297,0.0,5.004115980808535,5.032273084671999,4.919595289612971,5.003926918531647,5.0316636133115935,4.920667888368314,24777.42220310069,21060.808872635585,0.85,1.0668254445348968,0.6628946087833186,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663807368837339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.385436832046,1533.6231921192737,0.3753969610022309,0.1250286391007297,6.112871282664199,3.509285900352301
3607.0,-29.985850722902455,4.992758038978907,35.00432816927037,24.127861658949428,5.024934047768252,-26.48481636369305,-40.00821876162661,1.523899688558906,0.017158283854314504,-4.986745848579457,40.008703465471136,42262.09708264596,25752.131842920928,25752.131842920928,68014.22892556689,77340.87650363849,77340.87650363849,25752.131842920928,103093.00834655942,103093.00834655942,103093.00834655942,127870.470961714,127870.470961714,0.0,0.0,91515.304177194,56436.52475620183,38976.421578880196,24777.46261515458,63753.88419403478,21060.843222881394,1533.62669957891,0.0,0.8869545955753755,2.8180738853755316,0.0014959128700940735,0.0,0.017158283854314504,354839.24673318653,1554908.5304044825,4.382008317060997,1554908.5304044825,4.382008317060997,0.85,0.09557151548144933,4.028046144702076,101325.0,128379.02685477154,1.2670024856133386,1.0,0.0,4.028046144702322,1.2846251279091663,1.2849152964889308,3.135581001173513,22719.52725704504,2316.747029520279,19311.598801159973,1969.2350396067948,0.85,0.8500000278470446,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.798042200657,4632.441516551485,5.550269992076355,4.992758038978907,-2.3090519517321426,7.30180999071105,3.5092684987144755,3.5,1.0026481424898501,0.6,0.0002258662607270373,0.9661637915488753,0.00023377636659820057,198.91305495002462,0.0,0.0,0.0,0.0015060535018850767,7.87823672383674e-05,0.00014708389348866993,0.0005924607101148077,0.09557151548146206,0.07169351012809344,0.023878005353368613,0.09557151548847108,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.2577097649,579.5960209216038,0.0,0.09557151548146206,0.07169351012808389,0.02387800535336544,0.375397031907579,0.375397031907579,0.1250284566061629,0.0,5.004093705174739,5.032146028687578,4.919887323456692,5.0039041324337745,5.031537433035055,4.920955256148943,24777.46261515458,21060.843222881394,0.85,1.0668248654241326,0.6628944670103767,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663808215954957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.385447288216,1533.62669957891,0.375397031907579,0.1250284566061629,6.112871282664199,3.5092684987144755
3608.0,-29.98587398123866,4.992740379179457,35.0043298999928,24.127814021799736,5.024883080793409,-26.484842392861307,-40.00824523447079,1.5238514924159985,0.0170826171712406,-4.986798531331532,40.00870674956038,42262.11283913651,25752.1191759339,25752.1191759339,68014.23201507042,77340.88982626391,77340.88982626391,25752.1191759339,103093.00900219781,103093.00900219781,103093.00900219781,127870.51191582176,127870.51191582176,0.0,0.0,91515.3062817187,56436.529294590946,38976.418874586394,24777.502913623946,63753.92178821034,21060.877476580354,1533.6301982210769,0.0,0.8869543158816712,2.8180687269585585,0.0014959128700940735,0.0,0.0170826171712406,354838.5181752942,1554908.6720311902,4.382017713373067,1554908.6720311902,4.382017713373067,0.85,0.09557152842804273,4.028046144702076,101325.0,128379.03732187708,1.2670025889156387,1.0,0.0,4.028046144703183,1.2846253533182321,1.2849155219489117,3.1355804509832317,22719.52777951291,2316.7470827971747,19311.597818472415,1969.2349394005514,0.85,0.8499999650470922,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.784239248407,4632.441516551485,5.550283773563026,4.992740379179457,-2.309102223670663,7.301842602850121,3.5092510991721384,3.5,1.0026431711920396,0.6,0.0002258662607270373,0.9661661301145958,0.00023377580075203792,198.91307397580272,0.0,0.0,0.0,0.0015060535018850767,7.878213120669538e-05,0.00014708412952034195,0.0005924616608612742,0.0955715284280603,0.0716935492628732,0.023877979165187097,0.09557152843502931,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.2739358313,579.5960156135428,0.0,0.0955715284280603,0.07169354926286002,0.023877979165182705,0.37539710243918417,0.37539710243918417,0.12502827472408906,0.0,5.004071248029163,5.032019158537707,4.92017807547245,5.003881148502785,5.03141150470185,4.921241078353717,24777.502913623946,21060.877476580354,0.85,1.0668242848026317,0.6628943232626642,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663809058063171,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.38545459052,1533.6301982210769,0.37539710243918417,0.12502827472408906,6.112871282664199,3.5092510991721384
3609.0,-29.985897310194087,4.992722824640837,35.00433162422094,24.127766384650045,5.024832205886221,-26.484868476377365,-40.008271707314975,1.5238033720695563,0.01700690939986771,-4.986851117858057,40.008710021845204,42262.12834271525,25752.106544634466,25752.106544634466,68014.23488734971,77340.90306727262,77340.90306727262,25752.106544634466,103093.0096119071,103093.0096119071,103093.0096119071,127870.55272584221,127870.55272584221,0.0,0.0,91515.30837050267,56436.53364594541,38976.41636061917,24777.543113935117,63753.959474554285,21060.91164684485,1533.633689115593,0.0,0.8869540367196243,2.8180635803338903,0.0014959128700940735,0.0,0.01700690939986771,354837.79095008294,1554908.813147707,4.382027091828122,1554908.813147707,4.382027091828122,0.85,0.09557154134769547,4.028046144702076,101325.0,128379.03876945552,1.267002603202127,1.0,0.0,4.028046144702589,1.2846255783728835,1.284915747054398,3.135579901658217,22719.528298073,2316.7471356755877,19311.601252804358,1969.2352896049474,0.85,0.8500000968084495,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.770438041378,4632.441516551485,5.5502975607356575,4.992722824640837,-2.3091523961413873,7.301875220782224,3.509233701864269,3.5,1.0026382005326482,0.6,0.0002258662607270373,0.966168475787036,0.00023377523318906444,198.9130930593524,0.0,0.0,0.0,0.0015060535018850767,7.878189517567685e-05,0.00014708436555136047,0.0005924626116051083,0.09557154134760572,0.07169358827265931,0.023877953074946404,0.09557154135516194,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.2901035747,579.5960103245582,0.0,0.09557154134760572,0.07169358827272664,0.023877953074968823,0.375397172598365,0.375397172598365,0.12502809344893456,0.0,5.004048621318304,5.031892484354671,4.920467563026307,5.003858027257934,5.031285797335386,4.921525690066687,24777.543113935117,21060.91164684485,0.85,1.0668236992322933,0.6628941745897848,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663809895167817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.385460291087,1533.633689115593,0.375397172598365,0.12502809344893456,6.112871282664199,3.509233701864269
3610.0,-29.985920723898527,4.992705374988429,35.00433334199126,24.12771888719874,5.024781428522036,-26.484894626413606,-40.00829825000835,1.523755331037168,0.016931138778033983,-4.98690361192677,40.008713282203544,42262.143543568,25752.09395828898,25752.09395828898,68014.23750185699,77340.91621399028,77340.91621399028,25752.09395828898,103093.01017227926,103093.01017227926,103093.01017227926,127870.59338906502,127870.59338906502,0.0,0.0,91515.3104387978,56436.537768375754,38976.41407824671,24777.58321678576,63753.997295032466,21060.945734267894,1533.63717238728,0.0,0.8869537580700464,2.818058445339386,0.0014959128700940735,0.0,0.016931138778033983,354837.0650044862,1554908.9537503014,4.382036453070771,1554908.9537503014,4.382036453070771,0.85,0.09557155424167808,4.028046144702076,101325.0,128379.04428138875,1.2670026576006785,1.0,0.0,4.028046144700656,1.2846258030566686,1.2849159717889342,3.135579353238623,22719.528811546545,2316.7471880353173,19311.60011421321,1969.2351735009624,0.85,0.8500000274829048,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.756638647977,4632.441516551485,5.550311355509614,4.992705374988429,-2.3092024719669992,7.301907846955428,3.5092163068770845,3.5,1.00263323053631,0.6,0.0002258662607270373,0.9661708299869586,0.00023377466356553744,198.91311221223214,0.0,0.0,0.0,0.0015060535018850767,7.878165852254082e-05,0.0001470846022044965,0.0005924635648548606,0.09557155424160861,0.07169362715928043,0.023877927082328183,0.09557155424908652,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.3062123916,579.5960050548515,0.0,0.09557155424160861,0.07169362715933254,0.023877927082345537,0.37539724238691496,0.37539724238691496,0.12502791277643957,0.0,5.004025829298826,5.031765997109574,4.920755830226483,5.0038347507048115,5.0311602337701515,4.921809250850117,24777.58321678576,21060.945734267894,0.85,1.066823107374892,0.6628940197740504,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663810727282985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.385463801642,1533.63717238728,0.37539724238691496,0.12502791277643957,6.112871282664199,3.5092163068770845
3611.0,-29.985944213269594,4.992688029919492,35.00433505337652,24.127671389747434,5.024730699377691,-26.484920839722747,-40.00832849470896,1.5237073258308433,0.016855368444964824,-4.986956010354782,40.00871653176545,42262.174162109375,25752.081408272425,25752.081408272425,68014.25557038179,77340.92928964073,77340.92928964073,25752.081408272425,103093.01069791315,103093.01069791315,103093.01069791315,127870.6339255383,127870.6339255383,0.0,0.0,91515.31248620397,56436.55735867262,38976.39458614594,24777.623227625154,63754.0178137711,21060.97974348138,1533.6406482768286,0.0,0.8869534799452213,2.8180533215215995,0.0014959128700940735,0.0,0.016855368444964824,354836.34038307477,1554909.0938879184,4.382045796688319,1554909.0938879184,4.382045796688319,0.85,0.09557156711006873,4.028046144702076,101325.0,128379.05447011381,1.2670027581555767,1.0,0.0,4.028046144701436,1.2846260275729766,1.2849161963559554,3.135578805228008,22719.52931983421,2316.747239866235,19311.603432816395,1969.2355119043095,0.85,0.8500001545347734,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.7428411177325,4632.441516551485,5.550325155966757,4.992688029919492,-2.3092524488748003,7.301940478794292,3.5091989142730093,3.5,1.00262826122086,0.6,0.0002258662607270373,0.9661731918012374,0.00023377409210242593,198.91313142701244,0.0,0.0,0.0,0.0015060535018850767,7.878138886332222e-05,0.00014708487186371508,0.0005924646510546364,0.09557156710998604,0.07169366592294835,0.023877901187037698,0.09557156711775301,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.322267866,579.5959998025943,0.0,0.09557156710998604,0.07169366592301037,0.023877901187058355,0.3753973118058516,0.3753973118058516,0.12502773270502907,0.0,5.004002884770216,5.031639712014737,4.921042882613904,5.003811378799753,5.031034939171036,4.922091624949815,24777.623227625154,21060.97974348138,0.85,1.066823047436086,0.6628942866873027,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266381155442644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.385464836756,1533.6406482768286,0.3753973118058516,0.12502773270502907,6.112871282664199,3.5091989142730093
