time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3612.0,-29.985967892490365,4.992670789106473,35.00433675824641,24.12762396214532,5.024680084092933,-26.484947212530894,-40.00835126554591,1.5236594041334723,0.016779336772628994,-4.987008314431956,40.00871976476178,42262.17273764494,25752.068897562323,25752.068897562323,68014.24163520726,77340.94222091085,77340.94222091085,25752.068897562323,103093.01111847316,103093.01111847316,103093.01111847316,127870.67423033596,127870.67423033596,0.0,0.0,91515.31451210861,56436.5450288426,38976.410536962234,24777.663111862803,63754.07364882504,21061.01364508338,1533.6441148220279,0.0,0.8869532023594378,2.81804821216632,0.0014959128700940735,0.0,0.016779336772628994,354835.6170677445,1554909.2333109607,4.382055122200714,1554909.2333109607,4.382055122200714,0.85,0.0955715799443787,4.028046144702076,101325.0,128379.0555836357,1.2670027691451833,1.0,0.0,4.028046144699533,1.284626251698799,1.2849164205324028,3.1355782581707006,22719.52982278392,2316.747291152832,19311.602174280168,1969.2353835693298,0.85,0.8500000803235741,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.729045516884,4632.441516551485,5.5503389626696285,4.992670789106473,-2.3093023278629214,7.301973116969394,3.5091815241355273,3.5,1.0026232926101506,0.6,0.0002258662607270373,0.9661755727108574,0.00023377351602184542,198.91315079709736,0.0,0.0,0.0,0.0015060535018850767,7.878118584100908e-05,0.00014708507488602824,0.0005924654688378822,0.09557157994431303,0.07169370455768058,0.02387787538663245,0.09557157995186244,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.3382414926,579.5959945771128,0.0,0.09557157994431303,0.07169370455772985,0.02387787538664886,0.3753973808570366,0.3753973808570366,0.12502755323296563,0.0,5.003979747579308,5.031513568070352,4.921328742582887,5.003787651204561,5.030909539309846,4.92237289380131,24777.663111862803,21061.01364508338,0.85,1.0668218945482355,0.6628936837893152,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663812376612529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.385463575556,1533.6441148220279,0.3753973808570366,0.12502755323296563,6.112871282664199,3.5091815241355273
3613.0,-29.985991526936353,4.992653652236281,35.00433845674071,24.127576604392402,5.024629541497064,-26.484973537752598,-40.00837780823929,1.5236115523133813,0.01670338657550019,-4.987060523625559,40.00872298879868,42262.187151168546,25752.056424423103,25752.056424423103,68014.24357559165,77340.95510196946,77340.95510196946,25752.056424423103,103093.01152639257,103093.01152639257,103093.01152639257,127870.7144420724,127870.7144420724,0.0,0.0,91515.31649918486,56436.54854838404,38976.40883422313,24777.70291567983,63754.111749902964,21061.047478327855,1533.6475746737692,0.0,0.886952925287195,2.8180431128140127,0.0014959128700940735,0.0,0.01670338657550019,354834.89506396744,1554909.3723474597,4.3820644304646255,1554909.3723474597,4.3820644304646255,0.85,0.09557159275584605,4.028046144702076,101325.0,128379.06076151236,1.2670028202468528,1.0,0.0,4.0280461447010465,1.2846264754978889,1.2849166443820441,3.135577711911088,22719.530316094122,2316.7473414564734,19311.596352305893,1969.234789893174,0.85,0.8499998056133181,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.715251905336,4632.441516551485,5.550352775172532,4.992653652236281,-2.309352108595265,7.302005760831546,3.5091641365401327,3.5,1.0026183247257523,0.6,0.0002258662607270373,0.9661779491247618,0.0002337729410318713,198.91317013055934,0.0,0.0,0.0,0.0015060535018850767,7.87809491898434e-05,0.00014708531153719392,0.0005924664220796977,0.09557159275586286,0.0716937430719551,0.02387784968390775,0.09557159276262663,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.3541708536,579.5959893661125,0.0,0.09557159275586286,0.0716937430719425,0.02387784968390355,0.3753974495383933,0.3753974495383933,0.12502737435940808,0.0,5.003956453319006,5.0313876112070375,4.921613414680166,5.003763910201087,5.030784511552554,4.9226529942731645,24777.70291567983,21061.047478327855,0.85,1.06682128742379,0.662893513707104,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266381319385677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.385457728058,1533.6475746737692,0.3753974495383933,0.12502737435940808,6.112871282664199,3.5091641365401327
3614.0,-29.98601523300338,4.992636619170136,35.00434014886808,24.127529316488676,5.024579092783212,-26.4849999180567,-40.00840812278909,1.523563777836613,0.016627395442412762,-4.9871126297862425,40.008726200336724,42262.216993783266,25752.043967937458,25752.043967937458,68014.26096172072,77340.96791360954,77340.96791360954,25752.043967937458,103093.01188154699,103093.01188154699,103093.01188154699,127870.75449561494,127870.75449561494,0.0,0.0,91515.31848380159,56436.567563975674,38976.38991091768,24777.742614067945,63754.13252498562,21061.081221957753,1533.6510262013783,0.0,0.8869526487844261,2.8180380260639866,0.0014959128700940735,0.0,0.016627395442412762,354834.17448901467,1554909.5108446148,4.3820737196009665,1554909.5108446148,4.3820737196009665,0.85,0.09557160553452529,4.028046144702076,101325.0,128379.0705605048,1.2670029169553891,1.0,0.0,4.0280461447016425,1.284626698935328,1.284916867869953,3.1355771665344,22719.530808793726,2316.7473916978506,19311.599438999845,1969.2351046483607,0.85,0.8499999230408921,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.701460346014,4632.441516551485,5.5503665888918965,4.992636619170136,-2.309401785114451,7.302038404284587,3.5091467515661354,3.5,1.0026133575903244,0.6,0.0002258662607270373,0.9661803327463965,0.00023377236430077781,198.91318952261264,0.0,0.0,0.0,0.0015060535018850767,7.878067891010591e-05,0.00014708558181693142,0.0005924675107789524,0.0955716055343585,0.07169378145829133,0.02387782407606717,0.09557160554261307,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.3700384578,579.5959841753134,0.0,0.0955716055343585,0.07169378145841644,0.02387782407610884,0.375397517851141,0.375397517851141,0.12502719608316434,0.0,5.003933001650751,5.031261860945506,4.921896838956627,5.0037400252286375,5.030659783278395,4.922931621901114,24777.742614067945,21061.081221957753,0.85,1.066821212492626,0.6628937657840526,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266381400617401,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.38545198824,1533.6510262013783,0.375397517851141,0.12502719608316434,6.112871282664199,3.5091467515661354
3615.0,-29.986039125017253,4.992619689380822,35.00434183463952,24.12748202858495,5.024528713705094,-26.4850264587328,-40.00843466548247,1.5235160474206138,0.016551285591219767,-4.987164651203445,40.00872939946123,42262.23049534065,25752.031574717632,25752.031574717632,68014.26207005828,77340.98060247,77340.98060247,25752.031574717632,103093.01217718763,103093.01217718763,103093.01217718763,127870.79439207984,127870.79439207984,0.0,0.0,91515.32044918265,56436.570342053325,38976.38900792147,24777.782214892206,63754.171222813675,21061.114882658374,1533.6544702734425,0.0,0.8869523727560559,2.8180329507647044,0.0014959128700940735,0.0,0.016551285591219767,354833.45508548536,1554909.6488079054,4.382082992803769,1554909.6488079054,4.382082992803769,0.85,0.09557161828963875,4.028046144702076,101325.0,128379.07133997013,1.2670029246481138,1.0,0.0,4.028046144701905,1.284626922166776,1.284917091151824,3.135576621660695,22719.53129671789,2316.747441452269,19311.59798820427,1969.2349567083838,0.85,0.8499998409295557,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.687670943152,4632.441516551485,5.550380413749441,4.992619689380822,-2.3094513708912974,7.3020710602721195,3.5091293693449086,3.5,1.0026083912414026,0.6,0.0002258662607270373,0.9661827350712228,0.00023377178304721772,198.9132090667781,0.0,0.0,0.0,0.0015060535018850767,7.87804422603476e-05,0.00014708581846668972,0.0005924684640150989,0.09557161828966482,0.07169381972496941,0.02387779856469541,0.09557161829665654,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.3858447326,579.595979004579,0.0,0.09557161828966482,0.07169381972494986,0.023877798564688895,0.3753975857975641,0.3753975857975641,0.1250270183988519,0.0,5.003909390182741,5.031136277160442,4.922179126239939,5.003715936794663,5.030535026881751,4.92320952181359,24777.782214892206,21061.114882658374,0.85,1.0668205823326613,0.6628935751927336,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663814813570824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.385444025804,1533.6544702734425,0.3753975857975641,0.1250270183988519,6.112871282664199,3.5091293693449086
3616.0,-29.986063084060966,4.992602862600475,35.00434351402364,24.12743488037961,5.024478423515375,-26.48505305087135,-40.008461208175845,1.523468390325707,0.016475055127671112,-4.987216576052233,40.00873258495965,42262.24375676612,25752.019213641604,25752.019213641604,68014.26297040773,77340.99318987329,77340.99318987329,25752.019213641604,103093.01240351489,103093.01240351489,103093.01240351489,127870.83410967355,127870.83410967355,0.0,0.0,91515.322376133,56436.5729430257,38976.38825900811,24777.821706158662,63754.209965166774,21061.14845023486,1533.6579059355856,0.0,0.8869520972672774,2.818027888330436,0.0014959128700940735,0.0,0.016475055127671112,354832.737017893,1554909.7861811584,4.382092247882837,1554909.7861811584,4.382092247882837,0.85,0.09557163101341776,4.028046144702076,101325.0,128379.08097193425,1.2670030197082087,1.0,0.0,4.028046144703423,1.2846271450553843,1.284917314090778,3.1355760776239974,22719.531775101274,2316.747490233798,19311.600956916267,1969.2352594327592,0.85,0.8499999536997581,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.673883707836,4632.441516551485,5.550394243024178,4.992602862600475,-2.3095008573399265,7.302103719940401,3.509111989890416,3.5,1.0026034256829761,0.6,0.0002258662607270373,0.9661851441423314,0.00023377120016426618,198.91322866577917,0.0,0.0,0.0,0.0015060535018850767,7.878020561124678e-05,0.00014708605511579053,0.0005924694172485971,0.09557163101336923,0.07169385786542885,0.023877773147940377,0.09557163102027809,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.401583679,579.5959738558676,0.0,0.09557163101336923,0.07169385786546525,0.023877773147952495,0.37539765337719355,0.37539765337719355,0.12502684130805647,0.0,5.003885602975117,5.031010845234846,4.922460256604552,5.0036916311798905,5.0304103862087,4.923486207407905,24777.821706158662,21061.14845023486,0.85,1.0668199481660663,0.6628933803721642,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663815616072205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.385431548024,1533.6579059355856,0.37539765337719355,0.12502684130805647,6.112871282664199,3.509111989890416
3617.0,-29.98608707174596,4.992586138609923,35.00434518707973,24.12738773217427,5.024428212535539,-26.485079660842697,-40.00848778579382,1.5234208016322262,0.016398832004938413,-4.987268402077759,40.008735759410385,42262.256913057885,25752.006878866316,25752.006878866316,68014.2637919242,77341.00571388412,77341.00571388412,25752.006878866316,103093.01259275044,103093.01259275044,103093.01259275044,127870.87369529664,127870.87369529664,0.0,0.0,91515.32428345078,56436.57548262419,38976.387556473994,24777.8611025462,63754.248659020195,21061.18193716427,1533.661333977667,0.0,0.8869518223202773,2.8180228373523186,0.0014959128700940735,0.0,0.016398832004938413,354832.020318546,1554909.9230799573,4.382101484764696,1554909.9230799573,4.382101484764696,0.85,0.09557164370809224,4.028046144702076,101325.0,128379.08576007829,1.2670030669635164,1.0,0.0,4.02804614470211,1.284627367624162,1.284917536709829,3.1355755343681455,22719.532248610692,2316.747538518321,19311.603856877162,1969.2355551464734,0.85,0.8500000636262252,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.660098712528,4632.441516551485,5.550408075370071,4.992586138609923,-2.3095502428326227,7.302136381442546,3.5090946132939793,3.5,1.002598460941137,0.6,0.0002258662607270373,0.9661875560997916,0.00023377061658586397,198.91324828821334,0.0,0.0,0.0,0.0015060535018850767,7.877996865142478e-05,0.00014708629207561255,0.0005924703717336946,0.0955716437080911,0.07169389588167956,0.023877747826411548,0.0955716437151593,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.4172680451,579.5959687250125,0.0,0.0955716437080911,0.0716938958816804,0.02387774782641183,0.37539772058887844,0.37539772058887844,0.1250266648100797,0.0,5.003861656056529,5.030885597334475,4.922740197637381,5.003667234082684,5.030286062340451,4.923761578127312,24777.8611025462,21061.18193716427,0.85,1.0668193135752888,0.6628931844070671,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663816413690847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.385416931014,1533.661333977667,0.37539772058887844,0.1250266648100797,6.112871282664199,3.5090946132939793
3618.0,-29.986111124787325,4.99256951718291,35.00434685382616,24.127340723667317,5.024378093886409,-26.48510632041522,-40.00851813526822,1.5233732895143695,0.01632256662207965,-4.987320129593228,40.00873892174005,42262.285520471916,25751.994571241466,25751.994571241466,68014.28009171339,77341.01816012716,77341.01816012716,25751.994571241466,103093.01273136862,103093.01273136862,103093.01273136862,127870.91312885741,127870.91312885741,0.0,0.0,91515.32617678688,56436.593537131965,38976.36959961658,24777.90039748879,63754.269997105366,21061.21533786547,1533.664754030148,0.0,0.8869515479174248,2.818017798442137,0.0014959128700940735,0.0,0.01632256662207965,354831.3049826914,1554910.059455298,4.382110703369721,1554910.059455298,4.382110703369721,0.85,0.09557165637187284,4.028046144702076,101325.0,128379.09511366193,1.2670031592762094,1.0,0.0,4.028046144701789,1.2846275898348776,1.284917758970737,3.1355749919864557,22719.53271864903,2316.7475864488924,19311.60218666734,1969.23538483247,0.85,0.8499999725265329,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.646316040989,4632.441516551485,5.550421910870061,4.99256951718291,-2.30959952761685,7.3021690447997605,3.509077239661164,3.5,1.0025934970460468,0.6,0.0002258662607270373,0.9661899746353416,0.00023377003141880406,198.9132679641143,0.0,0.0,0.0,0.0015060535018850767,7.877969806341852e-05,0.0001470865626636188,0.00059247146167467,0.09557165637179828,0.07169393377272314,0.023877722599075144,0.0955716563792811,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.4328925223,579.5959636137494,0.0,0.09557165637179828,0.07169393377277908,0.023877722599093768,0.3753977874337505,0.3753977874337505,0.12502648890162538,0.0,5.003837553323535,5.030760545041062,4.923018930151102,5.003642696215309,5.030161979871309,4.924035663050461,24777.90039748879,21061.21533786547,0.85,1.0668192121845554,0.6628934112552892,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663817206437133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.38540094159,1533.664754030148,0.3753977874337505,0.12502648890162538,6.112871282664199,3.509077239661164
3619.0,-29.98613535735944,4.992552997785954,35.00434851426563,24.127293715160363,5.024328060359169,-26.48513313304747,-40.00854097595436,1.5233258360471789,0.016246174160812643,-4.987371773183225,40.008742071528985,42262.28212275956,25751.982327634723,25751.982327634723,68014.26445039429,77341.03048021348,77341.03048021348,25751.982327634723,103093.0128078482,103093.0128078482,103093.0128078482,127870.95240262404,127870.95240262404,0.0,0.0,91515.3280511388,56436.57969368501,38976.387063837545,24777.939594775842,63754.32665861338,21061.248655559466,1533.6681666383802,0.0,0.8869512739862266,2.818012771017046,0.0014959128700940735,0.0,0.016246174160812643,354830.59080931667,1554910.1952905534,4.382119906133321,1554910.1952905534,4.382119906133321,0.85,0.09557166901141943,4.028046144702076,101325.0,128379.09544771847,1.2670031625730913,1.0,0.0,4.0280461447011335,1.2846278117713654,1.2849179809573554,3.1355744502742997,22719.53318397436,2316.747633898871,19311.600457507015,1969.235208507188,0.85,0.8499998790084652,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.632535774991,4632.441516551485,5.550435757372579,4.992552997785954,-2.3096487224657234,7.302201720251677,3.509059869095031,3.5,1.0025885340271519,0.6,0.0002258662607270373,0.9661924112293321,0.00023376944188544912,198.91328778687912,0.0,0.0,0.0,0.0015060535018850767,7.877949442237899e-05,0.00014708676630465834,0.0005924722819501743,0.09557166901134197,0.07169397154443968,0.023877697466902284,0.09557166901905469,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.4484550384,579.5959585227547,0.0,0.09557166901134197,0.0716939715444978,0.023877697466921633,0.37539785391354064,0.37539785391354064,0.12502631357809948,0.0,5.003813289304389,5.030635644885649,4.923296562690268,5.003617947344026,5.030037847831409,4.924309054392097,24777.939594775842,21061.248655559466,0.85,1.066818018714113,0.662892768816496,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663817994321793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.38538284327,1533.6681666383802,0.37539785391354064,0.12502631357809948,6.112871282664199,3.509059869095031
3620.0,-29.986159535694267,4.992536580311655,35.00435016846711,24.127246776502602,5.024278095854549,-26.485159889974927,-40.00857132542876,1.5232784501351326,0.016169831904335297,-4.987423313117246,40.008745210713215,42262.31028201668,25751.97009691595,25751.97009691595,68014.28037893263,77341.04275709095,77341.04275709095,25751.97009691595,103093.0128540069,103093.0128540069,103093.0128540069,127870.99155142941,127870.99155142941,0.0,0.0,91515.32988822335,56436.59741314887,38976.369416749425,24777.978697422506,63754.34811417193,21061.28189280913,1533.6715715329258,0.0,0.8869510006198194,2.818007755042997,0.0014959128700940735,0.0,0.016169831904335297,354829.87807028816,1554910.3306668932,4.382129089926529,1554910.3306668932,4.382129089926529,0.85,0.09557168161916992,4.028046144702076,101325.0,128379.10463427391,1.2670032532373443,1.0,0.0,4.028046144701292,1.284628033391979,1.2849182026280284,3.1355739093333304,22719.533640047724,2316.7476804054113,19311.60764685323,1969.2359416164777,0.85,0.8500001783845007,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.618757922485,4632.441516551485,5.550449603847859,4.992536580311655,-2.3096978129674404,7.302234393279095,3.5090425016055877,3.5,1.0025835718873108,0.6,0.0002258662607270373,0.9661948423763537,0.00023376885367295053,198.9133075652807,0.0,0.0,0.0,0.0015060535018850767,7.877922383587864e-05,0.00014708703689115868,0.0005924733718850838,0.09557168161905846,0.07169400919072502,0.023877672428333448,0.09557168162657614,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.463965156,579.5959534488983,0.0,0.09557168161905846,0.07169400919080862,0.02387767242836129,0.37539792002712663,0.37539792002712663,0.12502613884160627,0.0,5.003788878036744,5.0305109452507395,4.923573006205629,5.0035931450215685,5.029914147504314,4.9245809381202434,24777.978697422506,21061.28189280913,0.85,1.0668179095350794,0.6628929874137041,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663818777370115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.38536034658,1533.6715715329258,0.37539792002712663,0.12502613884160627,6.112871282664199,3.5090425016055877
3621.0,-29.986183891191434,4.992520264441839,35.00435181638682,24.127199907694035,5.02422822692088,-26.485186796781395,-40.00859793797133,1.523231132510792,0.016093354582039865,-4.98747475919945,40.008748336145864,42262.322129414664,25751.95790437796,25751.95790437796,68014.28003379263,77341.05492278437,77341.05492278437,25751.95790437796,103093.01282716234,103093.01282716234,103093.01282716234,127871.03051785537,127871.03051785537,0.0,0.0,91515.33172458393,56436.598931214096,38976.36977041092,24778.017690693025,63754.38746110395,21061.31503708907,1533.674968085153,0.0,0.8869507277793821,2.818002751808034,0.0014959128700940735,0.0,0.016093354582039865,354829.1666297915,1554910.4654519975,4.382138256053517,1554910.4654519975,4.382138256053517,0.8499999999999999,0.09557169419507017,4.028046144702076,101325.0,128379.1089770092,1.2670032960968092,1.0,0.0,4.028046144701161,1.2846282546932921,1.2849184239793285,3.1355733691719094,22719.53409594135,2316.7477268936236,19311.605781155587,1969.2357513682643,0.85,0.8500000792096102,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.604982592687,4632.441516551485,5.550463455616721,4.992520264441839,-2.3097468063256725,7.3022670707675115,3.509025137330484,3.5,1.0025786106658525,0.6,0.0002258662607270373,0.9661972913438311,0.00023376826115181117,198.91332748860881,0.0,0.0,0.0,0.0015060535018850767,7.877898656741104e-05,0.00014708727415962627,0.0005924743276134199,0.09557169419506514,0.07169404671240695,0.023877647482658197,0.09557169420217779,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.4794073323,579.5959483972724,0.0,0.09557169419506514,0.07169404671241071,0.023877647482659456,0.3753979857766475,0.3753979857766475,0.12502596468769342,0.0,5.00376430690892,5.030386420980676,4.923848285710903,5.003568113781512,5.029790503311574,4.924851739321355,24778.017690693025,21061.31503708907,0.85,1.066817245719561,0.6628927641285641,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663819555587181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.385338128697,1533.674968085153,0.3753979857766475,0.12502596468769342,6.112871282664199,3.509025137330484
3622.0,-29.986208268544992,4.992504049841658,35.00435345808524,24.12715310873466,5.024178437297366,-26.485213715328683,-40.00862832237033,1.523183884081042,0.016016869792224497,-4.987526112370515,40.0087514507767,42262.3495810546,25751.945752021653,25751.945752021653,68014.29533307625,77341.06701053948,77341.06701053948,25751.945752021653,103093.01276256113,103093.01276256113,103093.01276256113,127871.06935555344,127871.06935555344,0.0,0.0,91515.33352396046,56436.61609447546,38976.352699427785,24778.0565929923,63754.40929242008,21061.348104043453,1533.6783573782332,0.0,0.8869504554497265,2.8179977595254786,0.0014959128700940735,0.0,0.016016869792224497,354828.4564748449,1554910.5997700992,4.382147405024525,1554910.5997700992,4.382147405024525,0.8499999999999999,0.09557170674400631,4.028046144702076,101325.0,128379.11788518413,1.2670033840136603,1.0,0.0,4.028046144699709,1.2846284756710626,1.284918645007013,3.1355728298003904,22719.53454265335,2316.7477724455703,19311.60384590954,1969.235554028087,0.85,0.8499999773170613,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.5912098442295,4632.441516551485,5.550477313040313,4.992504049841658,-2.309795703288864,7.302299753130522,3.509007776343609,3.5,1.0025736503838882,0.6,0.0002258662607270373,0.9661997425156871,0.00023376766810033608,198.91334742981996,0.0,0.0,0.0,0.0015060535018850767,7.877871567114913e-05,0.00014708754505588818,0.0005924754187960632,0.09557170674395127,0.07169408411334964,0.023877622630601624,0.09557170675113229,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.4947961393,579.5959433631018,0.0,0.09557170674395127,0.07169408411339093,0.023877622630615384,0.375398051162422,0.375398051162422,0.1250257911135239,0.0,5.0037395881760744,5.030262081212641,4.924122422806306,5.003542982162742,5.029667078376065,4.925121482723682,24778.0565929923,21061.348104043453,0.85,1.0668171203832744,0.6628929677194778,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663820328988078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.38531155571,1533.6783573782332,0.375398051162422,0.1250257911135239,6.112871282664199,3.509007776343609
3623.0,-29.986232819495804,4.992487936121876,35.00435509354405,24.12710637962448,5.02412872204515,-26.485240782685334,-40.00865119798107,1.5231366852346986,0.015940268228121113,-4.987577375392282,40.008754552431455,42262.34504901682,25751.933646373862,25751.933646373862,68014.27869539068,77341.07898605023,77341.07898605023,25751.933646373862,103093.01263242408,103093.01263242408,103093.01263242408,127871.10802473528,127871.10802473528,0.0,0.0,91515.33531144963,56436.601374416336,38976.3710411481,24778.095392311196,63754.466433459296,21061.381083464516,1533.6817387793587,0.0,0.8869501836252,2.8179927793241006,0.0014959128700940735,0.0,0.015940268228121113,354827.74756899517,1554910.7335288986,4.382156537029425,1554910.7335288986,4.382156537029425,0.85,0.09557171926377539,4.028046144702076,101325.0,128379.11782950802,1.2670033834641798,1.0,0.0,4.028046144700327,1.2846286964170108,1.2849188658028228,3.1355722909948978,22719.534986414194,2316.747817696583,19311.606354030122,1969.2358097852093,0.85,0.8500000711096446,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.577439731335,4632.441516551485,5.5504911774605645,4.992487936121876,-2.3098445059548136,7.30233244207669,3.508990418713291,3.5,1.0025686910609404,0.6,0.0002258662607270373,0.9662022111497405,0.00023376707082699164,198.9133675130415,0.0,0.0,0.0,0.0015060535018850767,7.8778511721083e-05,0.00014708774900595433,0.0005924762403163409,0.09557171926362894,0.07169412139227946,0.023877597871349476,0.09557171927168409,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.5101208325,579.5959383499069,0.0,0.09557171926362894,0.07169412139238932,0.023877597871386068,0.3753981161853763,0.3753981161853763,0.12502561811736257,0.0,5.0037147110791125,5.030137897682891,4.924395459248387,5.003517643620398,5.029543691107449,4.925390286996446,24778.095392311196,21061.381083464516,0.85,1.0668159032650262,0.6628923025044235,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663821097588677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.385283733023,1533.6817387793587,0.3753981161853763,0.12502561811736257,6.112871282664199,3.508990418713291
3624.0,-29.986257310673412,4.992471923189274,35.0043567227947,24.127059685438894,5.024079105736375,-26.485267786340973,-40.00868158238006,1.5230895814038934,0.015863679467770453,-4.987628534473515,40.008757642522944,42262.37209149799,25751.9215519123,25751.9215519123,68014.29364341029,77341.09090808332,77341.09090808332,25751.9215519123,103093.01245999562,103093.01245999562,103093.01245999562,127871.14655087928,127871.14655087928,0.0,0.0,91515.33706136394,56436.61824477848,38976.35424065051,24778.134090883657,63754.488331534165,21061.413977251108,1533.6851121075024,0.0,0.8869499123702776,2.8179878110976433,0.0014959128700940735,0.0,0.015863679467770453,354827.04010131484,1554910.8667884304,4.382165649902138,1554910.8667884304,4.382165649902138,0.85,0.09557173174875612,4.028046144702076,101325.0,128379.12651497858,1.2670034691831096,1.0,0.0,4.028046144700098,1.2846289167186533,1.2849190861542266,3.135571753274069,22719.535420846732,2316.747861996373,19311.60427344588,1969.2355976246608,0.85,0.8499999632794497,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.563672294763,4632.441516551485,5.550505041172375,4.992471923189274,-2.3098932042369484,7.3023651274262225,3.5089730644908923,3.5,1.0025637327116834,0.6,0.0002258662607270373,0.9662046737802905,0.00023376647500920495,198.9133875473713,0.0,0.0,0.0,0.0015060535018850767,7.877824082633069e-05,0.00014708801990070662,0.0005924773314929035,0.09557173174868244,0.07169415854503806,0.023877573203644385,0.09557173175590161,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.5253883954,579.5959333553999,0.0,0.09557173174868244,0.07169415854509333,0.02387757320366279,0.37539818084465976,0.37539818084465976,0.12502544569959287,0.0,5.003689683771881,5.03001390965494,4.924667309811639,5.003492213941286,5.029420682863645,4.9256575909234925,24778.134090883657,21061.413977251108,0.85,1.0668157713026323,0.662892498983389,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663821861407425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.38525162002,1533.6851121075024,0.37539818084465976,0.12502544569959287,6.112871282664199,3.5089730644908923
3625.0,-29.986281973320423,4.992456010603985,35.004358345887475,24.127013061102502,5.024029556097846,-26.485294937653837,-40.00870822984723,1.5230425204312208,0.01578705392506663,-4.987679605853678,40.008760721662895,42262.38284382308,25751.909510234593,25751.909510234593,68014.29235405767,77341.10273483559,77341.10273483559,25751.909510234593,103093.01224507017,103093.01224507017,103093.01224507017,127871.184944851,127871.184944851,0.0,0.0,91515.33881240428,56436.618921391564,38976.35543445858,24778.172699780822,63754.5281342394,21061.4467948137,1533.6884783675373,0.0,0.8869496415996251,2.817982853593197,0.0014959128700940735,0.0,0.01578705392506663,354826.3338462826,1554910.9995777204,4.3821747465094765,1554910.9995777204,4.3821747465094765,0.85,0.09557174420833969,4.028046144702076,101325.0,128379.13046798119,1.267003508196212,1.0,0.0,4.028046144703591,1.2846291368199267,1.2849193063052162,3.135571216042493,22719.53585555882,2316.7479063246697,19311.606642987914,1969.2358392507037,0.85,0.8500000513110357,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.549907645607,4632.441516551485,5.550518913008673,4.992456010603985,-2.3099418100793323,7.302397820683318,3.508955713816427,3.5,1.002558775376122,0.6,0.0002258662607270373,0.9662071536592232,0.00023376587502135107,198.91340772197094,0.0,0.0,0.0,0.0015060535018850767,7.877800324922787e-05,0.00014708825747780944,0.0005924782884644366,0.09557174420844229,0.07169419557951273,0.023877548628929556,0.09557174421472156,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.5406018484,579.5959283785959,0.0,0.09557174420844229,0.07169419557943577,0.02387754862890392,0.375398245142078,0.375398245142078,0.12502527385461742,0.0,5.003664517545758,5.029890106919538,4.9249380502968165,5.003466659778724,5.029297788342319,4.925924057290047,24778.172699780822,21061.4467948137,0.85,1.0668150850532383,0.6628922537837127,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663822620448741,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.385219886113,1533.6884783675373,0.375398245142078,0.12502527385461742,6.112871282664199,3.508955713816427
3626.0,-29.986306689218594,4.992440198097889,35.00435996277959,24.1269665415399,5.023980116038222,-26.485322125934495,-40.00873864917082,1.5229955527541663,0.015710310358997503,-4.987730581732794,40.008763787240746,42262.40908860057,25751.89750073147,25751.89750073147,68014.30658933205,77341.11445845521,77341.11445845521,25751.89750073147,103093.01195918668,103093.01195918668,103093.01195918668,127871.22315909169,127871.22315909169,0.0,0.0,91515.34052623704,56436.635156382516,38976.33929983836,24778.211199905007,63754.55049974336,21061.479519919256,1533.691836283351,0.0,0.8869493713634853,2.817977908808413,0.0014959128700940735,0.0,0.015710310358997503,354825.6289140042,1554911.1317804132,4.3821838251634935,1554911.1317804132,4.3821838251634935,0.85,0.09557175663439141,4.028046144702076,101325.0,128379.1389307474,1.2670035917172209,1.0,0.0,4.028046144704876,1.284629356484937,1.2849195260198438,3.1355706798759484,22719.536281033776,2316.7479497110407,19311.608918757338,1969.2360713146018,0.85,0.850000135560805,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.536145811878,4632.441516551485,5.550532788493905,4.992440198097889,-2.309990317832529,7.302430515930419,3.508938366725181,3.5,1.0025538190643375,0.6,0.0002258662607270373,0.96620963889956,0.00023376527373943605,198.91342794013536,0.0,0.0,0.0,0.0015060535018850767,7.87777320447212e-05,0.0001470885286823161,0.0005924793808887041,0.09557175663429346,0.07169423248938221,0.02387752414491125,0.09557175664179231,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.5557482931,579.5959234237117,0.0,0.09557175663429346,0.07169423248945568,0.02387752414493572,0.37539830907858635,0.37539830907858635,0.12502510258176638,0.0,5.003639194584196,5.029766468985997,4.925207670897237,5.003440892091817,5.029174991149034,4.926189379015,24778.211199905007,21061.479519919256,0.85,1.0668149340901687,0.6628924328902719,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663823374733474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.385183900733,1533.691836283351,0.37539830907858635,0.12502510258176638,6.112871282664199,3.508938366725181
3627.0,-29.986331535814582,4.992424485182689,35.00436157355554,24.1269200219773,5.023930727819859,-26.485349426663973,-40.00876155970616,1.5229486186692671,0.01563356469074506,-4.98778147264043,40.008766842878686,42262.40350131029,25751.88554982405,25751.88554982405,68014.28905113434,77341.12609201194,77341.12609201194,25751.88554982405,103093.01164183598,103093.01164183598,103093.01164183598,127871.26125920894,127871.26125920894,0.0,0.0,91515.3422238908,56436.61963318926,38976.35843411282,24778.24961737296,63754.60805148578,21061.512174767016,1533.6951875956413,0.0,0.8869491015946704,2.817972973979286,0.0014959128700940735,0.0,0.01563356469074506,354824.92515760165,1554911.2635538343,4.382192888121356,1554911.2635538343,4.382192888121356,0.85,0.09557176903752383,4.028046144702076,101325.0,128379.13842966258,1.267003586771898,1.0,0.0,4.028046144700453,1.2846295759929138,1.2849197455774026,3.13557014409288,22719.536702492143,2316.7479926878336,19311.60666755932,1969.23584175629,0.85,0.8500000207064521,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.522386862103,4632.441516551485,5.550546673240884,4.992424485182689,-2.3100387352972738,7.302463220479963,3.508921023303515,3.5,1.0025488638010043,0.6,0.0002258662607270373,0.9662121372888071,0.0002337646692793763,198.9134482652177,0.0,0.0,0.0,0.0015060535018850767,7.877752778563945e-05,0.00014708873294139787,0.0005924802036537109,0.09557176903744116,0.07169426928330314,0.02387749975413802,0.09557176904460946,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.5708456264,579.5959184848915,0.0,0.09557176903744116,0.07169426928336516,0.02387749975415868,0.3753983726538297,0.3753983726538297,0.12502493187916885,0.0,5.003613732785027,5.029642993298694,4.92547625088099,5.0034150373311945,5.029052326147848,4.926453957405215,24778.24961737296,21061.512174767016,0.85,1.066813695979569,0.6628917468550789,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663824124274332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.385146026463,1533.6951875956413,0.3753983726538297,0.12502493187916885,6.112871282664199,3.508921023303515
3628.0,-29.98635628092784,4.9924088719887,35.00436317820298,24.12687357226389,5.023881451524699,-26.485376624862926,-40.00879197902975,1.522901795459778,0.01555683085553028,-4.9878322496320395,40.008769885924245,42262.42963381764,25751.873583278717,25751.873583278717,68014.30321709636,77341.13768968334,77341.13768968334,25751.873583278717,103093.01127296206,103093.01127296206,103093.01127296206,127871.29919662635,127871.29919662635,0.0,0.0,91515.34388990136,56436.635834035784,38976.34228429508,24778.287923664295,63754.63020795937,21061.54473511465,1533.6985300064223,0.0,0.8869488324500845,2.8179680523117514,0.0014959128700940735,0.0,0.01555683085553028,354824.2229783664,1554911.3947862205,4.38220193011181,1554911.3947862205,4.38220193011181,0.85,0.09557178139827721,4.028046144702076,101325.0,128379.1466697244,1.2670036680949854,1.0,0.0,4.0280461447031355,1.2846297949824077,1.2849199646163616,3.135569609575526,22719.537116094794,2316.7480348635668,19311.608798122532,1969.236059013275,0.85,0.8500000990091455,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.508630811767,4632.441516551485,5.550560551230822,4.9924088719887,-2.3100870412521783,7.302495913240879,3.508903683570926,3.5,1.0025439095916933,0.6,0.0002258662607270373,0.9662146254806294,0.00023376406728958736,198.91346850728894,0.0,0.0,0.0,0.0015060535018850767,7.877725658264583e-05,0.00014708900414439147,0.0005924812960718838,0.09557178139823719,0.07169430594615274,0.023877475452084445,0.09557178140561619,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.5858807439,579.5959135664258,0.0,0.09557178139823719,0.07169430594618277,0.023877475452094444,0.3753984358674787,0.3753984358674787,0.12502476174939042,0.0,5.003588128527497,5.029519735688382,4.925743608188554,5.00338908048758,5.028930157426203,4.926716639672804,24778.287923664295,21061.54473511465,0.85,1.0668135474277316,0.6628919263740226,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266382486909446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.385104710014,1533.6985300064223,0.3753984358674787,0.12502476174939042,6.112871282664199,3.508903683570926
3629.0,-29.986381229349195,4.99239335793948,35.00436477679535,24.12682722732427,5.023832250300002,-26.485403998538576,-40.008818661421515,1.5228550194893193,0.015480067455825974,-4.987882945681476,40.00877291885224,42262.43936416378,25751.861685906402,25751.861685906402,68014.30105007018,77341.14918209784,77341.14918209784,25751.861685906402,103093.01086800425,103093.01086800425,103093.01086800425,127871.33701596562,127871.33701596562,0.0,0.0,91515.34556333478,56436.635745400476,38976.34424214922,24778.32614796137,63754.670390110594,21061.577225767163,1533.7018659438436,0.0,0.8869485637525113,2.8179631404804586,0.0014959128700940735,0.0,0.015480067455825974,354823.5219181278,1554911.525582338,4.382210957088463,1554911.525582338,4.382210957088463,0.85,0.09557179373749847,4.028046144702076,101325.0,128379.15485411012,1.2670037488685923,1.0,0.0,4.028046144702253,1.284630013751042,1.2849201834344108,3.1355690755974357,22719.537531540238,2316.748077227212,19311.610881205248,1969.2362714285969,0.85,0.850000175153039,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.494877823754,4632.441516551485,5.550574440548971,4.99239335793948,-2.3101352598962315,7.302528617835711,3.5088863477327106,3.5,1.0025389564950602,0.6,0.0002258662607270373,0.9662171341226766,0.0002337634603552373,198.9134889156751,0.0,0.0,0.0,0.0015060535018850767,7.877701869691845e-05,0.00014708924203011886,0.0005924822542865708,0.09557179373753455,0.0716943424951159,0.023877451242418645,0.09557179374425175,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.6008658736,579.5959086643127,0.0,0.09557179373753455,0.07169434249508884,0.023877451242409635,0.37539849872276504,0.37539849872276504,0.12502459218274495,0.0,5.003562400673047,5.029396672630867,4.92600988886619,5.003363013137289,5.028808026795161,4.926978767234914,24778.32614796137,21061.577225767163,0.85,1.066812841065528,0.6628916612000771,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663825609187687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.385064598384,1533.7018659438436,0.37539849872276504,0.12502459218274495,6.112871282664199,3.5088863477327106
3630.0,-29.986406189486544,4.992377942814997,35.00436636933398,24.126780952233844,5.023783131463108,-26.48543137452312,-40.00884530888868,1.522808316499679,0.015403261549806757,-4.987933544451023,40.00877593970862,42262.449048473085,25751.84981493795,25751.84981493795,68014.29886341104,77341.16059501503,77341.16059501503,25751.84981493795,103093.01040995297,103093.01040995297,103093.01040995297,127871.37468136399,127871.37468136399,0.0,0.0,91515.34719535627,56436.635648814205,38976.34616282451,24778.364271411025,63754.71043423554,21061.60963069937,1533.705193950478,0.0,0.8869482955933625,2.817958240589751,0.0014959128700940735,0.0,0.015403261549806757,354822.82220591605,1554911.6558562422,4.382219965980297,1554911.6558562422,4.382219965980297,0.85,0.0955718060434749,4.028046144702076,101325.0,128379.15813899961,1.2670037812879311,1.0,0.0,4.028046144702795,1.2846302321784233,1.28492040191113,3.1355685424524693,22719.537936704786,2316.748118542498,19311.603904527,1969.2355600054047,0.85,0.8499998529163719,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.4811278919815,4632.441516551485,5.550588331984161,4.992377942814997,-2.310183379337305,7.302561322152302,3.508869015781177,3.5,1.0025340045089077,0.6,0.0002258662607270373,0.9662196439498113,0.0002337628531373241,198.91350933364942,0.0,0.0,0.0,0.0015060535018850767,7.877678112322325e-05,0.00014708947960381406,0.0005924832112443779,0.09557180604335737,0.0716943789212284,0.023877427122128966,0.09557180605092121,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.6157913592,579.5959037817103,0.0,0.09557180604335737,0.07169437892131657,0.023877427122158325,0.3753985612209924,0.3753985612209924,0.12502442317952847,0.0,5.003536539868776,5.029273802775776,4.92627505953044,5.003336806000846,5.028686114555569,4.927239681794788,24778.364271411025,21061.60963069937,0.85,1.0668121367058732,0.6628913967395049,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663826344581322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.38501958898,1533.705193950478,0.3753985612209924,0.12502442317952847,6.112871282664199,3.508869015781177
3631.0,-29.98643119771514,4.99236262642919,35.00436795586011,24.126734712068014,5.023734086959684,-26.485458786340565,-40.00887579806147,1.5227616755851605,0.015326474946107282,-4.987984044319784,40.00877894965899,42262.474245431826,25751.837966296785,25751.837966296785,68014.31221172861,77341.17194734495,77341.17194734495,25751.837966296785,103093.00991364173,103093.00991364173,103093.00991364173,127871.41221364832,127871.41221364832,0.0,0.0,91515.34881641985,56436.65111450708,38976.33077990307,24778.40230000659,63754.73307990967,21061.6419550056,1533.7085143373274,0.0,0.8869480279751769,2.8179533519862523,0.0014959128700940735,0.0,0.015326474946107282,354822.1238605522,1554911.7856602124,4.382228956701991,1554911.7856602124,4.382228956701991,0.85,0.09557181831659814,4.028046144702076,101325.0,128379.16610068096,1.2670038598636166,1.0,0.0,4.028046144702438,1.2846304503155563,1.2849206200975356,3.1355680100161316,22719.53833914893,2316.7481595803797,19311.60585186324,1969.2357585784384,0.85,0.8499999235718031,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.467381094898,4632.441516551485,5.550602224563857,4.99236262642919,-2.310231398399574,7.302594024828764,3.508851687815191,3.5,1.002529053661483,0.6,0.0002258662607270373,0.9662221586197557,0.00023376224475092386,198.91352979096763,0.0,0.0,0.0,0.0015060535018850767,7.87765092998728e-05,0.0001470897514271645,0.0005924843061613766,0.09557181831661252,0.07169441522558147,0.023877403091031046,0.09557181832312389,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.63066296,579.5958989167355,0.0,0.09557181831661252,0.07169441522557068,0.023877403091027455,0.3753986233632515,0.3753986233632515,0.12502425473723483,0.0,5.0035105560606326,5.029151150464941,4.926539086906018,5.003310519265881,5.028564520854104,4.927499323593281,24778.40230000659,21061.6419550056,0.85,1.0668119671441494,0.6628915564976232,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663827075285805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.38497351325,1533.7085143373274,0.3753986233632515,0.12502425473723483,6.112871282664199,3.508851687815191
3632.0,-29.986456367732085,4.992347408361008,35.004369536327545,24.126688541751378,5.0236851439726715,-26.48548633362251,-40.008906287234254,1.5227151098630374,0.015249544534640336,-4.988034456387839,40.00878194623846,42262.49886962782,25751.82616818187,25751.82616818187,68014.3250378097,77341.18317585035,77341.18317585035,25751.82616818187,103093.00934403222,103093.00934403222,103093.00934403222,127871.44956813628,127871.44956813628,0.0,0.0,91515.35042023564,56436.66611401289,38976.315895803054,24778.440224104048,63754.756119907106,21061.67419048844,1533.7118267987369,0.0,0.8869477608513124,2.817948475535894,0.0014959128700940735,0.0,0.015249544534640336,354821.42673073447,1554911.9148872646,4.382237930820481,1554911.9148872646,4.382237930820481,0.85,0.09557183055903386,4.028046144702076,101325.0,128379.17395101012,1.2670039373403417,1.0,0.0,4.028046144702915,1.284630668101093,1.2849208379322652,3.135567478438162,22719.538737311148,2316.7482001816265,19311.612216826205,1969.2364076240312,0.85,0.8500001888291738,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.453637518797,4632.441516551485,5.550616124262871,4.992347408361008,-2.3102793252742098,7.3026267336352175,3.5088343639434973,3.5,1.0025241039838564,0.6,0.0002258662607270373,0.9662246895652347,0.0002337616324301015,198.91355038063676,0.0,0.0,0.0,0.0015060535018850767,7.877623747738989e-05,0.00014709002324964744,0.0005924854010748811,0.09557183055895666,0.07169445141021843,0.023877379148738227,0.09557183056616086,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.6454684963,579.5958940733711,0.0,0.09557183055895666,0.07169445141027635,0.023877379148757514,0.37539868515202046,0.37539868515202046,0.1250240868511004,0.0,5.003484431815309,5.029028668605633,4.926802042559757,5.003284000922463,5.02844288779346,4.927758158530423,24778.440224104048,21061.67419048844,0.85,1.0668117827929793,0.6628917031717978,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663827801309946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.384925642087,1533.7118267987369,0.37539868515202046,0.1250240868511004,6.112871282664199,3.5088343639434973
