time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3633.0,-29.98648166036524,4.992332288103495,35.004371110783396,24.12664237143474,5.023636252996471,-26.485513986068987,-40.00892919776959,1.5226685787002145,0.015172569222841048,-4.988084785071044,40.008784932073176,42262.49169006265,25751.814430901475,25751.814430901475,68014.30612096412,77341.19430036946,77341.19430036946,25751.814430901475,103093.00873127094,103093.00873127094,103093.00873127094,127871.4867925792,127871.4867925792,0.0,0.0,91515.35199071997,56436.64938041314,38976.33623367425,24778.47806130827,63754.81429498252,21061.70635211203,1533.7151324445836,0.0,0.8869474941901853,2.817943609433027,0.0014959128700940735,0.0,0.015172569222841048,354820.73075658083,1554912.0436515321,4.382246889396818,1554912.0436515321,4.382246889396818,0.85,0.09557184277690851,4.028046144702076,101325.0,128379.17278181217,1.267003925801255,1.0,0.0,4.0280461447039455,1.284630885725071,1.2849210556053996,3.1355669472547105,22719.53912719852,2316.748239939074,19311.609560646135,1969.236136769043,0.85,0.8500000573307137,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.4398971934825,4632.441516551485,5.550630033267468,4.992332288103495,-2.310327163313205,7.3026594514167,3.508817044203644,3.5,1.0025191554867554,0.6,0.0002258662607270373,0.9662272328474671,0.00023376101712783493,198.9135710706132,0.0,0.0,0.0,0.0015060535018850767,7.877603322189077e-05,0.00014709022750514656,0.0005924862238254569,0.09557184277678574,0.07169448747993548,0.023877355296850256,0.09557184278455566,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.660220947,579.5958892473741,0.0,0.09557184277678574,0.07169448748002759,0.02387735529688093,0.3753987465865698,0.3753987465865698,0.12502391952089376,0.0,5.003458171279419,5.02890633459657,4.92706401089896,5.003257354293908,5.028321303601274,4.928016335225436,24778.47806130827,21061.70635211203,0.85,1.0668105126347582,0.6628909856833932,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663828522673715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.384873696155,1533.7151324445836,0.3753987465865698,0.12502391952089376,6.112871282664199,3.508817044203644
3634.0,-29.986506880546827,4.992317265754443,35.00437267921124,24.12659634081649,5.023587460741831,-26.485541563418018,-40.00895972186697,1.5226221436130272,0.01509560189037984,-4.988135002121333,40.00878790540588,42262.51612940757,25751.80268188627,25751.80268188627,68014.31881129384,77341.20538434626,77341.20538434626,25751.80268188627,103093.00806623253,103093.00806623253,103093.00806623253,127871.5238546782,127871.5238546782,0.0,0.0,91515.35353137447,56436.66427643565,38976.32139437646,24778.515788445668,63754.83718282213,21061.738420178815,1533.7184293062016,0.0,0.8869472281408404,2.817938756259873,0.0014959128700940735,0.0,0.01509560189037984,354820.03632613935,1554912.1718769346,4.38225582742376,1554912.1718769346,4.38225582742376,0.8499999999999999,0.09557185495233128,4.028046144702076,101325.0,128379.18040943694,1.2670040010800587,1.0,0.0,4.028046144700265,1.2846311028997814,1.284921272829165,3.135566417168025,22719.53950968036,2316.7482789413675,19311.611301102766,1969.2363142462275,0.85,0.8500001196271808,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.426160127648,4632.441516551485,5.550643935925417,4.992317265754443,-2.3103748918168283,7.302692157571272,3.508799728606563,3.5,1.0025142081733036,0.6,0.0002258662607270373,0.966229768851582,0.00023376040358960578,198.91359170132677,0.0,0.0,0.0,0.0015060535018850767,7.877576108956253e-05,0.0001470904996374748,0.0005924873199870324,0.09557185495230769,0.07169452342069291,0.023877331531614775,0.09557185495927531,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.6749116272,579.595884441585,0.0,0.09557185495230769,0.07169452342071062,0.02387733153162067,0.37539880766505845,0.37539880766505845,0.12502375275083608,0.0,5.003431770163843,5.028784200092446,4.927324819723879,5.003230604011719,5.028200179632108,4.928272717626214,24778.515788445668,21061.738420178815,0.85,1.0668103287011352,0.6628911310402441,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266382923940113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.384818454815,1533.7184293062016,0.37539880766505845,0.12502375275083608,6.112871282664199,3.508799728606563
3635.0,-29.98653225861053,4.992302340845611,35.00437424165572,24.12655031019824,5.0235387602691715,-26.48556927370099,-40.008986404258735,1.522575775359665,0.015018598305971409,-4.9881851338895205,40.00879086798335,42262.52432467396,25751.790989059875,25751.790989059875,68014.31531373384,77341.21636920697,77341.21636920697,25751.790989059875,103093.00735826686,103093.00735826686,103093.00735826686,127871.56078627225,127871.56078627225,0.0,0.0,91515.35507391884,56436.66302938595,38976.32449392543,24778.5534280054,63754.877921930834,21061.770413804592,1533.7217192739588,0.0,0.8869469625633787,2.8179339135276966,0.0014959128700940735,0.0,0.015018598305971409,354819.34307588957,1554912.2996381414,4.382264749601245,1554912.2996381414,4.382264749601245,0.85,0.09557186710164417,4.028046144702076,101325.0,128379.18787003345,1.2670040747104214,1.0,0.0,4.028046144703596,1.2846313197619865,1.2849214897403545,3.1355658878442907,22719.53989263138,2316.748317991504,19311.608481180378,1969.2360266941696,0.85,0.84999998118112,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.412426474044,4632.441516551485,5.550657846694447,4.992302340845611,-2.3104225301142205,7.302724870959832,3.5087824173447717,3.5,1.002509262098506,0.6,0.0002258662607270373,0.9662323207387069,0.0002337597862120337,198.913612461196,0.0,0.0,0.0,0.0015060535018850767,7.877552320801048e-05,0.00014709073751902684,0.0005924882781849011,0.09557186710159796,0.0716945592457409,0.02387730785585705,0.0955718671086399,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.6895491672,579.5958796531793,0.0,0.09557186710159796,0.07169455924577557,0.0238773078558686,0.37539886838924585,0.37539886838924585,0.12502358653319923,0.0,5.0034052423233675,5.028662250897071,4.927584567056442,5.003203732195516,5.028079133952247,4.928528380469686,24778.5534280054,21061.770413804592,0.85,1.0668095921541685,0.6628908359988596,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663829951487562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.384763821832,1533.7217192739588,0.37539886838924585,0.12502358653319923,6.112871282664199,3.5087824173447717
3636.0,-29.986557641121507,4.99228751313831,35.00437579818391,24.12650438435378,5.023490116816217,-26.48559698227836,-40.00901315649969,1.5225294579730748,0.014941640458630445,-4.988235169888017,40.00879382054763,42262.53250089405,25751.77932487618,25751.77932487618,68014.31182577023,77341.22729570021,77341.22729570021,25751.77932487618,103093.0066205764,103093.0066205764,103093.0066205764,127871.59760027191,127871.59760027191,0.0,0.0,91515.35658300685,56436.66178820069,38976.327549784626,24778.590979695513,63754.91852948014,21061.802332741187,1533.7250020906677,0.0,0.8869466975091028,2.817929081398985,0.0014959128700940735,0.0,0.014941640458630445,354818.651152664,1554912.42696713,4.382273654205722,1554912.42696713,4.382273654205722,0.85,0.09557187922006279,4.028046144702076,101325.0,128379.19059816201,1.267004101634957,1.0,0.0,4.02804614470332,1.2846315363863632,1.2849217064136618,3.1355653591012334,22719.540267276545,2316.7483561946788,19311.610103334646,1969.2361921078705,0.85,0.8500000385637021,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.398696250085,4632.441516551485,5.550671759616333,4.99228751313831,-2.3104700705868195,7.302757583725129,3.508765110440198,3.5,1.0025043172686279,0.6,0.0002258662607270373,0.9662348730802965,0.00023375916872777502,198.91363322470764,0.0,0.0,0.0,0.0015060535018850767,7.877528470439917e-05,0.00014709097602263815,0.000592489238888453,0.0955718792199214,0.07169459495170413,0.023877284268217263,0.09557187922766668,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.7041372345,579.5958748809553,0.0,0.0955718792199214,0.0716945949518102,0.023877284268252585,0.37539892875981135,0.37539892875981135,0.1250234208669744,0.0,5.0033785991652735,5.0285405093513305,4.927843231479699,5.003176810346645,5.027958404946617,4.928782894372716,24778.590979695513,21061.802332741187,0.85,1.0668088579600419,0.6628905420269958,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663830658955202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.384705185268,1533.7250020906677,0.37539892875981135,0.1250234208669744,6.112871282664199,3.508765110440198
3637.0,-29.986583064075003,4.992272782519753,35.00437734875212,24.126458528358512,5.023441596851876,-26.48562471489938,-40.009043680597074,1.5224832476762853,0.014864619747072538,-4.988285104166434,40.008796760006796,42262.55621356554,25751.767674226787,25751.767674226787,68014.32388779233,77341.23814394324,77341.23814394324,25751.767674226787,103093.00581817003,103093.00581817003,103093.00581817003,127871.63424006209,127871.63424006209,0.0,0.0,91515.35808023732,56436.67614985985,38976.313255974965,24778.628421892066,63754.94167786703,21061.834158608257,1533.7282763785086,0.0,0.8869464330180992,2.817924261970402,0.0014959128700940735,0.0,0.014864619747072538,354817.9606357155,1554912.5537334345,4.382282539890454,1554912.5537334345,4.382282539890454,0.85,0.09557189129913363,4.028046144702076,101325.0,128379.19783605417,1.2670041730673987,1.0,0.0,4.02804614470199,1.2846317525099582,1.2849219225860744,3.1355648315806763,22719.540638977964,2316.748394097675,19311.611617851588,1969.2363465456185,0.85,0.8500000913187618,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.384969527509,4632.441516551485,5.550685671348681,4.992272782519753,-2.310517508874635,7.302790291394388,3.508747807983238,3.5,1.0024993737094967,0.6,0.0002258662607270373,0.9662374294958828,0.00023375855026117032,198.91365402130648,0.0,0.0,0.0,0.0015060535018850767,7.877501257446135e-05,0.00014709124815257598,0.0005924903350404,0.09557189129918885,0.07169463053301388,0.02387726076617497,0.09557189130593303,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.7186605512,579.595870129918,0.0,0.09557189129918885,0.07169463053297245,0.023877260766161174,0.3753989887787772,0.3753989887787772,0.1250232557493476,0.0,5.003351828484085,5.0284189783365605,4.928100755485332,5.003149723913509,5.027837909775826,4.9290360495845675,24778.628421892066,21061.834158608257,0.85,1.0668086598125455,0.662890673276818,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266383136181536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.384645613678,1533.7282763785086,0.3753989887787772,0.1250232557493476,6.112871282664199,3.508747807983238
3638.0,-29.986608641223455,4.992258148354078,35.00437889346615,24.126412742212437,5.023393134960436,-26.485652580499053,-40.00907420469446,1.5224370742359856,0.014787609972870541,-4.988334961394093,40.0087996906275,42262.579382707474,25751.756099880953,25751.756099880953,68014.33548258843,77341.2488917595,77341.2488917595,25751.756099880953,103093.00499164045,103093.00499164045,103093.00499164045,127871.67078317418,127871.67078317418,0.0,0.0,91515.35956293884,56436.69005388671,38976.29945450237,24778.665791533727,63754.965246036096,21061.865922803667,1533.7315448236798,0.0,0.8869461689505627,2.8179194514037977,0.0014959128700940735,0.0,0.014787609972870541,354817.27118542796,1554912.6801153345,4.3822914113522256,1554912.6801153345,4.3822914113522256,0.85,0.09557190335867467,4.028046144702076,101325.0,128379.20501827018,1.2670042439503595,1.0,0.0,4.028046144704329,1.2846319684612497,1.2849221385861447,3.1355643044808597,22719.541007072436,2316.748431632865,19311.613095323617,1969.2364972058367,0.85,0.8500001425782345,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.371246407864,4632.441516551485,5.550699595299646,4.992258148354078,-2.3105648631474134,7.302823011501491,3.5087305101018704,3.5,1.0024944314576774,0.6,0.0002258662607270373,0.9662400014239643,0.00023375792804497265,198.91367494404506,0.0,0.0,0.0,0.0015060535018850767,7.87747404453929e-05,0.00014709152028164442,0.000592491431188845,0.09557190335858762,0.07169466600508156,0.023877237353506046,0.0955719033655922,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.7331402004,579.595865393161,0.0,0.09557190335858762,0.07169466600514687,0.0238772373535278,0.37539904844807453,0.37539904844807453,0.12502309117385682,0.0,5.003324951987338,5.028297633142074,4.928357300083405,5.003122571366987,5.027717454440392,4.929288822367198,24778.665791533727,21061.865922803667,0.85,1.0668084473125354,0.6628907916365794,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663832060073388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.384584385807,1533.7315448236798,0.37539904844807453,0.12502309117385682,6.112871282664199,3.5087305101018704
3639.0,-29.986634333695942,4.992243610401196,35.0043804322554,24.126366956066363,5.023344735887734,-26.485680543596892,-40.00910095693541,1.522390945788637,0.014710475514050358,-4.988384723473213,40.0088026074834,42262.586458557016,25751.744554345885,25751.744554345885,68014.3310129029,77341.25953472742,77341.25953472742,25751.744554345885,103093.0040890733,103093.0040890733,103093.0040890733,127871.70713962891,127871.70713962891,0.0,0.0,91515.36101296234,56436.68793679171,38976.30341796736,24778.703050555603,63755.006468522966,21061.897592972262,1533.7348048224578,0.0,0.886945905415909,2.8179146535934163,0.0014959128700940735,0.0,0.014710475514050358,354816.5830518544,1554912.8059044285,4.382300264915147,1554912.8059044285,4.382300264915147,0.85,0.09557191538134666,4.028046144702076,101325.0,128379.21214481012,1.2670043142838403,1.0,0.0,4.028046144701575,1.2846321842021837,1.2849223543758097,3.1355637778946663,22719.541367054284,2316.748468340798,19311.61452757269,1969.2366432545966,0.85,0.8500001921507339,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.357526867371,4632.441516551485,5.550713521260822,4.992243610401196,-2.3106121202394188,7.302855730640614,3.5087132167660915,3.5,1.0024894905045976,0.6,0.0002258662607270373,0.966242584955975,0.000233757303024818,198.91369596112594,0.0,0.0,0.0,0.0015060535018850767,7.877450194397212e-05,0.0001470917587830652,0.0005924923918835736,0.09557191538128842,0.07169470135474133,0.0238772140265471,0.09557191538826824,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.7475518391,579.5958606786534,0.0,0.09557191538128842,0.071694701354785,0.023877214026561646,0.37539910776788954,0.37539910776788954,0.12502292714434013,0.0,5.0032979399856,5.028176445158351,4.92861283233276,5.003095198987239,5.027597076322479,4.929540485427935,24778.703050555603,21061.897592972262,0.85,1.0668076874320895,0.6628904740119953,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663832753759419,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.384519221465,1533.7348048224578,0.37539910776788954,0.12502292714434013,6.112871282664199,3.5087132167660915
3640.0,-29.986660025034645,4.992229168498161,35.00438196508984,24.126321309618675,5.023296465065427,-26.48570849286377,-40.00912770917637,1.5223449328945857,0.014633281310239,-4.988434386775879,40.00880551161518,42262.59353059223,25751.73302836411,25751.73302836411,68014.32655895634,77341.27009664745,77341.27009664745,25751.73302836411,103093.00312501156,103093.00312501156,103093.00312501156,127871.74332889562,127871.74332889562,0.0,0.0,91515.36243334353,56436.68586728854,38976.30729561665,24778.740203884063,63755.04749950071,21061.929173301454,1533.738056578636,0.0,0.8869456424284506,2.81790986810156,0.0014959128700940735,0.0,0.014633281310239,354815.89628422604,1554912.9311459237,4.382309100098372,1554912.9311459237,4.382309100098372,0.8500000000000001,0.0955719273667685,4.028046144702076,101325.0,128379.21008479467,1.2670042939530686,1.0,0.0,4.028046144699686,1.2846323994027513,1.2849225696249864,3.13556325262759,22719.541719677152,2316.7485042983235,19311.606857270606,1969.2358611014574,0.85,0.8499998413500142,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.3438109761255,4632.441516551485,5.550727447152897,4.992229168498161,-2.310659277504296,7.3028884460024575,3.508695928064229,3.5,1.002484550875494,0.6,0.0002258662607270373,0.9662451683814186,0.00023375667803378673,198.91371697728377,0.0,0.0,0.0,0.0015060535018850767,7.877426344321866e-05,0.00014709199728381864,0.0005924933525756139,0.09557192736679321,0.07169473658148953,0.02387719078530368,0.09557192737336306,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.7619006119,579.5958559847128,0.0,0.09557192736679321,0.071694736581471,0.023877190785297504,0.37539916673675927,0.37539916673675927,0.12502276366121665,0.0,5.003270786469841,5.0280554234307715,4.928867301025321,5.003067668086146,5.027476907678704,4.929790887135027,24778.740203884063,21061.929173301454,0.85,1.066806931003996,0.6628901583192014,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266383344288484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.384450894224,1533.738056578636,0.37539916673675927,0.12502276366121665,6.112871282664199,3.508695928064229
3641.0,-29.986685787487996,4.992214822190441,35.00438349213673,24.126275663170986,5.0232482361230275,-26.485736501932852,-40.00915449634192,1.5222989505678355,0.01455621591713907,-4.988483965062726,40.00880840870922,42262.60035102229,25751.721556926488,25751.721556926488,68014.32190794878,77341.28060493556,77341.28060493556,25751.721556926488,103093.00216186204,103093.00216186204,103093.00216186204,127871.77945400131,127871.77945400131,0.0,0.0,91515.36384589382,56436.683591980414,38976.31139323712,24778.777292139275,63755.088685376395,21061.960698318384,1533.7413027379803,0.0,0.8869453798990532,2.8179050908717396,0.0014959128700940735,0.0,0.01455621591713907,354815.2106956542,1554913.0560833768,4.382317919896384,1554913.0560833768,4.382317919896384,0.85,0.09557193933086558,4.028046144702076,101325.0,128379.21698863023,1.267004362088628,1.0,0.0,4.028046144701543,1.284632614460429,1.284922784731241,3.1355627277094587,22719.54207035593,2316.748540057607,19311.61263585552,1969.2364503531298,0.85,0.8500000825744187,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.330098822366,4632.441516551485,5.550741380412494,4.992214822190441,-2.310706345087997,7.302921167278438,3.5086786441074818,3.5,1.0024796126021376,0.6,0.0002258662607270373,0.9662477589653834,0.0002337560513142977,198.91373805161965,0.0,0.0,0.0,0.0015060535018850767,7.877402463177538e-05,0.00014709223609526192,0.0005924943145191273,0.09557193933072704,0.0716947716975165,0.02387716763321054,0.09557193933856327,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.7762146111,579.595851302147,0.0,0.09557193933072704,0.07169477169762042,0.023877167633245155,0.37539922535416703,0.37539922535416703,0.12502260072104007,0.0,5.003243533836098,5.027934600733545,4.929120777426192,5.003040180979838,5.027357042480105,4.930040554970958,24778.777292139275,21061.960698318384,0.85,1.066806168894081,0.6628898370698388,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266383412745737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.38438173328,1533.7413027379803,0.37539922535416703,0.12502260072104007,6.112871282664199,3.5086786441074818
3642.0,-29.986711547676894,4.992200571497942,35.00438501332084,24.126230121497088,5.023200124454206,-26.485764497236676,-40.0091850553639,1.522253074013974,0.014479082985758396,-4.988533436195186,40.00881129203698,42262.62285784304,25751.710083099882,25751.710083099882,68014.33294094293,77341.29104432993,77341.29104432993,25751.710083099882,103093.00112742982,103093.00112742982,103093.00112742982,127871.81539154604,127871.81539154604,0.0,0.0,91515.36523611246,56436.69704962544,38976.29798498557,24778.814264116227,63755.112249101796,21061.992124498793,1533.7445398549785,0.0,0.8869451179631311,2.8179003270368095,0.0014959128700940735,0.0,0.014479082985758396,354814.52658834896,1554913.1804270633,4.38232671975985,1554913.1804270633,4.38232671975985,0.85,0.0955719512509451,4.028046144702076,101325.0,128379.22366976144,1.2670044280262664,1.0,0.0,4.028046144703402,1.2846328290234825,1.2849229993427596,3.135562203998793,22719.542415490665,2316.7485752515554,19311.60932171976,1969.2361124053332,0.85,0.8499999237903971,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.316390424337,4632.441516551485,5.550755308745927,4.992200571497942,-2.310753306777036,7.302953878274978,3.5086613649188165,3.5,1.0024746756910905,0.6,0.0002258662607270373,0.9662503493291218,0.00023375542465144643,198.9137591241076,0.0,0.0,0.0,0.0015060535018850767,7.87737521945058e-05,0.0001470925085325315,0.0005924954119090207,0.0955719512509024,0.07169480668613536,0.023877144564767038,0.09557195125785042,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.7904605942,579.5958466418302,0.0,0.0955719512509024,0.0716948066861674,0.0238771445647777,0.37539928362179853,0.37539928362179853,0.12502243832466783,0.0,5.003216158435976,5.027813988109415,4.929373133749323,5.00301251918097,5.027237474216406,4.9302886342138095,24778.814264116227,21061.992124498793,0.85,1.0668059476579643,0.6628899450873204,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663834807498555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.384310291298,1533.7445398549785,0.37539928362179853,0.12502243832466783,6.112871282664199,3.5086613649188165
3643.0,-29.98673745577446,4.992186415852589,35.00438652873876,24.126184649672382,5.023152074556055,-26.485792619500767,-40.009215579461284,1.522207238282383,0.014401970278584031,-4.9885828277081945,40.00881416645232,42262.644842930225,25751.698677442386,25751.698677442386,68014.34352037261,77341.30139082627,77341.30139082627,25751.698677442386,103093.00006826865,103093.00006826865,103093.00006826865,127871.85123014287,127871.85123014287,0.0,0.0,91515.36661824555,56436.710070349625,38976.28505321769,24778.851161874227,63755.136215091916,21062.02348759309,1533.7477709714376,0.0,0.8869448564640932,2.817895572249571,0.0014959128700940735,0.0,0.014401970278584031,354813.8435841446,1554913.3043863997,4.382335504949513,1554913.3043863997,4.382335504949513,0.85,0.09557196314910629,4.028046144702076,101325.0,128379.23029521656,1.2670044934144244,1.0,0.0,4.028046144703933,1.2846330433956834,1.2849232137633824,3.1355616807541407,22719.542758618085,2316.7486102408147,19311.610459756535,1969.2362284527883,0.85,0.8499999610437214,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.302685913226,4632.441516551485,5.550769247204934,4.992186415852589,-2.31080018280482,7.302986598657409,3.508644090663563,3.5,1.0024697401895895,0.6,0.0002258662607270373,0.9662529545736511,0.00023375479439201137,198.91378031759308,0.0,0.0,0.0,0.0015060535018850767,7.877348006946277e-05,0.00014709278065757453,0.0005924965080412512,0.09557196314900432,0.07169484156482316,0.023877121584181166,0.0955719631564603,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.8046625423,579.59584199592,0.0,0.09557196314900432,0.07169484156489965,0.02387712158420664,0.37539934154180504,0.37539934154180504,0.12502227646437192,0.0,5.003188683491601,5.0276935709624695,4.929624506705807,5.002984797986755,5.02711799029538,4.9305362242668025,24778.851161874227,21062.02348759309,0.85,1.0668057125768085,0.6628900407388032,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663835483007448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.38423803593,1533.7477709714376,0.37539934154180504,0.12502227646437192,6.112871282664199,3.508644090663563
3644.0,-29.986763473290292,4.992172354996451,35.004388038332586,24.126139177847676,5.02310408788274,-26.485820833904956,-40.00924240155143,1.5221614484973927,0.014324751796550572,-4.988632125462612,40.00881702764878,42262.65075538609,25751.687302736605,25751.687302736605,68014.3380581227,77341.31163553671,77341.31163553671,25751.687302736605,103092.99893827332,103092.99893827332,103092.99893827332,127871.88689088434,127871.88689088434,0.0,0.0,91515.36796854612,56436.707088395364,38976.28986683418,24778.887952611018,63755.1778194452,21062.054759719365,1533.7509938809685,0.0,0.8869445954884918,2.817890829796301,0.0014959128700940735,0.0,0.014324751796550572,354813.16187608003,1554913.4277756813,4.38234427255757,1554913.4277756813,4.38234427255757,0.85,0.09557197501099146,4.028046144702076,101325.0,128379.23686499556,1.267004558253102,1.0,0.0,4.028046144701741,1.2846332575530648,1.2849234279691373,3.135561158033999,22719.54309384279,2316.7486444242213,19311.611551611753,1969.236339791035,0.85,0.8499999965600269,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.288985279525,4632.441516551485,5.550783187778726,4.992172354996451,-2.3108469628996597,7.30301931789611,3.508626821329712,3.5,1.0024648060942034,0.6,0.0002258662607270373,0.966255570828592,0.00023375416147236334,198.91380160059006,0.0,0.0,0.0,0.0015060535018850767,7.877324094886035e-05,0.00014709301977817698,0.000592497471230072,0.0955719750109727,0.07169487632288336,0.023877098688089335,0.09557197501769532,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.8187991794,579.5958373713747,0.0,0.0955719750109727,0.07169487632289744,0.023877098688094022,0.37539939911516207,0.37539939911516207,0.12502211514151704,0.0,5.00316108355571,5.027573321738714,4.929874877158966,5.00295687725918,5.026998591341226,4.9307827624948,24778.887952611018,21062.054759719365,0.85,1.0668049307420873,0.6628897008972982,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266383615401098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.384161958787,1533.7509938809685,0.37539939911516207,0.12502211514151704,6.112871282664199,3.508626821329712
3645.0,-29.986789484185195,4.992158388810907,35.00438954208321,24.126093845721357,5.023056210734512,-26.485849031390398,-40.00926922364158,1.5221157579397337,0.014247504534409927,-4.988681322912564,40.00881987664071,42262.65668436793,25751.67594226524,25751.67594226524,68014.33262663317,77341.32181043019,77341.32181043019,25751.67594226524,103092.99775269543,103092.99775269543,103092.99775269543,127871.92239288356,127871.92239288356,0.0,0.0,91515.36929072163,56436.70416465934,38976.29458451366,24778.92464018813,63755.21922470178,21062.08594415991,1533.7542086557876,0.0,0.8869443350669765,2.817886099454369,0.0014959128700940735,0.0,0.014247504534409927,354812.4815576131,1554913.5506391954,4.382353021554328,1554913.5506391954,4.382353021554328,0.85,0.09557198683450854,4.028046144702076,101325.0,128379.23853527835,1.2670045747375114,1.0,0.0,4.028046144703825,1.2846334712464342,1.2849236417107752,3.135560636446601,22719.543422085186,2316.748677895631,19311.608050528856,1969.2359827799357,0.85,0.8499998301795295,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.275288587204,4632.441516551485,5.550797126787313,4.992158388810907,-2.3108936422713016,7.303052031082208,3.5086095569978646,3.5,1.0024598734279613,0.6,0.0002258662607270373,0.9662581864253992,0.00023375352871535596,198.9138228781755,0.0,0.0,0.0,0.0015060535018850767,7.877300182892933e-05,0.00014709325889810797,0.0005924984344161881,0.09557198683443102,0.07169491095860059,0.02387707587583044,0.09557198684181263,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.8328755166,579.5958327665562,0.0,0.09557198683443102,0.07169491095865874,0.023877075875849814,0.3753994563411088,0.3753994563411088,0.12502195435537844,0.0,5.003133355411364,5.027453257809043,4.9301241800877165,5.002928827446965,5.026879459163695,4.931027985095,24778.92464018813,21062.08594415991,0.85,1.0668041527223109,0.6628893633855373,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663836820521372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.384082826025,1533.7542086557876,0.3753994563411088,0.12502195435537844,6.112871282664199,3.5086095569978646
3646.0,-29.98681552443135,4.992144516953517,35.00439104011002,24.126048513595038,5.023008413924002,-26.48587724727059,-40.00929978266356,1.522070136763298,0.014170360297043771,-4.988730430529583,40.00882271742358,42262.67819126663,25751.66462288678,25751.66462288678,68014.34281415341,77341.33193228763,77341.33193228763,25751.66462288678,103092.99655517441,103092.99655517441,103092.99655517441,127871.95780821981,127871.95780821981,0.0,0.0,91515.37060421983,56436.71686319906,38976.28193446753,24778.9612530454,63755.243187512926,21062.11706508859,1533.757417172244,0.0,0.8869440751311463,2.8178813782500094,0.0014959128700940735,0.0,0.014170360297043771,354811.80248174106,1554913.6731481305,4.382361754237721,1554913.6731481305,4.382361754237721,0.8500000000000001,0.09557199863067214,4.028046144702076,101325.0,128379.24482667689,1.2670046368287875,1.0,0.0,4.0280461447021425,1.2846336846153807,1.2849238551279172,3.1355601156512356,22719.543748173353,2316.7487111473697,19311.613466117004,1969.2365350162395,0.85,0.8500000563466268,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.2615959332325,4632.441516551485,5.550811069904021,4.992144516953517,-2.3109402286245797,7.303084745578097,3.5085922977902193,3.5,1.002454942225777,0.6,0.0002258662607270373,0.9662608049813343,0.00023375289524591705,198.91384417977557,0.0,0.0,0.0,0.0015060535018850767,7.877272939492968e-05,0.00014709353133210765,0.0005924995317929102,0.09557199863063148,0.07169494548118621,0.023877053149445267,0.09557199863750779,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.8469112931,579.5958281750062,0.0,0.09557199863063148,0.07169494548121672,0.023877053149455426,0.3753995132202022,0.3753995132202022,0.12502179410076336,0.0,5.0031055312539365,5.027333409566381,4.930372453082441,5.002900790826629,5.026760644666069,4.9312723085793095,24778.9612530454,21062.11706508859,0.85,1.0668039115483237,0.6628894515697522,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266383748254425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.384002958657,1533.757417172244,0.3753995132202022,0.12502179410076336,6.112871282664199,3.5085922977902193
3647.0,-29.986841707360117,4.992130739049189,35.00439253240283,24.126003286242508,5.022960690758645,-26.485905584191343,-40.00932660475371,1.5220245675898667,0.014093150524161047,-4.988779450082153,40.00882554646195,42262.68350841246,25751.65334851932,25751.65334851932,68014.33685693178,77341.34195293016,77341.34195293016,25751.65334851932,103092.99530144948,103092.99530144948,103092.99530144948,127871.99307199808,127871.99307199808,0.0,0.0,91515.37190412448,56436.71345960687,38976.28716057511,24778.997770548598,63755.28493112371,21062.14810496631,1533.7606182806956,0.0,0.8869438156849571,2.817876668197282,0.0014959128700940735,0.0,0.014093150524161047,354811.1246246308,1554913.7951509473,4.382370470474831,1554913.7951509473,4.382370470474831,0.85,0.09557201039496582,4.028046144702076,101325.0,128379.25100672328,1.2670046978211031,1.0,0.0,4.028046144701807,1.2846338977411813,1.2849240683018581,3.135559595449518,22719.5440708868,2316.7487440549835,19311.609843029284,1969.2361655641107,0.85,0.8499998848029481,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.24790736086,4632.441516551485,5.550825017921651,4.992130739049189,-2.3109867233322245,7.3031174623814135,3.5085750437612586,3.5,1.0024500125032167,0.6,0.0002258662607270373,0.9662634378928908,0.00023375225830709153,198.9138655980984,0.0,0.0,0.0,0.0015060535018850767,7.877249027643441e-05,0.0001470937704506029,0.0005925004949732431,0.09557201039492716,0.0716949798876397,0.02387703050728745,0.09557201040188373,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.860889044,579.5958236024371,0.0,0.09557201039492716,0.07169497988766871,0.02387703050729711,0.37539956975485544,0.37539956975485544,0.12502163437508634,0.0,5.003077600259246,5.027213747863414,4.930619740296493,5.002872600606338,5.026641896660806,4.931515819446076,24778.997770548598,21062.14810496631,0.85,1.0668031196223062,0.6628891009438638,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663838140095842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.383921636254,1533.7606182806956,0.37539956975485544,0.12502163437508634,6.112871282664199,3.5085750437612586
3648.0,-29.9868678809069,4.99211705491582,35.004394018969336,24.12595812873917,5.022913064028971,-26.485933903032215,-40.009357198700286,1.5219790861542295,0.014015939536648148,-4.9888283726752505,40.00882836425662,42262.70453813946,25751.642096004405,25751.642096004405,68014.34663414386,77341.35190550039,77341.35190550039,25751.642096004405,103092.99400150479,103092.99400150479,103092.99400150479,127872.02819330883,127872.02819330883,0.0,0.0,91515.37317117167,56436.72580381051,38976.274852623515,24779.03419180404,63755.30904442756,21062.179063033433,1533.7638117298054,0.0,0.8869435567719361,2.8178719694890626,0.0014959128700940735,0.0,0.014015939536648148,354810.4481092143,1554913.916667592,4.38237916880332,1554913.916667592,4.38237916880332,0.85,0.09557202212332068,4.028046144702076,101325.0,128379.25707541744,1.2670047577144579,1.0,0.0,4.028046144700007,1.2846341104567056,1.2849242810654302,3.135559076249383,22719.544385443074,2316.7487761307966,19311.615118162255,1969.2367034779722,0.85,0.8500001052193478,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.234222905064,4632.441516551485,5.550838965806487,4.99211705491582,-2.3110331199167877,7.3031501748326075,3.508557794955042,3.5,1.0024450842728692,0.6,0.0002258662607270373,0.9662660698687299,0.00023375162159809866,198.9138870087511,0.0,0.0,0.0,0.0015060535018850767,7.877221753271928e-05,0.00014709404319431803,0.0005925015935975134,0.09557202212319477,0.0716950141748933,0.023877007948301474,0.09557202213051598,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.8748112393,579.5958190480405,0.0,0.09557202212319477,0.07169501417498775,0.023877007948332935,0.37539962594537446,0.37539962594537446,0.1250214751782711,0.0,5.003049560776844,5.027094284292673,4.9308660003208615,5.0028443122118915,5.026523410080415,4.931758154390536,24779.03419180404,21062.179063033433,0.85,1.0668028694951257,0.6628891800789313,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663838793193931,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.383836587433,1533.7638117298054,0.37539962594537446,0.1250214751782711,6.112871282664199,3.508557794955042
3649.0,-29.986894194700703,4.992103464135045,35.0043954998571,24.12591300616043,5.0228654950257186,-26.4859623423179,-40.009384020790435,1.521933642642912,0.013938728789526067,-4.988877209482087,40.00883117198392,42262.70938761454,25751.630893692967,25751.630893692967,68014.34028130751,77341.36177091072,77341.36177091072,25751.630893692967,103092.99266460369,103092.99266460369,103092.99266460369,127872.06319327484,127872.06319327484,0.0,0.0,91515.37443123027,56436.72204793422,38976.2804258845,24779.070528671145,63755.350954555644,21062.209949370474,1533.7669984526249,0.0,0.8869432983306951,2.8178672807989824,0.0014959128700940735,0.0,0.013938728789526067,354809.7727807044,1554914.037751542,4.38238785128554,1554914.037751542,4.38238785128554,0.85,0.0955720338231758,4.028046144702076,101325.0,128379.26308843555,1.2670048170583326,1.0,0.0,4.028046144702428,1.2846343229949286,1.284924493651661,3.1355585574821805,22719.544698264366,2316.7488080296907,19311.61586197343,1969.2367793256037,0.85,0.8500001262546745,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.220542646517,4632.441516551485,5.55085291957311,4.992103464135045,-2.3110794266251737,7.303182890760219,3.5085405514732244,3.5,1.0024401575637785,0.6,0.0002258662607270373,0.9662687159554166,0.0002337509814790058,198.91390853413418,0.0,0.0,0.0,0.0015060535018850767,7.877197841566071e-05,0.0001470942823113766,0.0005925025567720593,0.09557203382315849,0.07169504834925523,0.023876985473903253,0.09557203382994907,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.8886836963,579.5958145099178,0.0,0.09557203382315849,0.07169504834926822,0.023876985473907583,0.3753996817928316,0.3753996817928316,0.12502131650708728,0.0,5.003021421635594,5.0269750093276,4.9311112970624436,5.002815938271624,5.026405052794928,4.931999760508859,24779.070528671145,21062.209949370474,0.85,1.0668020685791164,0.6628888203868424,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663839441847144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.3837508538,1533.7669984526249,0.3753996817928316,0.12502131650708728,6.112871282664199,3.5085405514732244
3650.0,-29.986920488448213,4.99208996661333,35.00439697502944,24.125867953430884,5.02281803819607,-26.485990752349625,-40.00941464966161,1.5218883020974152,0.013861481961782829,-4.988925945419206,40.008833967285476,42262.7299860589,25751.619702605843,25751.619702605843,68014.34968866475,77341.37156589254,77341.37156589254,25751.619702605843,103092.99126849839,103092.99126849839,103092.99126849839,127872.09802888655,127872.09802888655,0.0,0.0,91515.3756581396,56436.73407830561,38976.26842203776,24779.10676038817,63755.37518242594,21062.240746329946,1533.7701769136115,0.0,0.8869430404471366,2.817862604376281,0.0014959128700940735,0.0,0.013861481961782829,354809.09884890413,1554914.1582983334,4.382396515035527,1554914.1582983334,4.382396515035527,0.85,0.09557204548292716,4.028046144702076,101325.0,128379.26887874922,1.2670048742042854,1.0,0.0,4.028046144703517,1.2846345350516533,1.2849247057562845,3.135558039890399,22719.54500285604,2316.7488390893977,19311.6120090889,1969.2363864407216,0.85,0.849999945274488,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.206866609107,4632.441516551485,5.550866870790833,4.99208996661333,-2.311125632433637,7.3032155990469665,3.5085233133458837,3.5,1.0024352323845382,0.6,0.0002258662607270373,0.9662713600340767,0.0002337503418491798,198.91393004312351,0.0,0.0,0.0,0.0015060535018850767,7.877170536223574e-05,0.00014709455536480158,0.000592503656643855,0.09557204548281373,0.0716950824016525,0.02387696308116123,0.09557204549004766,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.9024947581,579.5958099918774,0.0,0.09557204548281373,0.0716950824017376,0.02387696308118957,0.375399737297639,0.375399737297639,0.12502115836214275,0.0,5.002993169681076,5.026855931592763,4.93135555198694,5.0027874273810085,5.026286955732019,4.9322400391284305,24779.10676038817,21062.240746329946,0.85,1.066801810734427,0.6628888915660958,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663840086075313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.383661438103,1533.7701769136115,0.375399737297639,0.12502115836214275,6.112871282664199,3.5085233133458837
3651.0,-29.986946928605676,4.992076561846433,35.00439844457892,24.125822935625933,5.022770628983398,-26.48601928939084,-40.009445243608184,1.5218429897686094,0.013784275735190477,-4.9889745998003185,40.00883675385227,42262.75006886739,25751.608572027595,25751.608572027595,68014.35864089499,77341.38127741739,77341.38127741739,25751.608572027595,103092.98984944497,103092.98984944497,103092.98984944497,127872.1327670709,127872.1327670709,0.0,0.0,91515.37688013638,56436.74567158675,38976.25689838847,24779.142917625933,63755.399816014404,21062.271479982042,1533.7733493155804,0.0,0.8869427830086736,2.817857936939,0.0014959128700940735,0.0,0.013784275735190477,354808.4260445365,1554914.2784699877,4.382405163835682,1554914.2784699877,4.382405163835682,0.85,0.09557205711807304,4.028046144702076,101325.0,128379.27466906294,1.2670049313502387,1.0,0.0,4.028046144698424,1.2846347469764787,1.2849249177289792,3.13555752262073,22719.545306228134,2316.748870024742,19311.6171142504,1969.2369070223165,0.85,0.8500001586280199,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.193194893912,4632.441516551485,5.550880829962175,4.992076561846433,-2.311171751558295,7.303248313404728,3.5085060807003914,3.5,1.0024303087715405,0.6,0.0002258662607270373,0.9662740188434779,0.00023374969865936582,198.91395167188477,0.0,0.0,0.0,0.0015060535018850767,7.87714326210335e-05,0.0001470948281060038,0.0005925047552580032,0.09557205711808964,0.07169511634478609,0.023876940773303545,0.09557205712463374,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.9162626659,579.5958054879558,0.0,0.09557205711808964,0.07169511634477364,0.023876940773299396,0.3753997924607752,0.3753997924607752,0.12502100073851724,0.0,5.002964826561538,5.026737045484708,4.9315988685223715,5.0027588755355055,5.026168991491261,4.9324797567377345,24779.142917625933,21062.271479982042,0.85,1.066801538962521,0.6628889504391692,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663840725882876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.38357154687,1533.7733493155804,0.3753997924607752,0.12502100073851724,6.112871282664199,3.5085060807003914
3652.0,-29.9869734685983,4.992063249618911,35.0043999084004,24.125777987670176,5.022723312168449,-26.486047907032123,-40.009472135547526,1.5217977506021976,0.013706921167738528,-4.9890231594010395,40.008839526110854,42262.75411084226,25751.597467302698,25751.597467302698,68014.35157814495,77341.39087814733,77341.39087814733,25751.597467302698,103092.98834545002,103092.98834545002,103092.98834545002,127872.16730639365,127872.16730639365,0.0,0.0,91515.37806921554,56436.74130191023,38976.263074783674,24779.17896094362,63755.44203572729,21062.302116802075,1533.7765130868474,0.0,0.8869425261038948,2.8178532825379516,0.0014959128700940735,0.0,0.013706921167738528,354807.75455321814,1554914.3980240324,4.382413794709801,1554914.3980240324,4.382413794709801,0.8499999999999999,0.0955720687131969,4.028046144702076,101325.0,128379.28034802445,1.267004987397231,1.0,0.0,4.028046144703633,1.2846349585591952,1.2849251293594874,3.1355570061862568,22719.54560142812,2316.748900126763,19311.617652671972,1969.2369619260373,0.85,0.85000017128239,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.179527503587,4632.441516551485,5.550894789613806,4.992063249618911,-2.311217774379144,7.303281023998055,3.5084888535400665,3.5,1.0024253867257333,0.6,0.0002258662607270373,0.9662766877001907,0.00023374905304257682,198.91397338231872,0.0,0.0,0.0,0.0015060535018850767,7.877119288348321e-05,0.0001470950678435541,0.0005925057209319183,0.09557206871310706,0.07169515016653573,0.023876918546571327,0.0955720687204011,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.9299598774,579.595801007161,0.0,0.09557206871310706,0.07169515016660312,0.023876918546593774,0.37539984728281467,0.37539984728281467,0.12502084363785465,0.0,5.002936356942428,5.026618314973575,4.931841213409598,5.002730080568767,5.026051063456407,4.932718394357835,24779.17896094362,21062.302116802075,0.85,1.0668007217333864,0.6628885748632884,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663841361293722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.3834778461,1533.7765130868474,0.37539984728281467,0.12502084363785465,6.112871282664199,3.5084888535400665
3653.0,-29.986999993100024,4.992050029656083,35.004401366561055,24.12573314448821,5.022676095144464,-26.48607650076109,-40.0095027644187,1.5217526028055137,0.013629623736278518,-4.989071627045241,40.008842288870014,42262.77388658438,25751.586395539434,25751.586395539434,68014.36028212382,77341.40041837808,77341.40041837808,25751.586395539434,103092.98681391751,103092.98681391751,103092.98681391751,127872.20173457153,127872.20173457153,0.0,0.0,91515.37923188983,56436.75270009613,38976.25170199301,24779.214920654023,63755.46662264703,21062.33268255592,1533.779670039176,0.0,0.8869422697002994,2.8178486381255676,0.0014959128700940735,0.0,0.013629623736278518,354807.08433385316,1554914.5171678367,4.382422408749739,1554914.5171678367,4.382422408749739,0.85,0.095572080276617,4.028046144702076,101325.0,128379.28585995767,1.2670050417957825,1.0,0.0,4.028046144704209,1.2846351697146465,1.2849253405626342,3.1355564907948286,22719.545890072848,2316.748929560334,19311.618099256688,1969.2370074650048,0.85,0.8500001801398138,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.165864509247,4632.441516551485,5.55090875119283,4.992050029656083,-2.3112637030000966,7.3033137326561794,3.508471631954508,3.5,1.0024204662727165,0.6,0.0002258662607270373,0.9662793550070873,0.00023374840780426346,198.91399508008533,0.0,0.0,0.0,0.0015060535018850767,7.877091983257527e-05,0.00014709534089446205,0.0005925068207935755,0.09557208027655956,0.07169518387353693,0.023876896403022627,0.09557208028338351,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.9436101543,579.5957965417188,0.0,0.09557208027655956,0.07169518387358002,0.023876896403036973,0.37539990176215887,0.37539990176215887,0.12502068705882674,0.0,5.002907780172734,5.0264997665992155,4.932082584401769,5.002701250781513,5.025933418654176,4.932956044044033,24779.214920654023,21062.33268255592,0.85,1.0668004468492738,0.6628886294053398,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663841992318075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.38338126396,1533.779670039176,0.37539990176215887,0.12502068705882674,6.112871282664199,3.508471631954508
