time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3654.0,-29.987026651351062,4.9920369015419555,35.0044028191223,24.12568830130624,5.022628930958132,-26.48610520957848,-40.009529621433444,1.5217074891855071,0.01355234739014577,-4.989120009557499,40.00884504209631,42262.77750513317,25751.575373695297,25751.575373695297,68014.35287882847,77341.40987712043,77341.40987712043,25751.575373695297,103092.98525081572,103092.98525081572,103092.98525081572,127872.23605045868,127872.23605045868,0.0,0.0,91515.38038862744,56436.748016640064,38976.258191097084,24779.25079964296,63755.50899074004,21062.363179696516,1533.7828204904708,0.0,0.886942013763671,2.817844003389251,0.0014959128700940735,0.0,0.01355234739014577,354806.4152933254,1554914.6359012455,4.382431007105008,1554914.6359012455,4.382431007105008,0.8500000000000001,0.0955720918119634,4.028046144702076,101325.0,128379.29126053872,1.2670050950953735,1.0,0.0,4.028046144704379,1.2846353807103237,1.2849255516059706,3.1355559757935487,22719.54617724374,2316.7489588436156,19311.61401828645,1969.2365913218532,0.85,0.8499999897722108,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.152205967536,4632.441516551485,5.550922718286753,4.9920369015419555,-2.311309542497671,7.303346444039626,3.5084544160150863,3.5,1.0024155474328817,0.6,0.0002258662607270373,0.9662820357718263,0.00023374775931400262,198.91401688726734,0.0,0.0,0.0,0.0015060535018850767,7.877068040781275e-05,0.00014709558031922456,0.0005925077852075671,0.09557209181188396,0.07169521746865308,0.023876874343230877,0.09557209181910511,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.9572133312,579.5957920916856,0.0,0.09557209181188396,0.07169521746871267,0.023876874343250726,0.37539995589924285,0.37539995589924285,0.12502053099958688,0.0,5.002879107506601,5.02638139747296,4.932323035187267,5.002672356947642,5.025815928381462,4.933192975134034,24779.25079964296,21062.363179696516,0.85,1.0667996217974982,0.6628882456459015,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663842618968948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.383284107487,1533.7828204904708,0.37539995589924285,0.12502053099958688,6.112871282664199,3.5084544160150863
3655.0,-29.98705329209122,4.992023865225797,35.004404266039536,24.125643562898063,5.022581869183676,-26.486133892403362,-40.00956028522921,1.5216624694958034,0.013475040058779086,-4.989168289934676,40.00884778282491,42262.79686436222,25751.564357938976,25751.564357938976,68014.3612223012,77341.41926967134,77341.41926967134,25751.564357938976,103092.98362761032,103092.98362761032,103092.98362761032,127872.27019976747,127872.27019976747,0.0,0.0,91515.38151351234,56436.75910820325,38976.2471170101,24779.286572157154,63755.53368916725,21062.39358633358,1533.7859625743415,0.0,0.8869417583909667,2.817839380992245,0.0014959128700940735,0.0,0.013475040058779086,354805.747665951,1554914.7540954684,4.382439586518249,1554914.7540954684,4.382439586518249,0.8499999999999999,0.09557210330532599,4.028046144702076,101325.0,128379.29660544367,1.267005147845484,1.0,0.0,4.028046144702236,1.2846355912667593,1.2849257622099663,3.1355554618645445,22719.546456506905,2316.748987320533,19311.618829312727,1969.2370819100026,0.85,0.8500001910813609,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.138551900923,4632.441516551485,5.550936681420536,4.992023865225797,-2.3113552804326445,7.303379145658441,3.5084372057500843,3.5,1.0024106302143099,0.6,0.0002258662607270373,0.9662847147836892,0.00023374711125136586,198.91403868012975,0.0,0.0,0.0,0.0015060535018850767,7.877040704720317e-05,0.00014709585367983415,0.0005925088863167166,0.09557210330528902,0.07169525094139033,0.02387685236389869,0.09557210331204918,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.9707547597,579.5957876618504,0.0,0.09557210330528902,0.07169525094141807,0.023876852363907925,0.37540000969436077,0.37540000969436077,0.12502037546126557,0.0,5.002850325011195,5.026263222480168,4.932562465330932,5.002643329993475,5.025698724230779,4.933428516244817,24779.286572157154,21062.39358633358,0.85,1.0667993393937751,0.6628882924956697,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663843241266057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.38318338742,1533.7859625743415,0.37540000969436077,0.12502037546126557,6.112871282664199,3.5084372057500843
3656.0,-29.98707995094638,4.992010920436008,35.00440570741859,24.125598894339078,5.022534884043441,-26.486162583852092,-40.00958714224396,1.5216175169491297,0.013397845931535812,-4.989216478404702,40.00885051534784,42262.80046990605,25751.553374774732,25751.553374774732,68014.35384468078,77341.4286167317,77341.4286167317,25751.553374774732,103092.98199150644,103092.98199150644,103092.98199150644,127872.30426049443,127872.30426049443,0.0,0.0,91515.38263133343,56436.754484507546,38976.253496473204,24779.32226898799,63755.575765461195,21062.423928639793,1533.7890982965152,0.0,0.8869415035144537,2.8178347678405355,0.0014959128700940735,0.0,0.013397845931535812,354805.08130975795,1554914.8719357548,4.382448149264967,1554914.8719357548,4.382448149264967,0.85,0.09557211476838673,4.028046144702076,101325.0,128379.30178332033,1.2670051989471536,1.0,0.0,4.028046144700087,1.284635801509237,1.2849259724999331,3.135554948702022,22719.546734016407,2316.749015618627,19311.619079649226,1969.2371074372215,0.85,0.8500001917175255,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.12490241874,4632.441516551485,5.550950646176486,4.992010920436008,-2.311400924306392,7.3034118447424,3.50842000129728,3.5,1.0024057146563659,0.6,0.0002258662607270373,0.9662873956252215,0.0002337464627497226,198.9140604878155,0.0,0.0,0.0,0.0015060535018850767,7.877016762388193e-05,0.00014709609310315538,0.0005925098507249027,0.09557211476836482,0.07169528430133436,0.02387683046703046,0.09557211477496241,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.984255646,579.59578324528,0.0,0.09557211476836482,0.07169528430135079,0.023876830467035936,0.3754000631487705,0.3754000631487705,0.12502022043806071,0.0,5.002821462785278,5.026145277714306,4.93280088692012,5.002614324336264,5.025581875314572,4.9336630778186645,24779.32226898799,21062.423928639793,0.85,1.066798519628878,0.6628879115668093,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663843859211812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.383082129552,1533.7890982965152,0.3754000631487705,0.12502022043806071,6.112871282664199,3.50842000129728
3657.0,-29.98710659243623,4.99199806706201,35.00440714329523,24.125554295629286,5.022487995693921,-26.486191250008673,-40.00961780603973,1.521572653266421,0.013320718115267027,-4.989264567425315,40.00885323783631,42262.8198159643,25751.542404879783,25751.542404879783,68014.36222084408,77341.43791813655,77341.43791813655,25751.542404879783,103092.98032301634,103092.98032301634,103092.98032301634,127872.33819854786,127872.33819854786,0.0,0.0,91515.38373559086,56436.76563341896,38976.24233574656,24779.35787553152,63755.600211278084,21062.454194201793,1533.7922266429157,0.0,0.8869412491794896,2.8178301654407796,0.0014959128700940735,0.0,0.013320718115267027,354804.416330169,1554914.989343517,4.382456693821323,1554914.989343517,4.382456693821323,0.85,0.09557212619383336,4.028046144702076,101325.0,128379.30679416878,1.2670052484003826,1.0,0.0,4.028046144703034,1.2846360113361674,1.284926182374259,3.1355544365539387,22719.547008158606,2316.7490435733516,19311.614747463827,1969.2366656772526,0.85,0.8499999907801424,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.111257577396,4632.441516551485,5.550964608321891,4.99199806706201,-2.31144646860119,7.3034445356632,3.508402802727737,3.5,1.0024008007793535,0.6,0.0002258662607270373,0.9662900747284983,0.0002337458146721622,198.9140822813007,0.0,0.0,0.0,0.0015060535018850767,7.87698942649172e-05,0.00014709636646212013,0.0005925109518274267,0.0955721261937867,0.0716953175438064,0.0238768086499803,0.09557212620064935,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.9977069533,579.5957788449276,0.0,0.0955721261937867,0.0716953175438414,0.02387680864999196,0.3754001162657975,0.3754001162657975,0.12502006592538345,0.0,5.0027925273163305,5.026027589233422,4.933038247682873,5.00258528554059,5.025465401085228,4.9338963836272,24779.35787553152,21062.454194201793,0.85,1.0667982419654585,0.6628879608365477,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663844472819086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.382979620746,1533.7922266429157,0.3754001162657975,0.12502006592538345,6.112871282664199,3.508402802727737
3658.0,-29.98713347858261,4.991985304473244,35.00440857367008,24.12550973184409,5.022441170965181,-26.486220129995107,-40.00964469797907,1.521527822377624,0.013243500474970915,-4.989312581538541,40.00885594933788,42262.82261577472,25751.531510651963,25751.531510651963,68014.35412642668,77341.44708911164,77341.44708911164,25751.531510651963,103092.97859976359,103092.97859976359,103092.97859976359,127872.37199630134,127872.37199630134,0.0,0.0,91515.38483422612,56436.760360888984,38976.24941481904,24779.39339653775,63755.64281135679,21062.484387057088,1533.7953484413113,0.0,0.8869409952645575,2.8178255729741344,0.0014959128700940735,0.0,0.013243500474970915,354803.75238725846,1554915.106277573,4.382465224269743,1554915.106277573,4.382465224269743,0.85,0.0955721375930232,4.028046144702076,101325.0,128379.31180501716,1.2670052978536113,1.0,0.0,4.028046144703508,1.28463622100979,1.284926392095242,3.1355539247802193,22719.54728090505,2316.7490713857487,19311.61487552046,1969.236678735395,0.85,0.8499999862123646,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.097617471475,4632.441516551485,5.550978581193933,4.991985304473244,-2.311491931396056,7.3034772358693,3.5083856101606408,3.5,1.0023958886173259,0.6,0.0002258662607270373,0.9662927784428873,0.0002337451606447943,198.91410427492667,0.0,0.0,0.0,0.0015060535018850767,7.876965453169508e-05,0.00014709660619534223,0.0005925119174839077,0.09557213759298122,0.07169535067866448,0.02387678691431675,0.09557213759982691,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.0111039777,579.5957744623323,0.0,0.09557213759298122,0.07169535067869597,0.023876786914327233,0.3754001690498364,0.3754001690498364,0.1250199119157192,0.0,5.002763509621275,5.0259100881792165,4.933274718336577,5.002556082013484,5.0253487922674935,4.934129435687623,24779.39339653775,21062.484387057088,0.85,1.0667974021949833,0.6628875618245111,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663845082093115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.382876571202,1533.7953484413113,0.3754001690498364,0.1250199119157192,6.112871282664199,3.5083856101606408
3659.0,-29.987160334887985,4.991972632527379,35.00440999851963,24.125465237908088,5.022394430014646,-26.48624897473508,-40.00967536177484,1.5214830698617754,0.013166265636186836,-4.98936049826497,40.008858649151456,42262.84120056211,25751.52063350368,25751.52063350368,68014.36183406578,77341.45618961562,77341.45618961562,25751.52063350368,103092.9768231193,103092.9768231193,103092.9768231193,127872.4056411249,127872.4056411249,0.0,0.0,91515.38588427371,56436.77089522053,38976.23887672576,24779.428818005606,63755.66769473137,21062.514495304764,1533.7984623790426,0.0,0.8869407418864111,2.8178209921085027,0.0014959128700940735,0.0,0.013166265636186836,354803.0897915315,1554915.222707063,4.38247373668778,1554915.222707063,4.38247373668778,0.85,0.0955721489531078,4.028046144702076,101325.0,128379.31664883732,1.2670053456583994,1.0,0.0,4.028046144700961,1.2846364303169306,1.2849266014496608,3.135553413901179,22719.547541589152,2316.7490979681293,19311.614924803365,1969.2366837608527,0.85,0.8499999786286495,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.0839820709725,4632.441516551485,5.550992552199438,4.991972632527379,-2.311537296295798,7.3035099288231775,3.508368423558133,3.5,1.0023909781594667,0.6,0.0002258662607270373,0.9662954791645546,0.0002337445073450184,198.9141262441467,0.0,0.0,0.0,0.0015060535018850767,7.876938117437683e-05,0.00014709687955266048,0.0005925130185797997,0.0955721489530507,0.07169538369568837,0.023876765257362337,0.09557214895985754,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.0244432527,579.5957700986293,0.0,0.0955721489530507,0.0716953836957312,0.0238767652573766,0.3754002215003964,0.3754002215003964,0.12501975841270593,0.0,5.002734394672359,5.025792776421099,4.93351023312897,5.00252676390113,5.025232423016121,4.934361311613202,24779.428818005606,21062.514495304764,0.85,1.0667971067250912,0.6628875946044656,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266384568706379,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.382767732324,1533.7984623790426,0.3754002215003964,0.12501975841270593,6.112871282664199,3.508368423558133
3660.0,-29.98718729216265,4.991960050912594,35.00441141786549,24.12542081382128,5.022347770629501,-26.486277902193645,-40.009706060495205,1.5214383806604266,0.013089034057600202,-4.989408325550927,40.00886133854392,42262.85942678883,25751.509793774294,25751.509793774294,68014.36922056312,77341.4652111965,77341.4652111965,25751.509793774294,103092.9750049708,103092.9750049708,103092.9750049708,127872.43915618649,127872.43915618649,0.0,0.0,91515.38692928987,56436.78114488187,38976.22864934223,24779.464151215696,63755.692800557925,21062.54452853334,1533.8015692810245,0.0,0.8869404890011019,2.8178164216713992,0.0014959128700940735,0.0,0.013089034057600202,354802.4284359962,1554915.3386870224,4.382482232551906,1554915.3386870224,4.382482232551906,0.85,0.09557216028009509,4.028046144702076,101325.0,128379.32143698136,1.267005392913707,1.0,0.0,4.028046144702563,1.2846366393280186,1.2849268105079596,3.1355529037449132,22719.547801024157,2316.7491244231373,19311.619403651664,1969.2371404762753,0.85,0.8500001660588127,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.070351461892,4632.441516551485,5.551006525619799,4.991960050912594,-2.3115825691549334,7.303542620067527,3.508351243028586,3.5,1.0023860694367388,0.6,0.0002258662607270373,0.9662981900480788,0.00023374385159077984,198.91414829596735,0.0,0.0,0.0,0.0015060535018850767,7.876910750659575e-05,0.00014709715322044155,0.0005925141209262502,0.09557216027992914,0.07169541659956163,0.023876743680367508,0.09557216028764419,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.0377310384,579.5957657517691,0.0,0.09557216027992914,0.07169541659968612,0.023876743680408968,0.3754002736173232,0.3754002736173232,0.1250196054146716,0.0,5.002705187794049,5.02567565362051,4.933744814369732,5.002497359608526,5.025116225818863,4.934592327700557,24779.464151215696,21062.54452853334,0.85,1.0667968024961676,0.6628876194475137,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663846287737859,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.382658595052,1533.8015692810245,0.3754002736173232,0.1250196054146716,6.112871282664199,3.508351243028586
3661.0,-29.987214375005973,4.991947559188602,35.004412831693216,24.125376424659066,5.022301192644922,-26.48630693452681,-40.00973295243455,1.5213937521657774,0.013011732763743566,-4.989456069680641,40.008864016507765,42262.86152274649,25751.499006879072,25751.499006879072,68014.36052962556,77341.47412359447,77341.47412359447,25751.499006879072,103092.97313047355,103092.97313047355,103092.97313047355,127872.47252286425,127872.47252286425,0.0,0.0,91515.38794890512,56436.77534805716,38976.23622316439,24779.4993923907,63755.735615555095,21062.574483532095,1533.8046690768697,0.0,0.8869402365783653,2.8178118618449126,0.0014959128700940735,0.0,0.013011732763743566,354801.7682286504,1554915.4541750562,4.382490712878854,1554915.4541750562,4.382490712878854,0.8500000000000001,0.09557217157555759,4.028046144702076,101325.0,128379.3260580971,1.2670054385205733,1.0,0.0,4.028046144703908,1.2846368480552495,1.2849270192823374,3.135552394281655,22719.548054153143,2316.7491502351104,19311.614835075845,1969.236674611192,0.85,0.8499999555028857,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.056725689489,4632.441516551485,5.551020504723771,4.991947559188602,-2.311627754666916,7.303575313855518,3.5083340686290043,3.5,1.0023811624654297,0.6,0.0002258662607270373,0.9663009135673265,0.00023374319278370443,198.91417045051165,0.0,0.0,0.0,0.0015060535018850767,7.876886777558791e-05,0.0001470973929514494,0.0005925150865738121,0.09557217157560427,0.07169544939186347,0.02387672218374081,0.09557217158172017,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.0509623591,579.5957614233824,0.0,0.09557217157560427,0.07169544939182844,0.023876722183729146,0.375400325400599,0.375400325400599,0.12501945292099484,0.0,5.002675879032495,5.025558684366615,4.933978528502394,5.002467802444357,5.0250000293525545,4.934822731302518,24779.4993923907,21062.574483532095,0.85,1.0667959497754025,0.6628872071618795,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663846884130103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.382546539822,1533.8046690768697,0.375400325400599,0.12501945292099484,6.112871282664199,3.5083340686290043
3662.0,-29.987241433226526,4.991935157215492,35.00441424005237,24.125332105346047,5.02225467873566,-26.486335938285166,-40.00976368607951,1.5213491837943378,0.012934504867018859,-4.9895037167819964,40.008866684879436,42262.87938660313,25751.48823677321,25751.48823677321,68014.36762337634,77341.48299075253,77341.48299075253,25751.48823677321,103092.97122752573,103092.97122752573,103092.97122752573,127872.50577472779,127872.50577472779,0.0,0.0,91515.3889392808,56436.78533513164,38976.226226832405,24779.534547202056,63755.76077403446,21062.604365121748,1533.8077617780743,0.0,0.8869399846834858,2.8178073123973117,0.0014959128700940735,0.0,0.012934504867018859,354801.1093647589,1554915.5692487883,4.38249917547533,1554915.5692487883,4.38249917547533,0.85,0.09557218283535386,4.028046144702076,101325.0,128379.33062353672,1.2670054835779592,1.0,0.0,4.028046144702602,1.2846370565013518,1.2849272277755233,3.1355518855047424,22719.54830002314,2316.7491753068725,19311.614699272923,1969.236660763148,0.85,0.8499999403268618,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.043104767862,4632.441516551485,5.5510344817246144,4.991935157215492,-2.3116728427116224,7.303607999927115,3.5083169003771215,3.5,1.002376257250606,0.6,0.0002258662607270373,0.9663036346187153,0.00023374253457730164,198.9141925849188,0.0,0.0,0.0,0.0015060535018850767,7.876859379811903e-05,0.0001470976669289183,0.0005925161901676994,0.09557218283531413,0.07169548206850715,0.023876700766806983,0.09557218284198139,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.064146286,579.5957571104975,0.0,0.09557218283531413,0.07169548206853696,0.023876700766816902,0.3754003768481873,0.3754003768481873,0.12501930093458705,0.0,5.002646478870076,5.025441906213871,4.934211304743485,5.002438221649015,5.024884200053805,4.935051939694631,24779.534547202056,21062.604365121748,0.85,1.0667956400745557,0.6628872257738841,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663847476261387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.382431070455,1533.8077617780743,0.3754003768481873,0.12501930093458705,6.112871282664199,3.5083169003771215
3663.0,-29.98726861502995,4.991922844706179,35.00441564289236,24.12528785588222,5.022208271544078,-26.486365042606977,-40.00979057801885,1.5213046991210863,0.012857195834612867,-4.989551273740168,40.008869340840235,42262.881125614185,25751.477501117526,25751.477501117526,68014.35862673172,77341.49175794837,77341.49175794837,25751.477501117526,103092.9692590659,103092.9692590659,103092.9692590659,127872.53886023472,127872.53886023472,0.0,0.0,91515.38992289212,56436.77929055793,38976.23403592688,24779.569601168834,63755.80363709571,21062.634160993508,1533.8108467058673,0.0,0.8869397332912066,2.817802774546425,0.0014959128700940735,0.0,0.012857195834612867,354800.45174804545,1554915.6837874032,4.382507621189828,1554915.6837874032,4.382507621189828,0.85,0.09557219405814621,4.028046144702076,101325.0,128379.3350776242,1.267005527536385,1.0,0.0,4.028046144701091,1.2846372645560657,1.284927435877232,3.1355513776832984,22719.548544213816,2316.749200207392,19311.618972547418,1969.2370965158764,0.85,0.8500001192790283,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.029488782416,4632.441516551485,5.551048460327074,4.991922844706179,-2.311717838360792,7.303640683066972,3.5082997383805474,3.5,1.0023713538230135,0.6,0.0002258662607270373,0.9663063681062721,0.00023374187336639498,198.91421482042523,0.0,0.0,0.0,0.0015060535018850767,7.87683540685556e-05,0.0001470979066584817,0.000592517155809443,0.09557219405811543,0.07169551462918512,0.0238766794289303,0.09557219406472162,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.0772688944,579.5957528176734,0.0,0.09557219405811543,0.07169551462920822,0.023876679428937987,0.3754004279608396,0.3754004279608396,0.1250191494529051,0.0,5.002616973917384,5.025325297649431,4.934443154071914,5.002408469574789,5.024768441364529,4.935280252180064,24779.569601168834,21062.634160993508,0.85,1.0667947817562793,0.6628868073905656,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663848064138346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.382315191604,1533.8108467058673,0.3754004279608396,0.1250191494529051,6.112871282664199,3.5082997383805474
3664.0,-29.987295770569865,4.9919106213780235,35.00441704033558,24.125243676267587,5.022161918365246,-26.486394117888864,-40.00982131166381,1.5212602656842287,0.012780026088933027,-4.98959874048626,40.00887198932747,42262.89863888269,25751.46679937872,25751.46679937872,68014.3654382614,77341.50048531387,77341.50048531387,25751.46679937872,103092.96728469258,103092.96728469258,103092.96728469258,127872.57186906642,127872.57186906642,0.0,0.0,91515.3908779135,56436.789031482214,38976.224273812535,24779.604584373832,63755.82885818637,21062.663896717757,1533.8139255896583,0.0,0.886939482384473,2.8177982454136585,0.0014959128700940735,0.0,0.012780026088933027,354799.7953806709,1554915.7980037194,4.382516050595303,1554915.7980037194,4.382516050595303,0.85,0.0955722052513229,4.028046144702076,101325.0,128379.33942035948,1.2670055703958498,1.0,0.0,4.028046144703113,1.2846374723712142,1.2849276437393213,3.135550870446752,22719.548781306774,2316.749224384145,19311.61870112,1969.2370688379826,0.85,0.8500000984618694,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.015877783147,4632.441516551485,5.55106244035634,4.9919106213780235,-2.311762741614477,7.3036733629925,3.5082825827022637,3.5,1.0023664522006468,0.6,0.0002258662607270373,0.9663090989610171,0.00023374121279608195,198.91423703445233,0.0,0.0,0.0,0.0015060535018850767,7.876808009273861e-05,0.00014709818063429872,0.0005925182593966766,0.09557220525124739,0.07169554707958606,0.023876658171661333,0.09557220525823364,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.0903545752,579.5957485369294,0.0,0.09557220525124739,0.07169554707964271,0.0238766581716802,0.3754004787379793,0.3754004787379793,0.1250189984739553,0.0,5.002587394958368,5.025208899451627,4.934674077263537,5.002378766575191,5.02465305609951,4.935507641584763,24779.604584373832,21062.663896717757,0.85,1.0667944665819873,0.6628868198528024,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663848647774583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.38219593503,1533.8139255896583,0.3754004787379793,0.1250189984739553,6.112871282664199,3.5082825827022637
3665.0,-29.987323047838547,4.991898487009918,35.00441843230472,24.125199566502147,5.022115671980889,-26.48642329205396,-40.00984823852775,1.52121591619631,0.012702760442437011,-4.989646114232393,40.00887462476934,42262.90003379375,25751.456124172677,25751.456124172677,68014.35615796642,77341.50911365471,77341.50911365471,25751.456124172677,103092.96523782739,103092.96523782739,103092.96523782739,127872.60469931868,127872.60469931868,0.0,0.0,91515.3918264036,56436.78274654263,38976.232310956635,24779.639461491293,63755.87177244793,21062.6935422676,1533.816996333253,0.0,0.8869392319968075,2.81779372839924,0.0014959128700940735,0.0,0.012702760442437011,354799.14029926166,1554915.9116587278,4.382524462565513,1554915.9116587278,4.382524462565513,0.85,0.09557221640443371,4.028046144702076,101325.0,128379.34359606648,1.2670056116068737,1.0,0.0,4.028046144702132,1.2846376797938008,1.2849278512087603,3.1355503641685365,22719.54901677828,2316.749248395556,19311.61385211102,1969.236574376675,0.85,0.8499998762233124,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.0022718207365,4632.441516551485,5.551076420159982,4.991898487009918,-2.311807550466339,7.303706037476257,3.508265433406114,3.5,1.0023615524017468,0.6,0.0002258662607270373,0.9663118420656102,0.00023374054926639465,198.9142593480621,0.0,0.0,0.0,0.0015060535018850767,7.876784005328662e-05,0.00014709842067375068,0.0005925192262866655,0.09557221640446965,0.07169557941243951,0.02387663699203015,0.09557221641084626,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.1033758033,579.5957442772697,0.0,0.09557221640446965,0.07169557941241254,0.023876636992021166,0.3754005291817322,0.3754005291817322,0.1250188479955718,0.0,5.0025577178972185,5.025092684960612,4.934904057905328,5.002348874674851,5.024537753494542,4.935734028371314,24779.639461491293,21062.6935422676,0.85,1.066793602959701,0.6628863955407106,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663849227183501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.38207629855,1533.816996333253,0.3754005291817322,0.1250188479955718,6.112871282664199,3.508265433406114
3666.0,-29.987350297206923,4.9918864413005615,35.00441981891779,24.125155491661303,5.022069489695525,-26.486452434683528,-40.00987893724812,1.5211716271721343,0.012625627709553555,-4.989693398821612,40.008877252700806,42262.91720807147,25751.445485122757,25751.445485122757,68014.36269319423,77341.51769855183,77341.51769855183,25751.445485122757,103092.96318367458,103092.96318367458,103092.96318367458,127872.6374517412,127872.6374517412,0.0,0.0,91515.39274616781,56436.792255687316,38976.22276720055,24779.674268066614,63755.89703526716,21062.72312785662,1533.8200610716522,0.0,0.8869389820894857,2.8177892200588226,0.0014959128700940735,0.0,0.012625627709553555,354798.4864520488,1554916.0249871945,4.382532858401419,1554916.0249871945,4.382532858401419,0.85,0.09557222752795527,4.028046144702076,101325.0,128379.34771609741,1.2670056522684177,1.0,0.0,4.028046144703435,1.2846378869336652,1.284928058395413,3.1355498585805543,22719.54924511832,2316.74927167976,19311.617928736152,1969.2369900767492,0.85,0.850000047112976,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.988670960219,4632.441516551485,5.5510904017345855,4.9918864413005615,-2.311852267776265,7.303738709076827,3.508248290574032,3.5,1.0023566544497233,0.6,0.0002258662607270373,0.9663145823728306,0.0002337398864171253,198.91428163885365,0.0,0.0,0.0,0.0015060535018850767,7.876756639045498e-05,0.00014709869433658234,0.0005925203286131796,0.09557222752785764,0.07169561163579366,0.023876615892063986,0.09557222753460008,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.1163599225,579.595740029748,0.0,0.09557222752785764,0.0716956116358669,0.023876615892088372,0.37540057929232173,0.37540057929232173,0.1250186980144088,0.0,5.002527972609812,5.024976688688753,4.935133111941639,5.002319026531154,5.024422799641229,4.935959544830268,24779.674268066614,21062.72312785662,0.85,1.066793282754244,0.6628864022522238,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663849802375575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.381953318247,1533.8200610716522,0.37540057929232173,0.1250186980144088,6.112871282664199,3.508248290574032
3667.0,-29.98737766654863,4.991874483996323,35.00442120013005,24.125111486669653,5.022023399841284,-26.486481676054,-40.00990589903665,1.521127409346721,0.012548437469092732,-4.989740592158272,40.00887986861652,42262.91827101421,25751.43487650855,25751.43487650855,68014.35314752276,77341.52619173136,77341.52619173136,25751.43487650855,103092.9610682399,103092.9610682399,103092.9610682399,127872.67004382345,127872.67004382345,0.0,0.0,91515.39366017643,56436.785739459636,38976.231023018656,24779.70897558354,63755.939998602196,21062.75262924601,1533.823118111281,0.0,0.8869387326892995,2.8177847231435282,0.0014959128700940735,0.0,0.012548437469092732,354797.8338684617,1554916.1377988025,4.382541237202915,1554916.1377988025,4.382541237202915,0.85,0.09557223861334488,4.028046144702076,101325.0,128379.35172477609,1.2670056918310002,1.0,0.0,4.02804614469973,1.2846380937405995,1.2849282652490603,3.1355493538053523,22719.54947202948,2316.7492948182594,19311.617440594993,1969.236940300204,0.85,0.850000017138101,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.975075247146,4632.441516551485,5.551104383792493,4.991874483996323,-2.311896892055762,7.303771376052085,3.5082311542633926,3.5,1.0023517583609693,0.6,0.0002258662607270373,0.9663173347534937,0.00023373922065121134,198.91430402779196,0.0,0.0,0.0,0.0015060535018850767,7.876732604111735e-05,0.00014709893468591996,0.0005925212967514024,0.09557223861327299,0.07169564374399241,0.023876594869280583,0.0955722386201706,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.1292846749,579.5957358016462,0.0,0.09557223861327299,0.07169564374404634,0.02387659486929854,0.37540062907214283,0.37540062907214283,0.12501854852812852,0.0,5.002498142207401,5.024860888466947,4.935361238322855,5.002289029627377,5.0243079570753935,4.936184133345932,24779.70897558354,21062.75262924601,0.85,1.0667924141501786,0.6628859722237771,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266385037336509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.38182998764,1533.823118111281,0.37540062907214283,0.12501854852812852,6.112871282664199,3.5082311542633926
3668.0,-29.98740500642627,4.991862614877627,35.00442257602037,24.125067551527195,5.021977378561855,-26.486510884049558,-40.009936632681615,1.521083256185099,0.012471353565445042,-4.989787692714057,40.00888247602824,42262.935118536,25751.42429424345,25751.42429424345,68014.35941277945,77341.53464042692,77341.53464042692,25751.42429424345,103092.95893467037,103092.95893467037,103092.95893467037,127872.70253929461,127872.70253929461,0.0,0.0,91515.3945455358,56436.79502364454,38976.22169099029,24779.74360462423,63755.96529561452,21062.782063930594,1533.826168605965,0.0,0.8869384837906544,2.8177802356616657,0.0014959128700940735,0.0,0.012471353565445042,354797.1825676328,1554916.2502441371,4.382549599157916,1554916.2502441371,4.382549599157916,0.85,0.09557224966510668,4.028046144702076,101325.0,128379.36029889448,1.2670057764509695,1.0,0.0,4.028046144701417,1.2846383002451678,1.2849284718002736,3.135548849768328,22719.549691828197,2316.7493172314907,19311.61688745947,1969.2368838960776,0.85,0.8499999845685983,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.961484738078,4632.441516551485,5.551118365385054,4.991862614877627,-2.3119414222167394,7.303804037094366,3.5082140245454485,3.5,1.0023468641558424,0.6,0.0002258662607270373,0.9663200841795581,0.00023373855560376375,198.91432639263274,0.0,0.0,0.0,0.0015060535018850767,7.87670520686059e-05,0.00014709920865843142,0.0005925224003253209,0.09557224966513195,0.07169567574074834,0.02387657392438361,0.09557224967130094,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.14216741,579.5957315872938,0.0,0.09557224966513195,0.07169567574072938,0.023876573924377295,0.37540067852191206,0.37540067852191206,0.12501839953417937,0.0,5.002468245783575,5.024745314882352,4.93558842162895,5.002259046279505,5.0241934667064925,4.936407720314378,24779.74360462423,21062.782063930594,0.85,1.0667920891389568,0.6628859734548332,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266385094016407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.381703345254,1533.826168605965,0.37540067852191206,0.12501839953417937,6.112871282664199,3.5082140245454485
3669.0,-29.98743243005341,4.991850833719851,35.00442394656799,24.12502368623393,5.0219314539950055,-26.486540157746877,-40.00996736632658,1.5210391816885305,0.012394251219177477,-4.989834700761872,40.008885072191255,42262.951666879424,25751.41373893319,25751.41373893319,68014.36540581261,77341.5430101938,77341.5430101938,25751.41373893319,103092.95674912698,103092.95674912698,103092.95674912698,127872.73488789535,127872.73488789535,0.0,0.0,91515.39542503408,56436.80408171994,38976.21260368237,24779.778138768368,63755.99074245074,21062.81141795311,1533.8292116166904,0.0,0.8869382354024856,2.817775759227213,0.0014959128700940735,0.0,0.012394251219177477,354796.53254649363,1554916.3622033088,4.38255794396623,1554916.3622033088,4.38255794396623,0.85,0.09557226067897111,4.028046144702076,101325.0,128379.36408486881,1.267005813815631,1.0,0.0,4.028046144699743,1.2846385063818848,1.2849286779835523,3.135548346629318,22719.54991017184,2316.7493394963462,19311.620748460176,1969.2372776085797,0.85,0.8500001463415483,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.947899497393,4632.441516551485,5.551132346565744,4.991850833719851,-2.3119858584865005,7.303836692206351,3.5081969015013024,3.5,1.002341971857515,0.6,0.0002258662607270373,0.966322842036348,0.00023373788852084428,198.91434882598824,0.0,0.0,0.0,0.0015060535018850767,7.876677809697502e-05,0.0001470994826300623,0.0005925235038956925,0.09557226067895036,0.07169570762333463,0.023876553055615722,0.0955722606851907,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.1549945686,579.5957273911174,0.0,0.09557226067895036,0.0716957076233502,0.023876553055620905,0.3754007276441889,0.3754007276441889,0.1250182510289662,0.0,5.0024382744786635,5.024629957657169,4.935814657246226,5.002228951981067,5.024079150955458,4.936630340516501,24779.778138768368,21062.81141795311,0.85,1.066791757351306,0.6628859684355815,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663851502782917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.38157638082,1533.8292116166904,0.3754007276441889,0.1250182510289662,6.112871282664199,3.5081969015013024
3670.0,-29.98745997044534,4.991839140033364,35.004425311807296,24.12497989078986,5.021885597689768,-26.48656952971009,-40.00999432811511,1.5209951569545104,0.01231714262701189,-4.9898816289357,40.008887658670176,42262.95211659272,25751.40324237842,25751.40324237842,68014.35535897114,77341.55128270398,77341.55128270398,25751.40324237842,103092.9545250824,103092.9545250824,103092.9545250824,127872.76711808541,127872.76711808541,0.0,0.0,91515.39628217195,56436.797116060465,38976.221295679425,24779.812593003007,63756.03388868243,21062.840704052556,1533.8322482904598,0.0,0.8869379874545755,2.8177712922017766,0.0014959128700940735,0.0,0.01231714262701189,354795.8836300277,1554916.4737463244,4.382566273986855,1554916.4737463244,4.382566273986855,0.85,0.09557227166383556,4.028046144702076,101325.0,128379.36770381487,1.2670058495318517,1.0,0.0,4.028046144702332,1.2846387122859286,1.2849288839341053,3.135547844058379,22719.550122964305,2316.7493611951386,19311.615573036954,1969.2367498622827,0.85,0.849999910584378,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.934319587967,4632.441516551485,5.551146334114443,4.991839140033364,-2.3120302102090973,7.303869350242461,3.508179785210169,3.5,1.0023370814886197,0.6,0.0002258662607270373,0.9663256116441312,0.0002337372185993732,198.91437135486595,0.0,0.0,0.0,0.0015060535018850767,7.87665377498606e-05,0.0001470997229771767,0.00059252447202496,0.09557227166385487,0.07169573939921514,0.023876532264639733,0.09557227167017673,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.1677738797,579.5957232105981,0.0,0.09557227166385487,0.07169573939920065,0.023876532264634907,0.37540077644054864,0.37540077644054864,0.12501810300870417,0.0,5.002408230839933,5.024514786520854,4.936040046212554,5.002198771562689,5.023964876236448,4.9368524942811405,24779.812593003007,21062.840704052556,0.85,1.0667908778285002,0.6628855268880672,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663852061232277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.381446827276,1533.8322482904598,0.37540077644054864,0.12501810300870417,6.112871282664199,3.508179785210169
3671.0,-29.987487478390275,4.991827533699966,35.00442667174103,24.12493616519498,5.02183983889144,-26.48659886271104,-40.010025061760075,1.5209512232122817,0.012240068410108051,-4.989928460079408,40.00889023461268,42262.968359565624,25751.392760007835,25751.392760007835,68014.36111957346,77341.55949952423,77341.55949952423,25751.392760007835,103092.95225953206,103092.95225953206,103092.95225953206,127872.79921414712,127872.79921414712,0.0,0.0,91515.39710999676,56436.8059700386,38976.21237773129,24779.846954615055,63756.05933234634,21062.869911422797,1533.8352775044034,0.0,0.8869377400385813,2.8177668360813426,0.0014959128700940735,0.0,0.012240068410108051,354795.23605857993,1554916.5848340406,4.382574586140468,1554916.5848340406,4.382574586140468,0.85,0.09557228260939035,4.028046144702076,101325.0,128379.37126708486,1.2670058846985923,1.0,0.0,4.028046144705099,1.2846389177644681,1.284929089459058,3.135547342526172,22719.55032847953,2316.749382151859,19311.61929256367,1969.2371291484526,0.85,0.8500000666103004,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.920745008959,4632.441516551485,5.551160318424042,4.991827533699966,-2.312074464863065,7.303901998563031,3.5081626756709454,3.5,1.0023321930488416,0.6,0.0002258662607270373,0.9663283779974204,0.0002337365494689428,198.91439385720614,0.0,0.0,0.0,0.0015060535018850767,7.876626377988426e-05,0.00014709999694715307,0.000592525575588667,0.09557228260921927,0.07169577106004373,0.023876511549175545,0.09557228261691465,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.1805011313,579.5957190471061,0.0,0.09557228260921927,0.07169577106017207,0.02387651154921829,0.37540082491055926,0.37540082491055926,0.12501795547586333,0.0,5.002378110375616,5.024399818876077,4.936264518311418,5.002168528489506,5.0238509067665404,4.937073482415997,24779.846954615055,21062.869911422797,0.85,1.0667905424491424,0.6628855171123116,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663852615535367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.381314020422,1533.8352775044034,0.37540082491055926,0.12501795547586333,6.112871282664199,3.5081626756709454
3672.0,-29.987515101435267,4.9918160142845736,35.00442802642146,24.124892509449296,5.021794157950218,-26.486628291526863,-40.01005205847321,1.5209073480417523,0.01216302562175997,-4.989975209114429,40.00889280146628,42262.968509161605,25751.382329847114,25751.382329847114,68014.35083900872,77341.56763369529,77341.56763369529,25751.382329847114,103092.9499635424,103092.9499635424,103092.9499635424,127872.83120196119,127872.83120196119,0.0,0.0,91515.3979332526,56436.79880871858,38976.22124948225,24779.881238418788,63756.10248790104,21062.89905265597,1533.838300450002,0.0,0.8869374930722687,2.817762389137911,0.0014959128700940735,0.0,0.01216302562175997,354794.589622957,1554916.6955299154,4.382582883189785,1554916.6955299154,4.382582883189785,0.85,0.09557229352539492,4.028046144702076,101325.0,128379.37466332654,1.2670059182168916,1.0,0.0,4.028046144703433,1.2846391229691336,1.2849292947100746,3.135546841662597,22719.55053286047,2316.7494029929153,19311.61396681228,1969.2365860729487,0.85,0.8499998245511454,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.907175847775,4632.441516551485,5.5511743075869955,4.9918160142845736,-2.312118633439195,7.303934647723769,3.5081455729937594,3.5,1.0023273065696456,0.6,0.0002258662607270373,0.9663311559344097,0.0002337358775404817,198.91441645370676,0.0,0.0,0.0,0.0015060535018850767,7.876602312289273e-05,0.00014710023760414458,0.0005925265449661339,0.09557229352532287,0.07169580261397941,0.023876490911343452,0.09557229353217817,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.1931834772,579.5957148983057,0.0,0.09557229352532287,0.07169580261403347,0.023876490911361452,0.37540087305505504,0.37540087305505504,0.12501780842759547,0.0,5.0023479239019935,5.024285044139845,4.936488148575279,5.002138234736208,5.023737059937446,4.937293900951147,24779.881238418788,21062.89905265597,0.85,1.066789659106213,0.6628850707613726,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663853165697783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.381180945576,1533.838300450002,0.37540087305505504,0.12501780842759547,6.112871282664199,3.5081455729937594
3673.0,-29.9875426564686,4.991804581730757,35.0044293759025,24.124848888628208,5.021748545540833,-26.486657652276307,-40.01008659889919,1.5208635413485667,0.01208609845269848,-4.99002185845116,40.00889535938367,42263.0002638872,25751.371906457956,25751.371906457956,68014.37217034516,77341.57573952965,77341.57573952965,25751.371906457956,103092.94764598762,103092.94764598762,103092.94764598762,127872.86308393304,127872.86308393304,0.0,0.0,91515.39872839225,56436.823252749804,38976.19497293605,24779.91543794543,63756.110410881476,21062.928122253616,1533.8413163585642,0.0,0.8869372466445435,2.8177579523197456,0.0014959128700940735,0.0,0.01208609845269848,354793.9445664495,1554916.8058405195,4.382591162147917,1554916.8058405195,4.382591162147917,0.85,0.0955723044031255,4.028046144702076,101325.0,128379.38691206709,1.267006039102562,1.0,0.0,4.028046144702494,1.284639327853595,1.284929499640815,3.1355463415807363,22719.550730261297,2316.7494231221976,19311.617558640486,1969.2369523374941,0.85,0.849999975260003,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.89361211582,4632.441516551485,5.551188291794569,4.991804581730757,-2.3121627030760363,7.303967284806793,3.5081284771929493,3.5,1.0023224220551283,0.6,0.0002258662607270373,0.9663339270403309,0.0002337352072681709,198.9144389945769,0.0,0.0,0.0,0.0015060535018850767,7.876571521991936e-05,0.00014710054550711794,0.0005925277852135187,0.09557230440306774,0.0716958340539666,0.023876470349101144,0.09557230440981772,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.205821672,579.5957107639475,0.0,0.09557230440306774,0.07169583405400992,0.02387647034911558,0.3754009208741969,0.3754009208741969,0.12501766186556273,0.0,5.002317681120928,5.024170507049746,4.936710841534989,5.002107956903842,5.023623663134799,4.937513033695268,24779.91543794543,21062.928122253616,0.85,1.066789861113248,0.6628854864501589,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663853711740145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.381044647966,1533.8413163585642,0.3754009208741969,0.12501766186556273,6.112871282664199,3.5081284771929493
3674.0,-29.98757043815113,4.9917932356293235,35.00443072012271,24.124805302731716,5.021703000727548,-26.486687210254004,-40.01011356068773,1.520819772830472,0.012009066352561604,-4.99006842461366,40.008897905112924,42262.99984964433,25751.361532172054,25751.361532172054,68014.36138181639,77341.58372807977,77341.58372807977,25751.361532172054,103092.94526025183,103092.94526025183,103092.94526025183,127872.89480076435,127872.89480076435,0.0,0.0,91515.39952536255,56436.8156469273,38976.20430937249,24779.949540512516,63756.15384988501,21062.95710943564,1533.844324872309,0.0,0.8869370006834848,2.8177535266003133,0.0014959128700940735,0.0,0.012009066352561604,354793.3006611199,1554916.915624226,4.382599425431096,1554916.915624226,4.382599425431096,0.8500000000000001,0.09557231524605045,4.028046144702076,101325.0,128379.39019695659,1.2670060715219007,1.0,0.0,4.0280461447053115,1.2846395325595763,1.2849297043930348,3.1355458419346687,22719.5509281166,2316.7494432978237,19311.62111209838,1969.2373146893567,0.85,0.8500001242629873,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.880053914555,4632.441516551485,5.551202280050672,4.9917932356293235,-2.312206685923013,7.303999921552336,3.5081113883963555,3.5,1.0023175395418158,0.6,0.0002258662607270373,0.9663367209481825,0.00023373453148444397,198.91446172085833,0.0,0.0,0.0,0.0015060535018850767,7.876547487580371e-05,0.00014710078585123359,0.0005925287533307071,0.09557231524593221,0.07169586538347596,0.023876449862456253,0.09557231525281266,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.2183996456,579.595706649288,0.0,0.09557231524593221,0.07169586538356466,0.023876449862485785,0.3754009683709563,0.3754009683709563,0.12501751578474182,0.0,5.002287361972378,5.024056155793062,4.9369326724270195,5.002077490966201,5.023510213413033,4.937731573860731,24779.949540512516,21062.95710943564,0.85,1.066788965061434,0.6628850283088485,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663854253665137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.38090879208,1533.844324872309,0.3754009683709563,0.12501751578474182,6.112871282664199,3.5081113883963555
