time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3675.0,-29.98759818327848,4.99178197578766,35.00443205906819,24.124761821609013,5.021657553760844,-26.48671672554576,-40.01014436418188,1.5207760960281327,0.011932034436256345,-4.990114897671047,40.00890043991523,42263.01524302841,25751.35118099965,25751.35118099965,68014.36642402806,77341.59164523579,77341.59164523579,25751.35118099965,103092.94282623543,103092.94282623543,103092.94282623543,127872.92637584332,127872.92637584332,0.0,0.0,91515.40027576029,56436.823873552916,38976.196002452634,24779.98354960788,63756.179552060516,21062.9860171667,1533.847325968828,0.0,0.8869367552341993,2.817749111745177,0.0014959128700940735,0.0,0.011932034436256345,354792.65804277867,1554917.0249386358,4.382607671523895,1554917.0249386358,4.382607671523895,0.85,0.0955723260504769,4.028046144702076,101325.0,128379.3933148178,1.2670061022927985,1.0,0.0,4.028046144701778,1.2846397368366662,1.2849299087162664,3.1355453433355973,22719.551114409835,2316.749462294447,19311.620080168082,1969.2372094617513,0.85,0.8500000718728867,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.866501260938,4632.441516551485,5.551216266732382,4.99178197578766,-2.312250574756473,7.304032550544133,3.508094306625308,3.5,1.0023126590358022,0.6,0.0002258662607270373,0.9663395111885088,0.00023373385659170923,198.91448441724157,0.0,0.0,0.0,0.0015060535018850767,7.876520028659424e-05,0.00014710106044044308,0.0005925298593887138,0.09557232605050334,0.07169589659992942,0.023876429450573913,0.09557232605668019,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.2309236323,579.5957025522919,0.0,0.09557232605050334,0.07169589659990959,0.02387642945056731,0.37540101554472566,0.37540101554472566,0.12501737018505357,0.0,5.002256959325564,5.023941991566119,4.93715360911483,5.002046932107305,5.023396974615366,4.9379491103638316,24779.98354960788,21062.9860171667,0.85,1.0667886140901919,0.6628850025199247,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663854791492146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.38076747716,1533.847325968828,0.37540101554472566,0.12501737018505357,6.112871282664199,3.508094306625308
3676.0,-29.98762603903758,4.991770801761611,35.004433392790006,24.124718375410907,5.021612193772535,-26.486746331697812,-40.010171360895015,1.5207324864327703,0.011855029477715107,-4.990161289570348,40.00890296565551,42263.01455812094,25751.340883125948,25751.340883125948,68014.3554412469,77341.59947796224,77341.59947796224,25751.340883125948,103092.94036108819,103092.94036108819,103092.94036108819,127872.95784307693,127872.95784307693,0.0,0.0,91515.40102177573,56436.81610193466,38976.20546649008,24780.01748198875,63756.222948478826,21063.014859690436,1533.8503208798845,0.0,0.8869365102304955,2.8177447060339578,0.0014959128700940735,0.0,0.011855029477715107,354792.01654938457,1554917.1338626212,4.382615902650074,1554917.1338626212,4.382615902650074,0.85,0.09557233682564517,4.028046144702076,101325.0,128379.39626565075,1.2670061314152554,1.0,0.0,4.02804614470227,1.2846399407994935,1.2849301127251644,3.135544845503736,22719.551299615123,2316.7494811801303,19311.614487483734,1969.2366391666608,0.85,0.8499998187821112,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.852954223216,4632.441516551485,5.551230258265011,4.991770801761611,-2.3122943784029255,7.304065180164536,3.508077231965788,3.5,1.0023077805616538,0.6,0.0002258662607270373,0.9663423125634627,0.0002337331790096938,198.91450720413033,0.0,0.0,0.0,0.0015060535018850767,7.876495963260674e-05,0.00014710130109443057,0.0005925308287540803,0.09557233682557564,0.07169592771028122,0.02387640911529442,0.09557233683269,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.2434028473,579.5956984699426,0.0,0.09557233682557564,0.07169592771033337,0.023876409115311796,0.37540106239521526,0.37540106239521526,0.1250172250639103,0.0,5.002226483678555,5.023828002912865,4.937373727984152,5.002016319048039,5.023283842371768,4.938166111428643,24780.01748198875,21063.014859690436,0.85,1.0667877157059484,0.6628845405769024,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663855325230307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.3806259685,1533.8503208798845,0.37540106239521526,0.1250172250639103,6.112871282664199,3.508077231965788
3677.0,-29.987653857078186,4.991759713364281,35.00443472135345,24.12467503398659,5.021566908142305,-26.48677589647535,-40.010202129464574,1.5206889475393894,0.0117781296964381,-4.990207588509194,40.00890548285052,42263.02968634493,25751.33060767964,25751.33060767964,68014.36029402458,77341.60726831848,77341.60726831848,25751.33060767964,103092.93787599812,103092.93787599812,103092.93787599812,127872.98921103087,127872.98921103087,0.0,0.0,91515.40174022347,56436.82415824958,38976.19731330432,24780.05133503275,63756.248648337074,21063.043634777838,1533.8533091900795,0.0,0.8869362657297628,2.817740309796426,0.0014959128700940735,0.0,0.0117781296964381,354791.3763417017,1554917.2424167397,4.382624116881549,1554917.2424167397,4.382624116881549,0.8500000000000001,0.09557234756578012,4.028046144702076,101325.0,128379.40389327554,1.267006206694059,1.0,0.0,4.028046144701825,1.2846401444317108,1.2849303164033778,3.1355443484789833,22719.55147797647,2316.749499367926,19311.622303346485,1969.2374361628574,0.85,0.8500001561239661,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.839412809183,4632.441516551485,5.551244247984256,4.991759713364281,-2.312338088272385,7.304097801636665,3.508060164427576,3.5,1.0023029041221645,0.6,0.0002258662607270373,0.9663451101539127,0.0002337325023469751,198.91452996016935,0.0,0.0,0.0,0.0015060535018850767,7.876468535638127e-05,0.00014710157537065603,0.0005925319335513728,0.0955723475657202,0.07169595871013837,0.02387638885558183,0.09557234757233216,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.2558398388,579.5956944014041,0.0,0.0955723475657202,0.07169595871018332,0.0238763888555968,0.375401108921623,0.375401108921623,0.12501708042327983,0.0,5.0021959475147355,5.02371422178237,4.937592983079298,5.001985718205617,5.0231710682570565,4.938382087677951,24780.05133503275,21063.043634777838,0.85,1.066787361803141,0.6628845106533297,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266385585490067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.380481318687,1533.8533091900795,0.375401108921623,0.12501708042327983,6.112871282664199,3.508060164427576
3678.0,-29.987681750370886,4.99174871040143,35.004436044768944,24.12463172748687,5.0215216906164475,-26.48680552217054,-40.01023293295873,1.5206454624161043,0.011701266085822226,-4.990253794824137,40.008907990032476,42263.04454688826,25751.320355542004,25751.320355542004,68014.36490243027,77341.6149970085,77341.6149970085,25751.320355542004,103092.9353525505,103092.9353525505,103092.9353525505,127873.02045271618,127873.02045271618,0.0,0.0,91515.40245503926,56436.83200491903,38976.18938902248,24780.085100165685,63756.27448918817,21063.07233514083,1533.8562904111243,0.0,0.8869360217356719,2.817735923906845,0.0014959128700940735,0.0,0.011701266085822226,354790.73741586454,1554917.3505403579,4.382632314094988,1554917.3505403579,4.382632314094988,0.85,0.09557235826880156,4.028046144702076,101325.0,128379.4066770802,1.267006234168075,1.0,0.0,4.028046144702079,1.284640347812509,1.2849305198301153,3.1355438520680514,22719.551655436153,2316.7495174637775,19311.621078757187,1969.2373112895013,0.85,0.8500000955844768,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.825877087617,4632.441516551485,5.551258235997725,4.99174871040143,-2.3123817046283346,7.304130415029765,3.5080431040973172,3.5,1.0022980297420907,0.6,0.0002258662607270373,0.9663479153210573,0.00023373182385558932,198.9145527777722,0.0,0.0,0.0,0.0015060535018850767,7.87644107697166e-05,0.0001471018499573207,0.0005925330395991289,0.0955723582688067,0.0716959895982221,0.023876368670584593,0.09557235827523496,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.2682273588,579.5956903490511,0.0,0.0955723582688067,0.07169598959821825,0.023876368670583306,0.37540115512536254,0.37540115512536254,0.12501693626140323,0.0,5.002165351799761,5.023600658369958,4.937811347651177,5.00195506090995,5.023058551877966,4.938597065652516,24780.085100165685,21063.07233514083,0.85,1.06678700170858,0.6628844750653562,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663856380512093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.38033649597,1533.8562904111243,0.37540115512536254,0.12501693626140323,6.112871282664199,3.5080431040973172
3679.0,-29.98770975150205,4.99173779254552,35.00443736299343,24.12458845591175,5.021476556023386,-26.486835236627773,-40.01025996459646,1.5206020411491388,0.011624341725905651,-4.990299914849824,40.008910485663954,42263.04333917779,25751.310142709146,25751.310142709146,68014.35348188694,77341.62262670998,77341.62262670998,25751.310142709146,103092.93276941913,103092.93276941913,103092.93276941913,127873.05154019585,127873.05154019585,0.0,0.0,91515.40314810033,56436.82386056814,38976.1992083691,24780.118770776717,63756.31797914582,21063.100955160207,1533.8592643080046,0.0,0.8869357782217583,2.81773154889631,0.0014959128700940735,0.0,0.011624341725905651,354790.0996839418,1554917.4581636046,4.382640495179471,1554917.4581636046,4.382640495179471,0.85,0.09557236893551167,4.028046144702076,101325.0,128379.4093495327,1.2670062605431305,1.0,0.0,4.028046144702769,1.284640550894714,1.284930722958192,3.135543356386081,22719.551827495023,2316.7495350088993,19311.6152967816,1969.2367216920766,0.85,0.8499998346539053,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.812347125291,4632.441516551485,5.551272225673763,4.99173779254552,-2.312425232160019,7.30416302470554,3.5080260510591312,3.5,1.002293157445466,0.6,0.0002258662607270373,0.9663507313421053,0.00023373114274291025,198.91457568359564,0.0,0.0,0.0,0.0015060535018850767,7.876416980663787e-05,0.00014710209092039944,0.0005925340102095292,0.09557236893543072,0.07169602037558577,0.023876348559844954,0.09557236894192134,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.280557809,579.5956863153639,0.0,0.09557236893543072,0.0716960203756465,0.023876348559865177,0.3754012010083217,0.3754012010083217,0.12501679257467468,0.0,5.002134681434882,5.023487281029475,4.938028856258029,5.001924256575705,5.0229460829961,4.938811313917881,24780.118770776717,21063.100955160207,0.85,1.066786094895472,0.6628840039508194,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663856902073787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.380189238436,1533.8592643080046,0.3754012010083217,0.12501679257467468,6.112871282664199,3.5080260510591312
3680.0,-29.987737712393862,4.991726959593301,35.004438676072645,24.124545289110415,5.021431519056284,-26.48686490510634,-40.01029453994704,1.520558711768815,0.011547496585933459,-4.990345942907734,40.00891297224592,42263.07363755725,25751.29995426639,25751.29995426639,68014.37359182365,77341.63020510956,77341.63020510956,25751.29995426639,103092.93015937594,103092.93015937594,103092.93015937594,127873.08251912585,127873.08251912585,0.0,0.0,91515.40381309563,56436.84724554357,38976.173963946734,24780.1523597499,63756.32632369663,21063.129505787416,1533.8622314922873,0.0,0.8869355352076324,2.8177271835908817,0.0014959128700940735,0.0,0.011547496585933459,354789.46322473546,1554917.5653981494,4.382648659476149,1554917.5653981494,4.382648659476149,0.8500000000000001,0.09557237956628864,4.028046144702076,101325.0,128379.42081880792,1.2670063737360762,1.0,0.0,4.028046144703657,1.2846407535472268,1.2849309256564796,3.1355428617530574,22719.551992586305,2316.7495518435253,19311.61840885655,1969.2370390354047,0.85,0.8499999654552252,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.798822956817,4632.441516551485,5.551286213755709,4.991726959593301,-2.3124686667492336,7.304195626342534,3.508009005356601,3.5,1.0022882872447432,0.6,0.0002258662607270373,0.9663535433251924,0.00023373046261085622,198.91459855650723,0.0,0.0,0.0,0.0015060535018850767,7.87638615990422e-05,0.00014710239912799511,0.0005925352516839467,0.09557237956625386,0.0716960510429109,0.02387632852334296,0.09557237957279659,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.2928435483,579.5956822963057,0.0,0.09557237956625386,0.07169605104293698,0.023876328523351652,0.37540124657023594,0.37540124657023594,0.12501664936171245,0.0,5.00210394665163,5.023374111691055,4.93824548400562,5.001893439493642,5.022833920586663,4.939024592489773,24780.1523597499,21063.129505787416,0.85,1.0667862706911393,0.662884392412822,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663857419601272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.380038890766,1533.8622314922873,0.37540124657023594,0.12501664936171245,6.112871282664199,3.508009005356601
3681.0,-29.98776585807857,4.9917162110262545,35.004439984040054,24.124502192158275,5.021386536608677,-26.48689473444213,-40.01032157158477,1.5205154129722314,0.01147064774630735,-4.990391893996042,40.00891544951184,42263.071914354725,25751.289828045494,25751.289828045494,68014.36174240022,77341.63768431381,77341.63768431381,25751.289828045494,103092.92751235931,103092.92751235931,103092.92751235931,127873.11338412325,127873.11338412325,0.0,0.0,91515.40447580305,56436.83870584398,38976.184188843414,24780.185871763944,63756.370060607354,21063.157990999352,1533.8651925733936,0.0,0.8869352926180074,2.8177228273237986,0.0014959128700940735,0.0,0.01147064774630735,354788.8278302661,1554917.6722299268,4.382656809514341,1554917.6722299268,4.382656809514341,0.85,0.09557239016872114,4.028046144702076,101325.0,128379.42332423209,1.2670063984626903,1.0,0.0,4.02804614470104,1.2846409560567629,1.2849311282117581,3.1355423674691667,22719.5521571096,2316.7495686202324,19311.621490191443,1969.2373532441195,0.85,0.8500000949247709,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.785304646125,4632.441516551485,5.551300208322524,4.9917162110262545,-2.3125120194772877,7.304228230503542,3.5079919670702573,3.5,1.0022834191629306,0.6,0.0002258662607270373,0.966356373901534,0.00023372977798566448,198.9146215805907,0.0,0.0,0.0,0.0015060535018850767,7.876362063751643e-05,0.00014710264008952089,0.0005925362222880916,0.09557239016866152,0.07169608160625354,0.02387630856240798,0.09557239017510864,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.3050832584,579.595678292304,0.0,0.09557239016866152,0.07169608160629827,0.02387630856242287,0.37540129181234816,0.37540129181234816,0.12501650661933017,0.0,5.002073149884382,5.023261117616812,4.938461338893887,5.001862541742355,5.022721774062063,4.939237501814773,24780.185871763944,21063.157990999352,0.85,1.0667853530203362,0.6628839106457768,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663857933104186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.379888415846,1533.8651925733936,0.37540129181234816,0.12501650661933017,6.112871282664199,3.5079919670702573
3682.0,-29.98779396108969,4.99170554680126,35.00444128686161,24.124459095206134,5.021341636529836,-26.486924517142715,-40.010352375078924,1.5204721925828495,0.011393812994697328,-4.990437746078408,40.00891791556276,42263.08602114531,25751.27970699937,25751.27970699937,68014.36572814468,77341.64510790294,77341.64510790294,25751.27970699937,103092.9248149023,103092.9248149023,103092.9248149023,127873.144100677,127873.144100677,0.0,0.0,91515.40509893415,56436.84601217665,38976.176763063886,24780.2192857747,63756.396048838586,21063.186392908494,1533.8681458391802,0.0,0.8869350505720042,2.817718482444169,0.0014959128700940735,0.0,0.011393812994697328,354788.1938063595,1554917.778579457,4.382664941292039,1554917.778579457,4.382664941292039,0.85,0.0955724007280904,4.028046144702076,101325.0,128379.42566262803,1.2670064215408638,1.0,0.0,4.028046144700891,1.2846411581996504,1.2849313304003052,3.1355418740803445,22719.552311807704,2316.7495843950487,19311.615506311253,1969.2367430581548,0.85,0.8499998257568969,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.771792181414,4632.441516551485,5.551314197090444,4.99170554680126,-2.3125552742369746,7.304260821038234,3.507974936185187,3.5,1.0022785531957676,0.6,0.0002258662607270373,0.9663592001951561,0.00023372909440032614,198.9146445697711,0.0,0.0,0.0,0.0015060535018850767,7.876334605428358e-05,0.00014710291467275375,0.0005925373283220242,0.09557240072805451,0.07169611205413152,0.023876288673922982,0.09557240073469463,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.3172675577,579.5956743064299,0.0,0.09557240072805451,0.07169611205415845,0.02387628867393195,0.3754013367338052,0.3754013367338052,0.12501636435094357,0.0,5.002042278203703,5.023148316805191,4.938676315148257,5.001831559073082,5.022609934521938,4.9394491510827265,24780.2192857747,21063.186392908494,0.85,1.0667849806950256,0.6628838617033967,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663858442607103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.379733306883,1533.8681458391802,0.3754013367338052,0.12501636435094357,6.112871282664199,3.507974936185187
3683.0,-29.987822167973842,4.991694966586998,35.00444258455379,24.124416103027784,5.02129681924566,-26.48695438504048,-40.01038317857308,1.5204290363122361,0.011316994222681842,-4.9904835125984865,40.008920371801715,42263.09975912431,25751.269625711455,25751.269625711455,68014.36938483577,77341.65245250174,77341.65245250174,25751.269625711455,103092.9220782132,103092.9220782132,103092.9220782132,127873.17469432595,127873.17469432595,0.0,0.0,91515.40571868718,56436.85302530941,38976.16965930864,24780.252616112746,63756.422275421384,21063.214723695834,1533.871092421922,0.0,0.8869348089955893,2.817714147340657,0.0014959128700940735,0.0,0.011316994222681842,354787.5609651684,1554917.8845059692,4.382673057296461,1554917.8845059692,4.382673057296461,0.85,0.09557241125335307,4.028046144702076,101325.0,128379.43262213969,1.2670064902259037,1.0,0.0,4.02804614470244,1.284641360042716,1.2849315322889627,3.13554138142348,22719.55246566717,2316.749600084348,19311.61844439152,1969.237042658963,0.85,0.8499999493200592,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.758285663987,4632.441516551485,5.5513281873934615,4.991694966586998,-2.312598440902971,7.304293407489968,3.507957912829024,3.5,1.0022736893797213,0.6,0.0002258662607270373,0.9663620369441652,0.0002337284082902022,198.91466764392834,0.0,0.0,0.0,0.0015060535018850767,7.876307147193535e-05,0.00014710318925510198,0.0005925384343523933,0.0955724112533824,0.07169614239388529,0.023876268859497105,0.09557241125947745,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.3294033789,579.5956703364158,0.0,0.0955724112533824,0.0716961423938633,0.023876268859489774,0.37540138133513334,0.37540138133513334,0.125016222552353,0.0,5.002011337727936,5.023035704780398,4.938890450676013,5.001800506821155,5.022498240601692,4.939660086025356,24780.252616112746,21063.214723695834,0.85,1.066784599220773,0.6628838044981874,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663858948112072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.379578114625,1533.871092421922,0.37540138133513334,0.125016222552353,6.112871282664199,3.507957912829024
3684.0,-29.987850443081744,4.991684470009696,35.00444387712369,24.124373180698626,5.021252086251804,-26.48698430592562,-40.01041021021081,1.5203859490957043,0.011240170020414553,-4.990529195811309,40.008922817988434,42263.09756751414,25751.259589276222,25751.259589276222,68014.35715679036,77341.65970889026,77341.65970889026,25751.259589276222,103092.91929816648,103092.91929816648,103092.91929816648,127873.2051607077,127873.2051607077,0.0,0.0,91515.40631191582,56436.844170539815,38976.180157084455,24780.285862541226,63756.46601962568,21063.242983160042,1533.8740323570541,0.0,0.8869345678793314,2.8177098220541255,0.0014959128700940735,0.0,0.011240170020414553,354786.92927821295,1554917.9899971103,4.382681157844436,1554917.9899971103,4.382681157844436,0.85,0.09557242174519474,4.028046144702076,101325.0,128379.43479350736,1.2670065116556364,1.0,0.0,4.028046144701809,1.2846415615628775,1.284931733854643,3.1355408895549117,22719.55261294171,2316.7496151021714,19311.621313064617,1969.2373351822098,0.85,0.8500000700746265,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.744785126107,4632.441516551485,5.551342180291162,4.991684470009696,-2.3126415212092346,7.304325991218931,3.5079408970423906,3.5,1.0022688277263974,0.6,0.0002258662607270373,0.9663648805634082,0.00023372772052245234,198.91469077390028,0.0,0.0,0.0,0.0015060535018850767,7.876283051264409e-05,0.00014710343021439323,0.0005925394049475375,0.095572421745058,0.07169617262607349,0.023876249118984515,0.09557242175203871,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.341489532,579.5956663826462,0.0,0.095572421745058,0.07169617262617607,0.023876249119018676,0.3754014256166109,0.3754014256166109,0.12501608122191266,0.0,5.0019803254088515,5.022923263056384,4.939103788759553,5.001769365831706,5.022386638337139,4.939870391960994,24780.285862541226,21063.242983160042,0.85,1.0667836754918945,0.6628833153096128,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663859449634793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.379419904675,1533.8740323570541,0.3754014256166109,0.12501608122191266,6.112871282664199,3.5079408970423906
3685.0,-29.987878707000327,4.991674056865704,35.00444516462407,24.124330293294065,5.021207431188747,-26.4870142089323,-40.010441083554156,1.5203429331207188,0.011163437991399405,-4.990574787944118,40.00892525546771,42263.11109588961,25751.24957727904,25751.24957727904,68014.36067316865,77341.66691712876,77341.66691712876,25751.24957727904,103092.91649440781,103092.91649440781,103092.91649440781,127873.23552389379,127873.23552389379,0.0,0.0,91515.40688407689,56436.85106283774,38976.17313471017,24780.319029485985,63756.492164196155,21063.271175063088,1533.8769657231335,0.0,0.8869343272570974,2.8177055061963645,0.0014959128700940735,0.0,0.011163437991399405,354786.2988514056,1554918.0951134423,4.38268924179816,1554918.0951134423,4.38268924179816,0.85,0.09557243220117051,4.028046144702076,101325.0,128379.4457616977,1.2670066199032588,1.0,0.0,4.028046144701384,1.284641762749903,1.2849319350871125,3.135540398499613,22719.552754986027,2316.749629586661,19311.624110131965,1969.237620403702,0.85,0.8500001878731456,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.73129058944,4632.441516551485,5.551356171356683,4.991674056865704,-2.3126845095117794,7.304358566377483,3.5079238888525497,3.5,1.0022639682435857,0.6,0.0002258662607270373,0.966367723066376,0.000233727033028734,198.91471389472434,0.0,0.0,0.0,0.0015060535018850767,7.876255530932674e-05,0.00014710370541771056,0.000592540513479199,0.09557243220109206,0.07169620274905954,0.023876229452032525,0.09557243220775885,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.3535326658,579.5956624429504,0.0,0.09557243220109206,0.07169620274911838,0.023876229452052124,0.37540146957746484,0.37540146957746484,0.12501594036037122,0.0,5.001949252831764,5.022811018608252,4.939316294780156,5.001738225935526,5.022275356263947,4.940079742360922,24780.319029485985,21063.271175063088,0.85,1.0667832931900791,0.6628832556698183,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663859947192984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.37925938775,1533.8769657231335,0.37540146957746484,0.12501594036037122,6.112871282664199,3.5079238888525497
3686.0,-29.987906892722485,4.991663727161368,35.00444644712729,24.124287475738697,5.021162859082307,-26.487044033270486,-40.01047188704831,1.5202999996303057,0.011086872426574246,-4.990620279042729,40.008927684915314,42263.12489307216,25751.239564520285,25751.239564520285,68014.36445759246,77341.67411432843,77341.67411432843,25751.239564520285,103092.91367884871,103092.91367884871,103092.91367884871,127873.26579559055,127873.26579559055,0.0,0.0,91515.40744711019,56436.85822585394,38976.16580139584,24780.35211674184,63756.51791813767,21063.299299230563,1533.8798922830977,0.0,0.8869340871768587,2.8177011999516295,0.0014959128700940735,0.0,0.011086872426574246,354785.6698221654,1554918.1998854945,4.3826973075459605,1554918.1998854945,4.3826973075459605,0.85,0.09557244261693651,4.028046144702076,101325.0,128379.4476546849,1.26700663858559,1.0,0.0,4.028046144702049,1.2846419635512083,1.2849321359337744,3.135539908385929,22719.552894764292,2316.749643840077,19311.622331089515,1969.237438991859,0.85,0.8500001043391953,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.717802115875,4632.441516551485,5.551370155083434,4.991663727161368,-2.3127273984936623,7.30439112565503,3.507906888337461,3.5,1.0022591109535604,0.6,0.0002258662607270373,0.9663705577140953,0.00023372634743893013,198.91473695158652,0.0,0.0,0.0,0.0015060535018850767,7.876228072952702e-05,0.0001471039799975103,0.0005925416194993027,0.09557244261696685,0.07169623275979947,0.023876209857167374,0.09557244262328982,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.3655361157,579.5956585162405,0.0,0.09557244261696685,0.07169623275977671,0.023876209857159793,0.37540151321882687,0.37540151321882687,0.12501579996569584,0.0,5.001918141345186,5.022699035365861,4.939527862253726,5.001707151469304,5.022164610074981,4.9402877472113005,24780.35211674184,21063.299299230563,0.85,1.066782921628841,0.6628832043076337,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663860440796302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.37909815248,1533.8798922830977,0.37540151321882687,0.12501579996569584,6.112871282664199,3.507906888337461
3687.0,-29.987935292383117,4.991653480401843,35.00444772461283,24.124244728032522,5.02111835912753,-26.487074042942073,-40.01049891868604,1.5202571096864825,0.011010250007700506,-4.990665692591891,40.00893010377085,42263.12225109536,25751.229611143026,25751.229611143026,68014.35186223839,77341.68119875735,77341.68119875735,25751.229611143026,103092.91080990038,103092.91080990038,103092.91080990038,127873.29592877542,127873.29592877542,0.0,0.0,91515.40801318422,56436.84906552234,38976.1766085132,24780.38511887505,63756.561727388245,21063.32735104379,1533.8828122564137,0.0,0.8869338475290498,2.817696903515383,0.0014959128700940735,0.0,0.011010250007700506,354785.04186613305,1554918.30419771,4.382705358768788,1554918.30419771,4.382705358768788,0.85,0.09557245300072179,4.028046144702076,101325.0,128379.44943631986,1.26700665616896,1.0,0.0,4.028046144701305,1.2846421641489076,1.2849323365767842,3.135539418769358,22719.553035297446,2316.749658170471,19311.616015074316,1969.2367949375493,0.85,0.8499998210823732,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.704319817298,4632.441516551485,5.5513841443028795,4.991653480401843,-2.3127702054155272,7.304423685817371,3.507889895638096,3.5,1.002254255896599,0.6,0.0002258662607270373,0.9663734138867561,0.00023372565664715741,198.91476018346285,0.0,0.0,0.0,0.0015060535018850767,7.876203977247244e-05,0.00014710422095456487,0.0005925425900854374,0.09557245300062528,0.07169626266572433,0.02387619033490095,0.09557245300713353,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.3774872306,579.5956546066459,0.0,0.09557245300062528,0.07169626266579673,0.02387619033492506,0.3754015565456122,0.3754015565456122,0.12501566002924544,0.0,5.001886980790687,5.022587258715134,4.939738614454086,5.001675942599604,5.022053807310044,4.940495385235181,24780.38511887505,21063.32735104379,0.85,1.066781991053026,0.662882707380065,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663860930444435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.378937541613,1533.8828122564137,0.3754015565456122,0.12501566002924544,6.112871282664199,3.507889895638096
3688.0,-29.9879636450789,4.991643316388044,35.0044489970835,24.12420205017554,5.021073952874135,-26.487104000979677,-40.01052979202939,1.5202143087748599,0.010933663807804805,-4.990711015055907,40.00893251267324,42263.135453443916,25751.219681655984,25751.219681655984,68014.3551350999,77341.68821963198,77341.68821963198,25751.219681655984,103092.90790128797,103092.90790128797,103092.90790128797,127873.32593529817,127873.32593529817,0.0,0.0,91515.40853460801,56436.85576841983,38976.16974020909,24780.418034010207,63756.5877742193,21063.355328908674,1533.8857252269177,0.0,0.8869336083798163,2.8176926172459096,0.0014959128700940735,0.0,0.010933663807804805,354784.41517056036,1554918.4080823944,4.382713393244394,1554918.4080823944,4.382713393244394,0.85,0.09557246334601352,4.028046144702076,101325.0,128379.45583907064,1.267006719359197,1.0,0.0,4.0280461447017295,1.2846423643302627,1.284932536803356,3.1355389301691474,22719.553164745757,2316.749671370525,19311.618595978747,1969.2370581165585,0.85,0.8499999298377422,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.690843685639,4632.441516551485,5.551398131373535,4.991643316388044,-2.312812920430252,7.304456236818296,3.5078729107442417,3.5,1.0022494030697833,0.6,0.0002258662607270373,0.9663762653452174,0.00023372496699963072,198.9147833769258,0.0,0.0,0.0,0.0015060535018850767,7.876176457170928e-05,0.00014710449615532804,0.0005925436986068105,0.09557246334595344,0.07169629246229389,0.02387617088365955,0.09557246335264388,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.3893891708,579.5956507131409,0.0,0.09557246334595344,0.07169629246233897,0.02387617088367456,0.3754015995586139,0.3754015995586139,0.12501552055096013,0.0,5.001855764866832,5.022475689106329,4.939948524800286,5.001644678863727,5.021943239111351,4.940702100773819,24780.418034010207,21063.355328908674,0.85,1.0667816065683848,0.6628826436431954,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266386141616085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.378771705316,1533.8857252269177,0.3754015995586139,0.12501552055096013,6.112871282664199,3.5078729107442417
3689.0,-29.987992063449756,4.991633234831934,35.00445026461011,24.124159442167752,5.021029604833878,-26.48713401228941,-40.01056059552354,1.5201715536735163,0.010857181878179745,-4.9907562506806675,40.008934913607874,42263.14842224263,25751.20978673323,25751.20978673323,68014.35820897586,77341.69518829609,77341.69518829609,25751.20978673323,103092.90497502932,103092.90497502932,103092.90497502932,127873.35585084149,127873.35585084149,0.0,0.0,91515.4090540361,56436.86228798254,38976.16307339285,24780.45087581217,63756.61394920501,21063.383244440345,1533.8886320774204,0.0,0.8869333697006037,2.817688339753987,0.0014959128700940735,0.0,0.010857181878179745,354783.78967684705,1554918.5116231253,4.3827214119320805,1554918.5116231253,4.3827214119320805,0.85,0.09557247365813762,4.028046144702076,101325.0,128379.4574536773,1.2670067352941259,1.0,0.0,4.028046144702891,1.2846425642974242,1.2849327368156855,3.1355384420918897,22719.553293698627,2316.749684520058,19311.621130838746,1969.2373166003424,0.85,0.8500000365850024,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.67737378297,4632.441516551485,5.551412118522141,4.991633234831934,-2.312855546690483,7.304488781522417,3.5078559337340818,3.5,1.002244552495452,0.6,0.0002258662607270373,0.9663791234177895,0.00023372427575651358,198.91480662411863,0.0,0.0,0.0,0.0015060535018850767,7.876148999445807e-05,0.00014710477073257925,0.0005925448046166486,0.09557247365807939,0.07169632215370891,0.023876151504370478,0.09557247366463296,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.4012517439,579.5956468325123,0.0,0.09557247365807939,0.0716963221537526,0.02387615150438502,0.3754016422586315,0.3754016422586315,0.12501538152863584,0.0,5.00182450975143,5.022364342075093,4.940157611391669,5.001613432558827,5.0218329475400765,4.940908056875912,24780.45087581217,21063.383244440345,0.85,1.0667812168187445,0.6628825749107966,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663861897954982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.378605863236,1533.8886320774204,0.3754016422586315,0.12501538152863584,6.112871282664199,3.5078559337340818
3690.0,-29.98802057960675,4.99162323545319,35.00445152712094,24.124116904009156,5.020985354166294,-26.487164101879817,-40.01059146886689,1.5201288764393726,0.010780625871916527,-4.990801399270228,40.00893730256594,42263.16104267301,25751.19992544923,25751.19992544923,68014.36096812224,77341.70205701533,77341.70205701533,25751.19992544923,103092.90198246455,103092.90198246455,103092.90198246455,127873.38560237424,127873.38560237424,0.0,0.0,91515.40955248954,56436.868538147464,38976.156682602304,24780.483619909697,63756.640302512,21063.411076923243,1533.8915314013288,0.0,0.8869331315065235,2.8176840733983592,0.0014959128700940735,0.0,0.010780625871916527,354783.1653867591,1554918.614647575,4.38272941432414,1554918.614647575,4.38272941432414,0.85,0.09557248393073423,4.028046144702076,101325.0,128379.46786510675,1.2670068380469455,1.0,0.0,4.028046144702754,1.2846427639004594,1.2849329364638067,3.1355379549035387,22719.55341744434,2316.749697138609,19311.623587433343,1969.2375671032762,0.85,0.8500001400822277,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.663910149805,4632.441516551485,5.551426105500625,4.99162323545319,-2.3128980841074585,7.304521319560648,3.5078389646586356,3.5,1.0022397041881816,0.6,0.0002258662607270373,0.9663819913340078,0.00023372358213675755,198.9148299513093,0.0,0.0,0.0,0.0015060535018850767,7.87612147954706e-05,0.00014710504593156673,0.0005925459131308692,0.09557248393070022,0.07169635173549878,0.023876132195201443,0.09557248393709758,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.4130551404,579.5956429712439,0.0,0.09557248393070022,0.07169635173552429,0.023876132195209936,0.37540168464738505,0.37540168464738505,0.12501524296104616,0.0,5.001793190958608,5.0222531800865795,4.940365888899578,5.00158202514217,5.021722691387822,4.941113263096952,24780.483619909697,21063.411076923243,0.85,1.066780819149319,0.6628824988604026,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266386237584048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.37843776037,1533.8915314013288,0.37540168464738505,0.12501524296104616,6.112871282664199,3.5078389646586356
3691.0,-29.988049125118046,4.991613317871069,35.004452784681746,24.124074400775157,5.020941177403153,-26.487194210495566,-40.01061857035381,1.5200862627806022,0.010704145719955704,-4.990846465754979,40.0089396834074,42263.15787026449,25751.190109854473,25751.190109854473,68014.34798011897,77341.70885848955,77341.70885848955,25751.190109854473,103092.89896834403,103092.89896834403,103092.89896834403,127873.41526032097,127873.41526032097,0.0,0.0,91515.41002551715,56436.859037291724,38976.16776469492,24780.516291976932,63756.684056671846,21063.43884818039,1533.8944247866625,0.0,0.886932893759367,2.8176798156491842,0.0014959128700940735,0.0,0.010704145719955704,354782.5422340524,1554918.717320888,4.382737401704219,1554918.717320888,4.382737401704219,0.85,0.09557249417236968,4.028046144702076,101325.0,128379.46920133302,1.2670068512344734,1.0,0.0,4.028046144698996,1.2846429632062126,1.2849331358145788,3.13553746844094,22719.55353487785,2316.7497091134946,19311.616993720607,1969.2368947316982,0.85,0.8499998454667888,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.650452828123,4632.441516551485,5.551440094856536,4.991613317871069,-2.31294053636975,7.304553854240819,3.5078220035707677,3.5,1.0022348581630764,0.6,0.0002258662607270373,0.9663848622116268,0.00023372288780489536,198.91485330251825,0.0,0.0,0.0,0.0015060535018850767,7.876097321881196e-05,0.00014710528750822537,0.0005925468862127976,0.09557249417224838,0.07169638121404501,0.023876112958203365,0.09557249417906043,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.4248184371,579.5956391230908,0.0,0.09557249417224838,0.071696381214136,0.023876112958233674,0.375401726724122,0.375401726724122,0.12501510484755082,0.0,5.0017618219075075,5.02214220511064,4.940573405101475,5.001550611474954,5.021612620459564,4.941317889469303,24780.516291976932,21063.43884818039,0.85,1.0667798833399582,0.662881994187429,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663862849830634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.378266751242,1533.8944247866625,0.375401726724122,0.12501510484755082,6.112871282664199,3.5078220035707677
3692.0,-29.988077645724754,4.991603481992652,35.00445403732748,24.12403196739035,5.020897078330442,-26.487224288928477,-40.010649408772565,1.5200437215341824,0.01062776844145219,-4.99089143678776,40.00894205536681,42263.1704658905,25751.180305410144,25751.180305410144,68014.35077130064,77341.715623472,77341.715623472,25751.180305410144,103092.89592888215,103092.89592888215,103092.89592888215,127873.44481009114,127873.44481009114,0.0,0.0,91515.41048342177,56436.86532584039,38976.16128620154,24780.54888120899,63756.71016741053,21063.466549027642,1533.8973113111153,0.0,0.8869326565283974,2.817675567684202,0.0014959128700940735,0.0,0.01062776844145219,354781.9204002205,1554918.8196129869,4.382745371745331,1554918.8196129869,4.382745371745331,0.85,0.0955725043746289,4.028046144702076,101325.0,128379.47515867498,1.2670069100288672,1.0,0.0,4.028046144702517,1.284643162173352,1.2849333348266605,3.135536982804976,22719.553648556943,2316.7497207055358,19311.619313632247,1969.2371312968494,0.85,0.84999994332454,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.637001835503,4632.441516551485,5.5514540791229035,4.991603481992652,-2.312982893726685,7.304586375719337,3.5078050504925833,3.5,1.0022300144264524,0.6,0.0002258662607270373,0.966387730593743,0.00023372219408069925,198.91487663335985,0.0,0.0,0.0,0.0015060535018850767,7.87606983328019e-05,0.00014710556239423542,0.0005925479934663307,0.0955725043746865,0.07169641058303632,0.023876093791650198,0.09557250438047,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.4365378479,579.5956352892972,0.0,0.0955725043746865,0.0716964105829931,0.0238760937916358,0.37540176848848306,0.37540176848848306,0.12501496718999675,0.0,5.001730408967262,5.0220314512612845,4.94078008307622,5.001519205229215,5.021502932954093,4.941521395743564,24780.54888120899,21063.466549027642,0.85,1.0667794902326442,0.662881920270307,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663863319943482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.378094203512,1533.8973113111153,0.37540176848848306,0.12501496718999675,6.112871282664199,3.5078050504925833
3693.0,-29.988106237785193,4.991593727543223,35.00445528506611,24.12398960385474,5.020853067097166,-26.487254422889983,-40.01068024719132,1.5200012522019481,0.010551420663034605,-4.99093632085086,40.008944417728465,42263.18280594146,25751.1705339314,25751.1705339314,68014.35333987286,77341.72231739287,77341.72231739287,25751.1705339314,103092.89285132426,103092.89285132426,103092.89285132426,127873.4742385725,127873.4742385725,0.0,0.0,91515.41093474043,56436.87142328902,38976.155012723786,24780.581387248243,63756.736399972026,21063.494179161007,1533.9001911433916,0.0,0.8869324197745392,2.817671329505412,0.0014959128700940735,0.0,0.010551420663034605,354781.29977132514,1554918.9214903156,4.382753325760239,1554918.9214903156,4.382753325760239,0.85,0.09557251454105078,4.028046144702076,101325.0,128379.47632787297,1.2670069215679542,1.0,0.0,4.028046144701932,1.2846433608042074,1.2849335335023822,3.135536497989959,22719.553760601004,2316.7497321308506,19311.621561262073,1969.2373604913068,0.85,0.8500000380619808,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.6235572579035,4632.441516551485,5.551468062899688,4.991593727543223,-2.3130251624151708,7.304618889958394,3.507788105532379,3.5,1.002225173009251,0.6,0.0002258662607270373,0.9663906061713273,0.00023372149862039784,198.9149000226586,0.0,0.0,0.0,0.0015060535018850767,7.876042344767944e-05,0.00014710583727935787,0.0005925491007162884,0.09557251454096842,0.07169643984530905,0.023876074695659378,0.09557251454769895,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.4482098387,579.595631471014,0.0,0.09557251454096842,0.07169643984537083,0.02387607469567996,0.3754018099423751,0.3754018099423751,0.12501482998468735,0.0,5.001698952749564,5.021920913396627,4.940985940693736,5.00148774151387,5.021393424228506,4.941724136521771,24780.581387248243,21063.494179161007,0.85,1.066779091595766,0.6628818410780513,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663863786183445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.377921203184,1533.9001911433916,0.3754018099423751,0.12501482998468735,6.112871282664199,3.507788105532379
3694.0,-29.988134924446715,4.991584054152739,35.004456527927466,24.123947275243722,5.020809101067201,-26.48728463747072,-40.010711120534665,1.5199588140911953,0.010475112098333739,-4.990981122626285,40.00894677114457,42263.194811939306,25751.160806858094,25751.160806858094,68014.3556187974,77341.72893475222,77341.72893475222,25751.160806858094,103092.88974161031,103092.88974161031,103092.88974161031,127873.50355724944,127873.50355724944,0.0,0.0,91515.41136610498,56436.877243292074,38976.14902534767,24780.613815639117,63756.76284098679,21063.521743293248,1533.9030647089708,0.0,0.886932183470834,2.8176671004217897,0.0014959128700940735,0.0,0.010475112098333739,354780.6802806583,1554919.022981885,4.382761264654621,1554919.022981885,4.382761264654621,0.85,0.09557252467464733,4.028046144702076,101325.0,128379.48634956975,1.2670070204744115,1.0,0.0,4.028046144703091,1.2846435592890997,1.284933732032108,3.135536013531356,22719.553867691277,2316.7497430510193,19311.6237775108,1969.2375864857825,0.85,0.8500001316035178,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.610119137655,4632.441516551485,5.551482048602392,4.991584054152739,-2.3130673459389883,7.304651400091727,3.507771168743456,3.5,1.0022203339267017,0.6,0.0002258662607270373,0.9663934912724703,0.00023372080086097696,198.91492348934983,0.0,0.0,0.0,0.0015060535018850767,7.876014825213692e-05,0.0001471061124749004,0.0005925502092166325,0.09557252467461441,0.07169646900391731,0.023876055670697095,0.09557252468091755,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.4598376319,579.5956276671911,0.0,0.09557252467461441,0.07169646900394201,0.02387605567070532,0.3754018510871591,0.3754018510871591,0.12501469322919068,0.0,5.001667455016047,5.0218105773510615,4.941191027516027,5.001456234724628,5.021284052055705,4.941926296165832,24780.613815639117,21063.521743293248,0.85,1.066778684928363,0.66288175447907,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266386424856353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.37774582072,1533.9030647089708,0.3754018510871591,0.12501469322919068,6.112871282664199,3.507771168743456
3695.0,-29.988163637473136,4.991574461688817,35.00445776582227,24.123905051406496,5.020765251787241,-26.487314864099176,-40.010741993878014,1.5199164784132713,0.010398741378367049,-4.991025831134994,40.00894911220583,42263.20671850477,25751.1510956706,25751.1510956706,68014.35781417537,77341.73546752048,77341.73546752048,25751.1510956706,103092.88656319109,103092.88656319109,103092.88656319109,127873.53270442583,127873.53270442583,0.0,0.0,91515.41177084344,56436.88302182774,38976.14305446188,24780.646141234738,63756.78919569662,21063.54922004953,1533.9059303124538,0.0,0.886931947685608,2.817662883051745,0.0014959128700940735,0.0,0.010398741378367049,354780.06208051846,1554919.1239408378,4.382769186132968,1554919.1239408378,4.382769186132968,0.8500000000000001,0.09557253476436907,4.028046144702076,101325.0,128379.48724038724,1.2670070292660967,1.0,0.0,4.0280461447040175,1.2846437572949705,1.2849339300827038,3.1355355302420898,22719.55396817137,2316.7497532971374,19311.62139759945,1969.237343802364,0.85,0.8500000230926094,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.596687493903,4632.441516551485,5.5514960300597265,4.991574461688817,-2.3131094362900755,7.304683897978892,3.507754240149899,3.5,1.0022154971856854,0.6,0.0002258662607270373,0.9663963790345088,0.0002337201024621926,198.91494697761402,0.0,0.0,0.0,0.0015060535018850767,7.875987305748393e-05,0.0001471063876695534,0.0005925513177133935,0.09557253476433672,0.07169649805033732,0.02387603671399941,0.09557253477067143,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.4714043807,579.5956238833375,0.0,0.09557253476433672,0.07169649805036157,0.023876036714007492,0.3754018919232085,0.3754018919232085,0.12501455692402103,0.0,5.001635888827309,5.0217004246153465,4.941395291290007,5.001424572513372,5.02117480995372,4.942127444525227,24780.646141234738,21063.54922004953,0.85,1.066778278394956,0.6628816672179189,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663864707101284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.377567590007,1533.9059303124538,0.3754018919232085,0.12501455692402103,6.112871282664199,3.507754240149899
