time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3696.0,-29.988192442827224,4.991564949629479,35.00445899886493,24.12386282756927,5.0207214499296695,-26.487345169086094,-40.010769095364935,1.5198741761885035,0.010322481029163555,-4.991070464803606,40.00895144666622,42263.20261331242,25751.141447120488,25751.141447120488,68014.34406043291,77341.74193071132,77341.74193071132,25751.141447120488,103092.88337783181,103092.88337783181,103092.88337783181,127873.56178477203,127873.56178477203,0.0,0.0,91515.41216256101,56436.872845162005,38976.15479711001,24780.67840694022,63756.83320405023,21063.576645899186,1533.9087908416527,0.0,0.8869317123044111,2.817658672974139,0.0014959128700940735,0.0,0.010322481029163555,354779.4449158758,1554919.2246136474,4.382777094040342,1554919.2246136474,4.382777094040342,0.85,0.09557254482862838,4.028046144702076,101325.0,128379.49280799662,1.267007084214129,1.0,0.0,4.0280461447022935,1.28464395514444,1.2849341279768631,3.135535047334714,22719.55406541891,2316.7497632136265,19311.61898406392,1969.2370976902328,0.85,0.8499999132226739,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.5832624021905,4632.441516551485,5.551510017260035,4.991564949629479,-2.3131514470536527,7.304716396683132,3.50773731984687,3.5,1.0022106628133913,0.6,0.0002258662607270373,0.9663992760915923,0.00023371940181961644,198.91497054141107,0.0,0.0,0.0,0.0015060535018850767,7.875963148462944e-05,0.0001471066292424079,0.0005925522907799988,0.09557254482858034,0.07169652699884191,0.02387601782973843,0.0955725448346008,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.4829385154,579.5956201101507,0.0,0.09557254482858034,0.07169652699887795,0.023876017829750434,0.3754019324498336,0.3754019324498336,0.12501442106590593,0.0,5.0016042819789845,5.021590455121839,4.9415988434410565,5.001392945832777,5.021065715825728,4.942328292008824,24780.67840694022,21063.576645899186,0.85,1.0667773263260543,0.6628811452735015,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266386516180298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.377387874894,1533.9087908416527,0.3754019324498336,0.12501442106590593,6.112871282664199,3.50773731984687
3697.0,-29.988221185423058,4.991555518017524,35.00446022701375,24.12382074343043,5.0206777526873,-26.487375407134735,-40.01080377548931,1.5198319743989692,0.010246258607821801,-4.9911149973680935,40.008953770207775,42263.230092619146,25751.131793434644,25751.131793434644,68014.36188605378,77341.74835075611,77341.74835075611,25751.131793434644,103092.88014419076,103092.88014419076,103092.88014419076,127873.59071931071,127873.59071931071,0.0,0.0,91515.41252805557,56436.894269918834,38976.13139792971,24780.71057511996,63756.84197304967,21063.603988851966,1533.9116435340009,0.0,0.8869314774761634,2.8176544742092364,0.0014959128700940735,0.0,0.010246258607821801,354778.82915002847,1554919.3248176079,4.382784983373586,1554919.3248176079,4.382784983373586,0.85,0.09557255484678664,4.028046144702076,101325.0,128379.50243996074,1.267007179274224,1.0,0.0,4.02804614470276,1.2846441525242303,1.284934325401237,3.135534565573871,22719.55415615634,2316.7497724662694,19311.620962783203,1969.237299463446,0.85,0.8499999969211682,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.569843844635,4632.441516551485,5.551523995613928,4.991555518017524,-2.313193359008733,7.304748877026257,3.5077204078117847,3.5,1.002205830803367,0.6,0.0002258662607270373,0.9664021668461986,0.0002337187027054582,198.9149940538752,0.0,0.0,0.0,0.0015060535018850767,7.875932235954032e-05,0.000147106938367497,0.0005925535359501222,0.09557255484678409,0.07169655583347094,0.023875999013313144,0.09557255485299411,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.4944187046,579.5956163546133,0.0,0.09557255484678409,0.07169655583347287,0.023875999013313783,0.37540197266660086,0.37540197266660086,0.12501428565843853,0.0,5.001572619987996,5.021480695262596,4.9418015467781515,5.001361255975894,5.020956986815577,4.942527791769692,24780.71057511996,21063.603988851966,0.85,1.0667774591910275,0.6628814851037325,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663865612693361,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.377205353052,1533.9116435340009,0.37540197266660086,0.12501428565843853,6.112871282664199,3.5077204078117847
3698.0,-29.98824999559995,4.991546166492602,35.00446145036976,24.123778659291588,5.020634113342574,-26.48740570020299,-40.01083087697623,1.5197898179455152,0.010170169484752023,-4.991159447604909,40.00895608690458,42263.22596065092,25751.122182990544,25751.122182990544,68014.34814364146,77341.75472033807,77341.75472033807,25751.122182990544,103092.87690332861,103092.87690332861,103092.87690332861,127873.61958184617,127873.61958184617,0.0,0.0,91515.41289394465,56436.88413425717,38976.143066319426,24780.74267851756,63756.88574483698,21063.631276739925,1533.9144907004588,0.0,0.8869312430910906,2.8176502833127905,0.0014959128700940735,0.0,0.010170169484752023,354778.21452355705,1554919.4247242173,4.382792857820675,1554919.4247242173,4.382792857820675,0.85,0.09557256483480474,4.028046144702076,101325.0,128379.50305239779,1.2670071853185076,1.0,0.0,4.0280461447053675,1.284644349692042,1.2849345226135849,3.1355340843305686,22719.554246991716,2316.7497817289,19311.618402731092,1969.2370384107817,0.85,0.8499998808422103,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.556431937845,4632.441516551485,5.551537975411139,4.991546166492602,-2.3132351859323776,7.30478135242498,3.5077035041915607,3.5,1.0022010011975888,0.6,0.0002258662607270373,0.9664050644070519,0.00023371800194944131,198.9150176216286,0.0,0.0,0.0,0.0015060535018850767,7.875908078824809e-05,0.00014710717993878924,0.0005925545090104345,0.09557256483469456,0.07169658456695131,0.023875980267743246,0.09557256484118819,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.5058650716,579.5956126101376,0.0,0.09557256483469456,0.07169658456703397,0.023875980267770772,0.3754020125748866,0.3754020125748866,0.12501415069569602,0.0,5.001540931222621,5.021371163536799,4.942003459285218,5.001329617089652,5.0208485241980725,4.9427266969515244,24780.74267851756,21063.631276739925,0.85,1.0667765112594014,0.6628809651994865,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26638660597704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.37702312829,1533.9144907004588,0.3754020125748866,0.12501415069569602,6.112871282664199,3.5077035041915607
3699.0,-29.988278863120282,4.99153689483096,35.00446266887449,24.123736679926537,5.020590574398643,-26.487436034851385,-40.010861785244174,1.5197477461297073,0.010094044705226679,-4.9912038093249915,40.00895839231257,42263.23730729903,25751.112599397038,25751.112599397038,68014.34990669606,77341.76100443589,77341.76100443589,25751.112599397038,103092.87360383292,103092.87360383292,103092.87360383292,127873.64829120674,127873.64829120674,0.0,0.0,91515.4132381689,56436.88954103203,38976.137441263185,24780.77468737383,63756.912128637014,21063.658484267755,1533.9173304851904,0.0,0.8869310091960955,2.8176461032224274,0.0014959128700940735,0.0,0.010094044705226679,354777.60112138884,1554919.5241467014,4.382800715805839,1554919.5241467014,4.382800715805839,0.85,0.09557257478216578,4.028046144702076,101325.0,128379.50828595052,1.2670072369696572,1.0,0.0,4.028046144703632,1.2846445464640597,1.2849347194300489,3.1355336040534603,22719.55433244859,2316.749790443076,19311.624744015655,1969.2376850418498,0.85,0.8500001567563474,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.543026701991,4632.441516551485,5.551551953093793,4.99153689483096,-2.313276923345522,7.304813818176482,3.507686609011572,3.5,1.0021961740033063,0.6,0.0002258662607270373,0.9664079677445772,0.00023371729980058904,198.91504123629664,0.0,0.0,0.0,0.0015060535018850767,7.875880528574097e-05,0.00014710745544129633,0.0005925556187472461,0.09557257478219623,0.07169661319206316,0.023875961590133065,0.09557257478825229,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.5172556675,579.5956088839106,0.0,0.09557257478219623,0.07169661319204032,0.023875961590125463,0.37540205217705397,0.37540205217705397,0.12501401617589197,0.0,5.001509193831339,5.021261833619974,4.942204572525952,5.001297854030213,5.020740169960334,4.942924780974465,24780.77468737383,21063.658484267755,0.85,1.0667760974601337,0.6628808688543136,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663866503051173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.376838591565,1533.9173304851904,0.37540205217705397,0.12501401617589197,6.112871282664199,3.507686609011572
3700.0,-29.98830778702503,4.991527702603576,35.00446388259576,24.123694735486083,5.020547108128413,-26.487466412976723,-40.010888886731095,1.5197057340800446,0.01001799635827183,-4.9912480923543825,40.0089606899933,42263.23276653118,25751.103067286138,25751.103067286138,68014.33583381731,77341.76721724319,77341.76721724319,25751.103067286138,103092.87028452933,103092.87028452933,103092.87028452933,127873.6769122702,127873.6769122702,0.0,0.0,91515.41356336084,56436.879112648596,38976.14938968027,24780.806627740872,63756.956017421144,21063.685633579742,1533.9201646106328,0.0,0.8869307757291974,2.8176419313307504,0.0014959128700940735,0.0,0.01001799635827183,354776.9888092098,1554919.6232351968,4.382808559411371,1554919.6232351968,4.382808559411371,0.85,0.09557258469981639,4.028046144702076,101325.0,128379.50862000708,1.267007240266539,1.0,0.0,4.0280461447008316,1.2846447429566084,1.284934915966981,3.135533124458621,22719.55441318052,2316.749798675442,19311.61754561798,1969.2369510095682,0.85,0.8499998368988495,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.529628189461,4632.441516551485,5.551565933909423,4.991527702603576,-2.3133185785268,7.304846281130375,3.507669722337797,3.5,1.0021913492393706,0.6,0.0002258662607270373,0.966410876762374,0.00023371659628223994,198.9150648970947,0.0,0.0,0.0,0.0015060535018850767,7.875856371591431e-05,0.000147107697011123,0.000592556591801655,0.09557258469975402,0.07169664171703184,0.02387594298272218,0.09557258470638903,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.5286080809,579.5956051701725,0.0,0.09557258469975402,0.07169664171707862,0.02387594298273776,0.37540209147354864,0.37540209147354864,0.1250138820965582,0.0,5.001477420871197,5.021152698297271,4.942404960401632,5.0012660887126685,5.020631962537038,4.943122416343215,24780.806627740872,21063.685633579742,0.85,1.0667751423896847,0.6628803413228048,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663866942546291,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.37665194572,1533.9201646106328,0.37540209147354864,0.1250138820965582,6.112871282664199,3.507669722337797
3701.0,-29.988336688120345,4.991518589719167,35.00446509156475,24.123652860894822,5.020503705617874,-26.487496764192215,-40.01092353193087,1.5196637816897394,0.009942055384954074,-4.991292281064024,40.00896297901555,42263.25967282541,25751.093546129097,25751.093546129097,68014.35321895451,77341.77339455196,77341.77339455196,25751.093546129097,103092.86694068105,103092.86694068105,103092.86694068105,127873.70542744966,127873.70542744966,0.0,0.0,91515.41386965483,56436.900147928274,38976.12635747395,24780.838486768615,63756.96484424257,21063.71271375332,1533.9229919838522,0.0,0.886930542773151,2.8176377690517747,0.0014959128700940735,0.0,0.009942055384954074,354776.3778025918,1554919.7219482013,4.382816385857023,1554919.7219482013,4.382816385857023,0.85,0.09557259457779124,4.028046144702076,101325.0,128379.51786223862,1.2670073314802726,1.0,0.0,4.028046144702326,1.2846449391701869,1.2849351122248798,3.1355326455448322,22719.55448922086,2316.7498064293986,19311.61927366293,1969.2371272211135,0.85,0.8499999101137832,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.5162364032185,4632.441516551485,5.551579909116997,4.991518589719167,-2.313360140062651,7.304878729781818,3.507652844173921,3.5,1.0021865269068346,0.6,0.0002258662607270373,0.9664137834955495,0.00023371589332063522,198.91508853923952,0.0,0.0,0.0,0.0015060535018850767,7.875825490599996e-05,0.00014710800582103735,0.00059255783570224,0.09557259457764364,0.0716966701342817,0.023875924443361934,0.09557259458438513,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.539917716,579.5956014704267,0.0,0.09557259457764364,0.07169667013439243,0.02387592444339881,0.3754021304644239,0.3754021304644239,0.12501374845967064,0.0,5.001445616110004,5.021043788282782,4.942604545782501,5.001234336448988,5.020524133073593,4.943318970460211,24780.838486768615,21063.71271375332,0.85,1.0667752673784376,0.6628806715638675,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663867378276084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.376463208057,1533.9229919838522,0.3754021304644239,0.12501374845967064,6.112871282664199,3.507652844173921
3702.0,-29.988365755883553,4.9915095557882845,35.0044662957107,24.123611056152754,5.020460397537879,-26.487527255965762,-40.01095447512341,1.5196218976200855,0.009866027715929704,-4.9913363894727905,40.008965256472194,42263.27030416254,25751.084071705875,25751.084071705875,68014.35437586842,77341.7794592802,77341.7794592802,25751.084071705875,103092.86353098607,103092.86353098607,103092.86353098607,127873.73378395704,127873.73378395704,0.0,0.0,91515.41416907785,56436.90501396021,38976.12128346404,24780.870252970974,63756.991536435016,21063.739715025327,1533.925812262457,0.0,0.8869303102655708,2.8176336172702183,0.0014959128700940735,0.0,0.009866027715929704,354775.7679043083,1554919.8201649357,4.382824197238679,1554919.8201649357,4.382824197238679,0.85,0.09557260441888875,4.028046144702076,101325.0,128379.52276173478,1.2670073798345403,1.0,0.0,4.028046144702903,1.284645135064286,1.284935308163227,3.1355321674109677,22719.554563555415,2316.7498140094135,19311.620933037964,1969.2372964302758,0.85,0.8499999803700315,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.502851426498,4632.441516551485,5.551593886330489,4.9915095557882845,-2.3134016182735584,7.304911174061843,3.5076359746247974,3.5,1.0021817070356565,0.6,0.0002258662607270373,0.9664167070008947,0.00023371518630713016,198.91511231773035,0.0,0.0,0.0,0.0015060535018850767,7.875797909486544e-05,0.00014710828163217186,0.0005925589466822171,0.09557260441900163,0.07169669844677595,0.023875905972225678,0.09557260442419815,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.5511702086,579.5955977893774,0.0,0.09557260441900163,0.07169669844669127,0.023875905972197475,0.37540216915171537,0.37540216915171537,0.1250136152616473,0.0,5.001413757735634,5.020935052416121,4.942803394946111,5.001202417188722,5.020416246976765,4.943515027365265,24780.870252970974,21063.739715025327,0.85,1.066774838913164,0.6628805607932501,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266386781024488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.376273963215,1533.925812262457,0.37540216915171537,0.1250136152616473,6.112871282664199,3.5076359746247974
3703.0,-29.988394876510096,4.991500600404849,35.004467495082245,24.123569286335282,5.020417134384539,-26.487557790826507,-40.01098161153493,1.5195800487009183,0.009790054708162188,-4.991380418726276,40.00896752569909,42263.26506210578,25751.07464601227,25751.07464601227,68014.33970811804,77341.78544929615,77341.78544929615,25751.07464601227,103092.86009530842,103092.86009530842,103092.86009530842,127873.76204292911,127873.76204292911,0.0,0.0,91515.41443336893,56436.89404617822,38976.13376354524,24780.90194762069,63757.035711165925,21063.766655477586,1533.9286266942654,0.0,0.8869300781907423,2.8176294740371004,0.0014959128700940735,0.0,0.009790054708162188,354775.1591035462,1554919.9180253649,4.3828319940842855,1554919.9180253649,4.3828319940842855,0.85,0.09557261422933934,4.028046144702076,101325.0,128379.52287308696,1.2670073809335007,1.0,0.0,4.02804614470179,1.284645330794044,1.2849355039371961,3.135531689678369,22719.554629168142,2316.74982070005,19311.618063879287,1969.2370038575139,0.85,0.8499998516294139,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.489473271043,4632.441516551485,5.551607865966056,4.991500600404849,-2.313443014100732,7.30494361450558,3.5076191137051795,3.5,1.0021768896300514,0.6,0.0002258662607270373,0.9664196358325594,0.00023371447800981003,198.91513613947103,0.0,0.0,0.0,0.0015060535018850767,7.875773721608372e-05,0.0001471085235109536,0.0005925599209811114,0.09557261422925192,0.07169672665843134,0.02387588757082059,0.09557261423577658,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.5623820376,579.5955941216256,0.0,0.09557261422925192,0.07169672665849691,0.02387588757084243,0.3754022075340982,0.3754022075340982,0.12501348250310843,0.0,5.001381852160989,5.020826482481084,4.9430015582128135,5.001170473434456,5.020308491002254,4.943710596717153,24780.90194762069,21063.766655477586,0.85,1.066773869730059,0.6628800192902335,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663868238471145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.37608041609,1533.9286266942654,0.3754022075340982,0.12501348250310843,6.112871282664199,3.5076191137051795
3704.0,-29.988423970627423,4.991491723565125,35.00446868962205,24.123527586367004,5.020373981841417,-26.487588290770418,-40.011012519802875,1.5195383019844948,0.009714094086007208,-4.991424350089802,40.00896978370748,42263.275591693295,25751.06522076689,25751.06522076689,68014.34081246018,77341.79138507863,77341.79138507863,25751.06522076689,103092.85660584552,103092.85660584552,103092.85660584552,127873.79014968188,127873.79014968188,0.0,0.0,91515.4146774652,56436.89888408011,38976.12865931677,24780.933543836367,63757.06220315314,21063.793512260912,1533.9314333091063,0.0,0.8869298466533749,2.8176253420692383,0.0014959128700940735,0.0,0.009714094086007208,354774.5516562089,1554920.015403073,4.382839772875971,1554920.015403073,4.382839772875971,0.85,0.09557262399386357,4.028046144702076,101325.0,128379.5317812619,1.2670074688503519,1.0,0.0,4.028046144701772,1.2846455260458534,1.2849356992331087,3.135531213112481,22719.554689767316,2316.7498268794457,19311.62407840235,1969.237617168182,0.85,0.8500001140911504,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.476101944106,4632.441516551485,5.551621837606095,4.991491723565125,-2.3134843138323795,7.304976037397505,3.5076022614241573,3.5,1.0021720746926164,0.6,0.0002258662607270373,0.9664225620075986,0.00023371377035924523,198.91515993953186,0.0,0.0,0.0,0.0015060535018850767,7.87574617179214e-05,0.0001471087990091159,0.0005925610307004219,0.09557262399387942,0.07169675475785181,0.023875869236027605,0.09557262399980726,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.573538439,579.5955904720113,0.0,0.09557262399387942,0.07169675475783992,0.02387586923602365,0.37540224561012997,0.37540224561012997,0.12501335018711213,0.0,5.001349884507931,5.020718097492249,4.943198918955204,5.001138444175808,5.020201032130899,4.943904933093279,24780.933543836367,21063.793512260912,0.85,1.0667734437910865,0.6628799090056433,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266386866297412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.375884841007,1533.9314333091063,0.37540224561012997,0.12501335018711213,6.112871282664199,3.5076022614241573
3705.0,-29.988453084450725,4.991482924933097,35.00446987946226,24.12348595624792,5.02033088452033,-26.48761880292642,-40.01104342807082,1.5194966029960766,0.009638313512937202,-4.991468199058661,40.00897203590116,42263.286048907816,25751.05583584344,25751.05583584344,68014.34188475125,77341.79728503904,77341.79728503904,25751.05583584344,103092.85312088247,103092.85312088247,103092.85312088247,127873.81820246122,127873.81820246122,0.0,0.0,91515.41491607994,56436.903679948955,38976.123595701094,24780.965081578743,63757.08867727984,21063.820319341932,1533.9342347589018,0.0,0.8869296155555783,2.8176212173616206,0.0014959128700940735,0.0,0.009638313512937202,354773.94534896885,1554920.112529901,4.382847536902474,1554920.112529901,4.382847536902474,0.8500000000000001,0.09557263372895743,4.028046144702076,101325.0,128379.53634670157,1.2670075139077381,1.0,0.0,4.028046144704601,1.2846457210744955,1.2849358943058033,3.135530737091439,22719.55474900565,2316.749832920075,19311.621058546363,1969.237309228571,0.85,0.8499999789560824,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.462737548702,4632.441516551485,5.551635809723492,4.991482924933097,-2.3135255288450227,7.30500845377812,3.5075854179115153,3.5,1.002167262260433,0.6,0.0002258662607270373,0.9664254901741642,0.00023371306223134993,198.9151837557187,0.0,0.0,0.0,0.0015060535018850767,7.875718622065014e-05,0.00014710907450638717,0.0005925621404161433,0.09557263372893861,0.07169678275781503,0.023875850971123574,0.0955726337351273,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.5846661113,579.5955868317938,0.0,0.09557263372893861,0.07169678275782915,0.02387585097112828,0.3754022833799211,0.3754022833799211,0.12501321830857226,0.0,5.001317892643101,5.020609934015397,4.94339551893529,5.001106512571596,5.020093911428603,4.944098646187058,24780.965081578743,21063.820319341932,0.85,1.0667730176486008,0.6628797977717034,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663869083753987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.375688826305,1533.9342347589018,0.3754022833799211,0.12501321830857226,6.112871282664199,3.5075854179115153
3706.0,-29.988482250141516,4.991474204331965,35.0044710645458,24.123444395978026,5.02028789108456,-26.48764935137591,-40.01107056448234,1.5194549923189467,0.009562513416653928,-4.991511958334539,40.008974277033154,42263.28063263724,25751.04647213582,25751.04647213582,68014.32710477305,77341.80310754008,77341.80310754008,25751.04647213582,103092.8495796759,103092.8495796759,103092.8495796759,127873.84610516681,127873.84610516681,0.0,0.0,91515.4151402889,56436.89266538618,38976.13608322524,24780.996525490915,63757.13260871616,21063.847046667277,1533.9370288403961,0.0,0.886929384953921,2.8176171033985855,0.0014959128700940735,0.0,0.009562513416653928,354773.3402838496,1554920.209178805,4.38285528426328,1554920.209178805,4.38285528426328,0.85,0.09557264342219961,4.028046144702076,101325.0,128379.53606832112,1.2670075111603367,1.0,0.0,4.028046144699452,1.284645915690159,1.2849360889654264,3.135530262078529,22719.554804667612,2316.7498385960153,19311.617949927568,1969.2369922376722,0.85,0.8499998400479264,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.449380108313,4632.441516551485,5.551649778171018,4.991474204331965,-2.313566653833593,7.305040858165558,3.507568583196795,3.5,1.0021624523419415,0.6,0.0002258662607270373,0.9664284235669729,0.00023371235284387818,198.91520761434066,0.0,0.0,0.0,0.0015060535018850767,7.875694434411993e-05,0.0001471093163829174,0.0005925631147059684,0.09557264342209487,0.07169681064948026,0.023875832772614618,0.09557264342874802,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.5957391288,579.595583209453,0.0,0.09557264342209487,0.07169681064955882,0.023875832772640784,0.37540232084590136,0.37540232084590136,0.12501308686541848,0.0,5.001285856825518,5.020501975058437,4.9435913301500705,5.001074471751167,5.019986940986826,4.944291472195744,24780.996525490915,21063.847046667277,0.85,1.0667720507787533,0.6628792560671004,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663869500826668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.375491447026,1533.9370288403961,0.37540232084590136,0.12501308686541848,6.112871282664199,3.507568583196795
3707.0,-29.988511379635405,4.991465561482568,35.00447224499009,24.123402905557327,5.020244966589167,-26.487679860349065,-40.01110527953131,1.519413447302769,0.009486893496386983,-4.9915556327813295,40.00897651207231,42263.3067099863,25751.03714192766,25751.03714192766,68014.34385191396,77341.8088982443,77341.8088982443,25751.03714192766,103092.84604017196,103092.84604017196,103092.84604017196,127873.87394800552,127873.87394800552,0.0,0.0,91515.41534597866,56436.913157720424,38976.11354250915,24781.02790783355,63757.1414503427,21063.873721658518,1533.939817523206,0.0,0.886929154804827,2.817612996970114,0.0014959128700940735,0.0,0.009486893496386983,354772.7363915035,1554920.3055652843,4.382863016422373,1554920.3055652843,4.382863016422373,0.85,0.09557265308354941,4.028046144702076,101325.0,128379.54464243946,1.2670075957803055,1.0,0.0,4.028046144704203,1.2846461099987816,1.284936283317939,3.1355297878151798,22719.55485573201,2316.749843803135,19311.62376171918,1969.2375848754857,0.85,0.8500000939431686,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.436029684082,4632.441516551485,5.551663745523625,4.991465561482568,-2.3136076924010753,7.305073253883643,3.507551757357009,3.5,1.0021576449591454,0.6,0.0002258662607270373,0.9664313533287976,0.00023371164433879193,198.915231443358,0.0,0.0,0.0,0.0015060535018850767,7.87566349174874e-05,0.0001471096258095499,0.0005925643610907225,0.09557265308349318,0.07169683844106192,0.023875814642431253,0.09557265308981255,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.6067820443,579.5955795969609,0.0,0.09557265308349318,0.07169683844110411,0.023875814642445297,0.3754023580091315,0.3754023580091315,0.12501295585378844,0.0,5.001253806701413,5.020394254149494,4.943786370584178,5.001042526277729,5.019880333772051,4.944483590447703,24781.02790783355,21063.873721658518,0.85,1.0667721655132074,0.6628795731518657,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266386991420055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.375292058205,1533.939817523206,0.3754023580091315,0.12501295585378844,6.112871282664199,3.507551757357009
3708.0,-29.98854068044976,4.991456996017034,35.00447342074898,24.12336141513663,5.020202107876008,-26.487710516939742,-40.01113622272385,1.5193719443659994,0.0094112291344004,-4.991599226788098,40.00897873648843,42263.31649783483,25751.027855864097,25751.027855864097,68014.34435369892,77341.81458928372,77341.81458928372,25751.027855864097,103092.84244514782,103092.84244514782,103092.84244514782,127873.9016480743,127873.9016480743,0.0,0.0,91515.41554796745,56436.91745651882,38976.10899049848,24781.05920292648,63757.16819342496,21063.90032248751,1533.9425994248547,0.0,0.8869289251030328,2.8176089005300486,0.0014959128700940735,0.0,0.0094112291344004,354772.13361296564,1554920.4014936863,4.382870733556564,1554920.4014936863,4.382870733556564,0.85,0.09557266270846171,4.028046144702076,101325.0,128379.54892949868,1.2670076380902904,1.0,0.0,4.028046144702042,1.2846463041106546,1.2849364774736576,3.1355293140321954,22719.554905877612,2316.749848916563,19311.625038012724,1969.2377150212076,0.85,0.8500001482430781,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.422686312421,4632.441516551485,5.551677714032643,4.991456996017034,-2.3136486478393383,7.305105643856372,3.507534940437994,3.5,1.0021528401251412,0.6,0.0002258662607270373,0.966434300331204,0.0002337109316687449,198.91525541252767,0.0,0.0,0.0,0.0015060535018850767,7.875635911159752e-05,0.00014710990161543978,0.0005925654720495739,0.09557266270838924,0.07169686612950661,0.023875796578882624,0.095572662714855,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.6177724717,579.59557600164,0.0,0.09557266270838924,0.07169686612956097,0.02387579657890073,0.37540239487263055,0.37540239487263055,0.1250128252711575,0.0,5.001221721878153,5.0202867262487985,4.943980693819526,5.001010455922483,5.0197737308010915,4.944675197232812,24781.05920292648,21063.90032248751,0.85,1.0667717259235643,0.6628794486232105,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663870323888862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.37509242234,1533.9425994248547,0.37540239487263055,0.1250128252711575,6.112871282664199,3.507534940437994
3709.0,-29.988570029890678,4.991448507686075,35.00447459179325,24.12332002948972,5.020159303248663,-26.48774121188219,-40.01116339405996,1.519330485240096,0.009335564602281465,-4.991642735044375,40.008980950682606,42263.310426572745,25751.018599715055,25751.018599715055,68014.3290262878,77341.8202024201,77341.8202024201,25751.018599715055,103092.83880213516,103092.83880213516,103092.83880213516,127873.92921299605,127873.92921299605,0.0,0.0,91515.41571365284,56436.905937805255,38976.12197316398,24781.0904108609,63757.21238402488,21063.926849231764,1533.9453744336342,0.0,0.8869286958733523,2.8176048140996888,0.0014959128700940735,0.0,0.009335564602281465,354771.53201964544,1554920.4969812778,4.382878434832179,1554920.4969812778,4.382878434832179,0.85,0.09557267229465899,4.028046144702076,101325.0,128379.54837273773,1.267007632595487,1.0,0.0,4.028046144702921,1.2846464980176802,1.2849366714244825,3.13552884074934,22719.554947010554,2316.749853110956,19311.617283864387,1969.23692431813,0.85,0.8499998054057575,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.409350008137,4632.441516551485,5.551691680612423,4.991448507686075,-2.3136895163217406,7.305138024007816,3.507518132458362,3.5,1.0021480378452463,0.6,0.0002258662607270373,0.9664372522340768,0.00023371021781798116,198.91527942148144,0.0,0.0,0.0,0.0015060535018850767,7.875611692612307e-05,0.00014711014380091426,0.0005925664475838406,0.09557267229468042,0.07169689371312656,0.02387577858155386,0.09557267230031552,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.6287123958,579.5955724228398,0.0,0.09557267229468042,0.07169689371311048,0.023875778581548508,0.3754024314362399,0.3754024314362399,0.12501269511824276,0.0,5.001189590031629,5.020179376986562,4.944174293667231,5.000978299646647,5.0196672593916105,4.944866066265604,24781.0904108609,21063.926849231764,0.85,1.066770746133336,0.6628788939518051,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663870729909037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.37488838337,1533.9453744336342,0.3754024314362399,0.12501269511824276,6.112871282664199,3.507518132458362
3710.0,-29.988599316331776,4.991440096487452,35.00447575810257,24.123278713692002,5.02011661324529,-26.48777183866386,-40.01119430232791,1.5192891355773284,0.009259963745478217,-4.991686145935425,40.00898315485574,42263.32025449742,25751.009343834718,25751.009343834718,68014.32959833214,77341.82577475287,77341.82577475287,25751.009343834718,103092.8351185876,103092.8351185876,103092.8351185876,127873.95664689456,127873.95664689456,0.0,0.0,91515.41585942933,56436.910339173555,38976.11724472863,24781.121528306958,63757.238773035584,21063.953299060915,1533.9481420937068,0.0,0.8869284671748079,2.817600738214492,0.0014959128700940735,0.0,0.009259963745478217,354770.93177428923,1554920.592037923,4.382886118266272,1554920.592037923,4.382886118266272,0.8500000000000001,0.09557268183604645,4.028046144702076,101325.0,128379.55661279956,1.2670077139185745,1.0,0.0,4.028046144704161,1.2846466914127979,1.284936864863284,3.135528368716077,22719.554983200927,2316.749856801347,19311.618406100344,1969.23703875435,0.85,0.8499998534469339,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.396020813936,4632.441516551485,5.5517056388203745,4.991440096487452,-2.3137302893280736,7.305170385815526,3.5075013334718848,3.5,1.0021432381348243,0.6,0.0002258662607270373,0.966440197810265,0.0002337095055015294,198.91530337890478,0.0,0.0,0.0,0.0015060535018850767,7.875584143320144e-05,0.00014711041929383586,0.0005925675572820415,0.09557268183603332,0.07169692118716904,0.02387576064886427,0.09557268184231967,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.6396028078,579.5955688602374,0.0,0.09557268183603332,0.0716969211871789,0.02387576064886755,0.3754024676990897,0.3754024676990897,0.12501256539476427,0.0,5.001157409479106,5.0200722373487,4.944367070367093,5.0009461096809105,5.01956114330568,4.945055734845766,24781.121528306958,21063.953299060915,0.85,1.0667703135709978,0.6628787737334001,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663871132272897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.374682393558,1533.9481420937068,0.3754024676990897,0.12501256539476427,6.112871282664199,3.5075013334718848
3711.0,-29.988628651538193,4.99143176195124,35.00447691979776,24.12323746774348,5.020074013537159,-26.48780250029688,-40.01122524552045,1.5192478622959094,0.0091845082752684,-4.991729481394432,40.00898535307781,42263.329906147,25751.00014434543,25751.00014434543,68014.33005049243,77341.83128973434,77341.83128973434,25751.00014434543,103092.83143407977,103092.83143407977,103092.83143407977,127873.98402321238,127873.98402321238,0.0,0.0,91515.4160041865,56436.914620599375,38976.112648430135,24781.15258913262,63757.26523756275,21063.979700762728,1533.9509048520708,0.0,0.8869282388811917,2.8175966692335326,0.0014959128700940735,0.0,0.0091845082752684,354770.3325729336,1554920.6868357083,4.382893788098948,1554920.6868357083,4.382893788098948,0.85,0.09557269134992345,4.028046144702076,101325.0,128379.56051012606,1.2670077523821965,1.0,0.0,4.0280461447020866,1.2846468844507326,1.2849370579448216,3.1355278975547582,22719.555019138243,2316.749860465933,19311.619451564384,1969.237145362013,0.85,0.8499998981184658,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.382698831327,4632.441516551485,5.5517196006344145,4.99143176195124,-2.3137709829825392,7.30520274493378,3.5074845436064432,3.5,1.0021384410304124,0.6,0.0002258662607270373,0.966443148300879,0.00023370879200099545,198.9153273762258,0.0,0.0,0.0,0.0015060535018850767,7.875556562988055e-05,0.00014711069509715675,0.0005925686682305448,0.09557269134981831,0.07169694856569539,0.023875742784122928,0.09557269135623182,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.650463816,579.5955653072511,0.0,0.09557269134981831,0.07169694856577426,0.023875742784149195,0.3754025036624828,0.3754025036624828,0.1250124360939637,0.0,5.001125212270495,5.019965313976115,4.944559132236293,5.000913989669698,5.019455228450738,4.945245080314692,24781.15258913262,21063.979700762728,0.85,1.0667698778651757,0.6628786499651722,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663871530980546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.37447668752,1533.9509048520708,0.3754025036624828,0.1250124360939637,6.112871282664199,3.5074845436064432
3712.0,-29.988658034763304,4.991423503786961,35.00447807693688,24.123196256719552,5.020031453998673,-26.487833201145992,-40.01125618871299,1.5192066203813737,0.009109161195510751,-4.991772733393698,40.00898754376271,42263.33938719482,25750.990979713504,25750.990979713504,68014.33036690833,77341.8367524682,77341.8367524682,25750.990979713504,103092.8277321817,103092.8277321817,103092.8277321817,127874.01131214044,127874.01131214044,0.0,0.0,91515.41613233526,56436.91876706201,38976.10818363695,24781.183579958742,63757.29176359569,21064.00604296493,1533.9536617556425,0.0,0.8869280110383239,2.817592608569732,0.0014959128700940735,0.0,0.009109161195510751,354769.7345253087,1554920.781309483,4.3829014427907955,1554920.781309483,4.3829014427907955,0.85,0.09557270082970902,4.028046144702076,101325.0,128379.56858315962,1.267007832056843,1.0,0.0,4.028046144702108,1.2846470773420204,1.2849372508796795,3.135527426751512,22719.555050952367,2316.749863710071,19311.62495870468,1969.2377069340378,0.85,0.850000139324699,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.369384049872,4632.441516551485,5.551733561424488,4.991423503786961,-2.313811591493991,7.305235095280952,3.507467762848832,3.5,1.0021336465282378,0.6,0.0002258662607270373,0.966446103630879,0.00023370807733454722,198.91535141283376,0.0,0.0,0.0,0.0015060535018850767,7.875528982745234e-05,0.00014711097089958498,0.0005925697791754525,0.09557270082970447,0.07169697584394351,0.023875724985760956,0.0955727008355367,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.6612875846,579.5955617664501,0.0,0.09557270082970447,0.07169697584394692,0.023875724985762094,0.3754025393280042,0.3754025393280042,0.1250123072164569,0.0,5.001093003633912,5.019858610756444,4.944750488517741,5.000881894589213,5.019349564751565,4.945433772610443,24781.183579958742,21064.00604296493,0.85,1.0667694390015376,0.6628785228817774,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266387192605426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.374269028343,1533.9536617556425,0.3754025393280042,0.1250123072164569,6.112871282664199,3.507467762848832
3713.0,-29.988687465006976,4.991415321910016,35.00447922942228,24.123155150469415,5.019988991250765,-26.48786393462022,-40.01128713190553,1.519165460863994,0.009033768531025999,-4.991815892347294,40.00898972249153,42263.34869768752,25750.981825233397,25750.981825233397,68014.33052292092,77341.84213825662,77341.84213825662,25750.981825233397,103092.82396349001,103092.82396349001,103092.82396349001,127874.03843341756,127874.03843341756,0.0,0.0,91515.41624181267,56436.92280124348,38976.103822854646,24781.21446992755,63757.31829278219,21064.032299438415,1533.956410808325,0.0,0.8869277837119727,2.817588559388051,0.0014959128700940735,0.0,0.009033768531025999,354769.1377665731,1554920.8752677934,4.382909080132225,1554920.8752677934,4.382909080132225,0.85,0.09557271026379086,4.028046144702076,101325.0,128379.57231345784,1.267007868872024,1.0,0.0,4.028046144702021,1.2846472698479892,1.284937443429131,3.135526956888882,22719.555078131154,2316.749866481536,19311.625889823114,1969.237801881694,0.85,0.8500001792909948,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.356076501465,4632.441516551485,5.55174751582599,4.991415321910016,-2.313852107854351,7.305267429764367,3.5074509912391933,3.5,1.0021288546397695,0.6,0.0002258662607270373,0.9664490636997244,0.00023370736152651903,198.91537548791052,0.0,0.0,0.0,0.0015060535018850767,7.875501402591762e-05,0.0001471112467011197,0.0005925708901167612,0.09557271026370065,0.07169700301291376,0.023875707250786884,0.09557271027031386,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.6720522798,579.5955582449725,0.0,0.09557271026370065,0.07169700301298144,0.023875707250809418,0.37540257469730204,0.37540257469730204,0.1250121787628207,0.0,5.001060754564776,5.019752111074524,4.944941073003804,5.000849660878316,5.019244055962247,4.945621446085511,24781.21446992755,21064.032299438415,0.85,1.0667689975696588,0.6628783930906337,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663872317507807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.37405942935,1533.956410808325,0.37540257469730204,0.1250121787628207,6.112871282664199,3.5074509912391933
3714.0,-29.988716941483208,4.991407215922245,35.004480377319005,24.123114044219278,5.019946600923698,-26.48789470246591,-40.01131430324165,1.5191243619064279,0.008958467712545826,-4.991858973006704,40.008991893807135,42263.3421563497,25750.97271853253,25750.97271853253,68014.31487488223,77341.84745843775,77341.84745843775,25750.97271853253,103092.82017697029,103092.82017697029,103092.82017697029,127874.06546986745,127874.06546986745,0.0,0.0,91515.41633370328,56436.91103161558,38976.11700231967,24781.24529289716,63757.36229521683,21064.058498962586,1533.9591542964647,0.0,0.8869275568098371,2.817584518138581,0.0014959128700940735,0.0,0.008958467712545826,354768.54209024267,1554920.9689058235,4.382916703224204,1554920.9689058235,4.382916703224204,0.85,0.0955727196665711,4.028046144702076,101325.0,128379.5711442599,1.2670078573329375,1.0,0.0,4.028046144699742,1.2846474620707726,1.2849376356953335,3.1355264877175824,22719.555100943857,2316.7498688077844,19311.617773665006,1969.236974263893,0.85,0.8499998212052456,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.342776266894,4632.441516551485,5.551761471854359,4.991407215922245,-2.3138925429238744,7.30529975884612,3.5074342288792932,3.5,1.0021240653940837,0.6,0.0002258662607270373,0.9664520284284032,0.0002337066445960385,198.91539960081306,0.0,0.0,0.0,0.0015060535018850767,7.875477184426741e-05,0.0001471114888827699,0.0005925718656356236,0.09557271966651332,0.07169703008423715,0.02387568958227617,0.09557271967265824,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.6827803479,579.5955547354769,0.0,0.09557271966651332,0.0716970300842805,0.023875689582290607,0.3754026097708334,0.3754026097708334,0.12501205072902957,0.0,5.001028481392268,5.019645812826639,4.94513095735266,5.000817440719231,5.01913871252026,4.945808678428023,24781.24529289716,21064.058498962586,0.85,1.0667680159030788,0.6628778330047126,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663872705345192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.373847908973,1533.9591542964647,0.3754026097708334,0.12501205072902957,6.112871282664199,3.5074342288792932
3715.0,-29.988746385137777,4.99139918571699,35.004481520656334,24.12307304274293,5.0199042884831035,-26.487925432983495,-40.01134905321521,1.5190833363287461,0.008883278671305561,-4.991901961900732,40.00899405679832,42263.367096255235,25750.963624630665,25750.963624630665,68014.3307208859,77341.85274232629,77341.85274232629,25750.963624630665,103092.81636695695,103092.81636695695,103092.81636695695,127874.09240449996,127874.09240449996,0.0,0.0,91515.41640754737,56436.93076147595,38976.09516230157,24781.276037543008,63757.37119984458,21064.084631911555,1533.9618912613648,0.0,0.8869273304040547,2.8175804861428344,0.0014959128700940735,0.0,0.008883278671305561,354767.9476838029,1554921.0621855513,4.3829243096431565,1554921.0621855513,4.3829243096431565,0.85,0.09557272902948949,4.028046144702076,101325.0,128379.57888323684,1.2670079337107016,1.0,0.0,4.028046144703114,1.2846476539504106,1.2849378276183128,3.1355260193839616,22719.555119276338,2316.749870677177,19311.623063362473,1969.23751366292,0.85,0.8500000533451284,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.329483351783,4632.441516551485,5.551775421961253,4.99139918571699,-2.3139328868706373,7.3053320725876265,3.5074174757761654,3.5,1.00211927879319,0.6,0.0002258662607270373,0.9664549898656952,0.0002337059284658721,198.91542368687215,0.0,0.0,0.0,0.0015060535018850767,7.875446211423965e-05,0.00014711179861279765,0.0005925731132424678,0.09557272902947339,0.07169705705134027,0.023875671978133124,0.09557272903544094,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.6934672884,579.595551239436,0.0,0.09557272902947339,0.07169705705135235,0.02387567197813714,0.3754026445489722,0.3754026445489722,0.12501192311569584,0.0,5.000996187856174,5.019539741626545,4.945320079628232,5.000785240572043,5.019033724011081,4.945994926350977,24781.276037543008,21064.084631911555,0.85,1.0667681154497113,0.662878131593328,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26638730895853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.3736344814,1533.9618912613648,0.3754026445489722,0.12501192311569584,6.112871282664199,3.5074174757761654
3716.0,-29.988775984964292,4.9913912308481,35.004482659409845,24.12303207619118,5.019862060130504,-26.4879562956506,-40.01137622455133,1.5190423708168193,0.008808059583373051,-4.991944875052422,40.00899620995945,42263.36011308903,25750.954584266823,25750.954584266823,68014.31469735585,77341.85792387545,77341.85792387545,25750.954584266823,103092.81250814226,103092.81250814226,103092.81250814226,127874.11920979516,127874.11920979516,0.0,0.0,91515.41647630931,56436.91866552288,38976.108678651595,24781.306701652895,63757.41538030449,21064.11069640496,1533.9646219389597,0.0,0.8869271044183864,2.8175764633866964,0.0014959128700940735,0.0,0.008808059583373051,354767.35432490206,1554921.1550411598,4.382931901950415,1554921.1550411598,4.382931901950415,0.85,0.09557273835870707,4.028046144702076,101325.0,128379.58227947856,1.2670079672290013,1.0,0.0,4.0280461447008795,1.2846478455491737,1.2849380192603537,3.1355255517360305,22719.55513634713,2316.7498724179136,19311.62379948352,1969.2375887263768,0.85,0.8500000851067923,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.316197831002,4632.441516551485,5.551789374840085,4.9913912308481,-2.3139731515012563,7.305364382349357,3.5074007320241174,3.5,1.0021144948640335,0.6,0.0002258662607270373,0.9664579670205955,0.00023370520853932186,198.91544790069182,0.0,0.0,0.0,0.0015060535018850767,7.875421993415841e-05,0.00014711204079287892,0.0005925740887550104,0.09557273835868071,0.07169708391942889,0.02387565443925183,0.09557273836467123,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.7041056579,579.595547759284,0.0,0.09557273835868071,0.07169708391944865,0.023875654439258414,0.37540267903370567,0.37540267903370567,0.12501179591908512,0.0,5.000963862938704,5.019433851981262,4.9455085322991295,5.000752934635784,5.018928704741882,4.946180844237574,24781.306701652895,21064.11069640496,0.85,1.0667671249165218,0.6628775627273112,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663873470233176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.373420728807,1533.9646219389597,0.37540267903370567,0.12501179591908512,6.112871282664199,3.5074007320241174
