time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3717.0,-29.988805517731386,4.991383351120392,35.00448379363682,24.12299121441322,5.019819907883032,-26.487987090349602,-40.011410939600296,1.5190014805012564,0.008732967353864751,-4.991987701000015,40.00899835562141,42263.38473117108,25750.945567324972,25750.945567324972,68014.33029849605,77341.86306639569,77341.86306639569,25750.945567324972,103092.80863372066,103092.80863372066,103092.80863372066,127874.14592811259,127874.14592811259,0.0,0.0,91515.41650972154,56436.938174496936,38976.08703913845,24781.337294391928,63757.424333530376,21064.13670023314,1533.9673465959957,0.0,0.8869268789031667,2.8175724491582534,0.0014959128700940735,0.0,0.008732967353864751,354766.7621733914,1554921.2475733836,4.382939478454917,1554921.2475733836,4.382939478454917,0.85,0.09557274765177314,4.028046144702076,101325.0,128379.58974007505,1.267008040859364,1.0,0.0,4.028046144702779,1.284648036796295,1.2849382105506735,3.1355250849465146,22719.55514464203,2316.7498732637578,19311.619966820268,1969.2371979034908,0.85,0.8499999161019903,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.30291969802,4632.441516551485,5.551803324005736,4.991383351120392,-2.3140133284841133,7.305396679604506,3.507383997614864,3.5,1.002109713604247,0.6,0.0002258662607270373,0.9664609374405086,0.0002337044902458261,198.91547205966017,0.0,0.0,0.0,0.0015060535018850767,7.875391051742217e-05,0.00014711235020961513,0.0005925753350999018,0.09557274765167997,0.07169711068630943,0.023875636965370532,0.09557274765824764,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.7147069786,579.5955442912513,0.0,0.09557274765167997,0.07169711068637932,0.02387563696539381,0.375402713224015,0.375402713224015,0.12501166914131168,0.0,5.000931516532319,5.019328168431855,4.945696281276412,5.0007206683538925,5.018824011311381,4.946365943635669,24781.337294391928,21064.13670023314,0.85,1.0667672198095202,0.6628778557628234,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266387384730997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.373202866107,1533.9673465959957,0.375402713224015,0.12501166914131168,6.112871282664199,3.507383997614864
3718.0,-29.98883520507191,4.9913755461905644,35.00448492332972,24.122950352635257,5.0197778060734555,-26.4880180191167,-40.0114381807856,1.518960620118257,0.00865788976523163,-4.992030446824099,40.00900049201048,42263.37743382227,25750.93659157936,25750.93659157936,68014.31402540163,77341.86812742474,77341.86812742474,25750.93659157936,103092.8047190041,103092.8047190041,103092.8047190041,127874.17252672705,127874.17252672705,0.0,0.0,91515.41654466139,56436.925851058935,38976.10077066939,24781.36780772295,63757.46857839234,21064.162636564506,1533.970064930071,0.0,0.8869266538283853,2.817568444094794,0.0014959128700940735,0.0,0.00865788976523163,354766.17113011493,1554921.3397053622,4.382947040164874,1554921.3397053622,4.382947040164874,0.85,0.09557275690964584,4.028046144702076,101325.0,128379.59296928845,1.2670080727292223,1.0,0.0,4.02804614470225,1.2846482279034759,1.2849384017010215,3.135524618498699,22719.555153316174,2316.7498741482746,19311.620597274887,1969.2372621919706,0.85,0.8499999435268933,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.289649005787,4632.441516551485,5.551817273226791,4.9913755461905644,-2.314053423065662,7.305428969256226,3.507367272615085,3.5,1.0021049350328814,0.6,0.0002258662607270373,0.96646392341742,0.00023370376819485756,198.91549634508158,0.0,0.0,0.0,0.0015060535018850767,7.875366771634299e-05,0.00014711259301069434,0.0005925763131138529,0.09557275690959019,0.07169713735297716,0.02387561955661304,0.09557275691571568,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.725262481,579.5955408382073,0.0,0.09557275690959019,0.0716971373530189,0.02387561955662694,0.37540274712069516,0.37540274712069516,0.1250115427815524,0.0,5.000899142492813,5.019222670302611,4.9458833640268836,5.000688336589349,5.018719407330025,4.946550513420959,24781.36780772295,21064.162636564506,0.85,1.066766224285949,0.6628772813001158,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663874220824936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.372985360176,1533.970064930071,0.37540274712069516,0.1250115427815524,6.112871282664199,3.507367272615085
3719.0,-29.988864823805187,4.991367816030493,35.0044860484487,24.122909595631086,5.01973580458701,-26.48804887611266,-40.01147289583457,1.518919856894497,0.008582852653375994,-4.992073097839563,40.00900261817095,42263.40174167479,25750.927619208578,25750.927619208578,68014.32936088336,77341.87313960925,77341.87313960925,25750.927619208578,103092.80075881783,103092.80075881783,103092.80075881783,127874.19898855331,127874.19898855331,0.0,0.0,91515.41654356598,56436.945145631646,38976.07933103815,24781.39822973549,63757.47756077364,21064.188495275164,1533.9727759257041,0.0,0.8869264292717289,2.8175644495636307,0.0014959128700940735,0.0,0.008582852653375994,354765.581397172,1554921.4313970006,4.3829545844702835,1554921.4313970006,4.3829545844702835,0.85,0.09557276612298587,4.028046144702076,101325.0,128379.60026285668,1.267008144711144,1.0,0.0,4.028046144702004,1.2846484185562923,1.2849385923969021,3.1355241531600186,22719.555153044228,2316.7498741205436,19311.625623277065,1969.2377747015612,0.85,0.8500001647562836,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.276385771545,4632.441516551485,5.551831214328355,4.991367816030493,-2.3140934244986924,7.305461240529185,3.507350557046455,3.5,1.00210015915613,0.6,0.0002258662607270373,0.9664669025036788,0.0002337030478145914,198.9155205743854,0.0,0.0,0.0,0.0015060535018850767,7.875335830161209e-05,0.0001471129024254252,0.0005925775594506667,0.09557276612302223,0.0716971639122013,0.023875602210820947,0.0955727661285612,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.7357674474,579.5955374016962,0.0,0.09557276612302223,0.07169716391217401,0.023875602210811867,0.37540278072326505,0.37540278072326505,0.1250114168409527,0.0,5.000866729868449,5.019117375006886,4.946069684447139,5.0006559504929555,5.018615103897162,4.946733964494456,24781.39822973549,21064.188495275164,0.85,1.0667663145244743,0.6628775691665234,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663874590794344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.372763773197,1533.9727759257041,0.37540278072326505,0.1250114168409527,6.112871282664199,3.507350557046455
3720.0,-29.988894595437984,4.99136016013127,35.004487169047934,24.12286887355151,5.019693861794928,-26.488079864845588,-40.01150010209528,1.5188791312025185,0.008507870311518673,-4.992115676655563,40.00900473676173,42263.39413946197,25750.918707906785,25750.918707906785,68014.31284736875,77341.87806752085,77341.87806752085,25750.918707906785,103092.79677542765,103092.79677542765,103092.79677542765,127874.2253620895,127874.2253620895,0.0,0.0,91515.41654387732,56436.93261581857,38976.093253398605,24781.428586661856,63757.521840060464,21064.214298662577,1533.9754816005989,0.0,0.886926205110142,2.8175604627679616,0.0014959128700940735,0.0,0.008507870311518673,354764.9926656442,1554921.5227610522,4.382962115505351,1554921.5227610522,4.382962115505351,0.85,0.09557277530769163,4.028046144702076,101325.0,128379.60326936573,1.2670081743830814,1.0,0.0,4.028046144703119,1.284648609033626,1.2849387829172605,3.1355236882497888,22719.55515312152,2316.7498741284253,19311.626118352062,1969.2378251851615,0.85,0.8500001865440913,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.263130087516,4632.441516551485,5.551845159638648,4.99136016013127,-2.3141333494173373,7.305493509548608,3.507333851025151,3.5,1.002095386007186,0.6,0.0002258662607270373,0.9664698969787209,0.0002337023237176008,198.9155449287731,0.0,0.0,0.0,0.0015060535018850767,7.875311581338812e-05,0.0001471131449136492,0.0005925785362044225,0.09557277530753994,0.07169719037646313,0.02387558493107681,0.0955727753143704,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.7462350125,579.5955339774181,0.0,0.09557277530753994,0.07169719037657693,0.023875584931114708,0.3754028140325199,0.3754028140325199,0.12501129131415445,0.0,5.000834291599745,5.019012260474824,4.9462553605633275,5.000623546967063,5.0185108494001724,4.946917199871166,24781.428586661856,21064.214298662577,0.85,1.0667653146555274,0.6628769895649679,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663874957219532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.372542571073,1533.9754816005989,0.3754028140325199,0.12501129131415445,6.112871282664199,3.507333851025151
3721.0,-29.988924297049362,4.99135257841162,35.00448828511096,24.122828256245725,5.01965201903982,-26.488110780554173,-40.01153108021242,1.5188385025445603,0.008432949578434545,-4.992158163524542,40.00900684583328,42263.40246189951,25750.909806358082,25750.909806358082,68014.31226825759,77341.88294748249,77341.88294748249,25750.909806358082,103092.79275384056,103092.79275384056,103092.79275384056,127874.25161137761,127874.25161137761,0.0,0.0,91515.41650839693,56436.936022813614,38976.089428425905,24781.45885753705,63757.548285962956,21064.240028906494,1533.9781803026478,0.0,0.8869259814497181,2.8175564858970055,0.0014959128700940735,0.0,0.008432949578434545,354764.4052053868,1554921.6137158163,4.3829696297056975,1554921.6137158163,4.3829696297056975,0.85,0.09557278444978341,4.028046144702076,101325.0,128379.60137637856,1.2670081557007506,1.0,0.0,4.028046144701827,1.2846487990571807,1.2849389729837373,3.1355232244472635,22719.55514431318,2316.7498732302247,19311.622022693467,1969.2374075442142,0.85,0.850000006603442,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.249881930812,4632.441516551485,5.551859098121398,4.99135257841162,-2.3141731834044785,7.3055257618160985,3.507317154522269,3.5,1.002090615577791,0.6,0.0002258662607270373,0.9664728844208849,0.00023370160132570863,198.91556922588643,0.0,0.0,0.0,0.0015060535018850767,7.875283970761179e-05,0.00014711342101942553,0.0005925796483712303,0.09557278444974908,0.07169721673534842,0.02387556771440066,0.09557278445590509,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.7566555458,579.5955305685284,0.0,0.09557278444974908,0.07169721673537417,0.023875567714409237,0.3754028470478922,0.3754028470478922,0.1250111662035232,0.0,5.0008018191435895,5.018907342373836,4.946440311148649,5.000591113102985,5.018406892033681,4.947099422799056,24781.45885753705,21064.240028906494,0.85,1.0667648630904432,0.6628768451437512,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663875320124618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.372317318564,1533.9781803026478,0.3754028470478922,0.1250111662035232,6.112871282664199,3.507317154522269
3722.0,-29.988954040015777,4.991345070577812,35.00448939673883,24.12278763893994,5.019610230052076,-26.488141728110687,-40.01156205832956,1.5187979181470204,0.008358193090600707,-4.99220056839583,40.009008948775886,42263.41063623941,25750.900940056927,25750.900940056927,68014.31157629634,77341.88779027732,77341.88779027732,25750.900940056927,103092.78873033426,103092.78873033426,103092.78873033426,127874.27779787048,127874.27779787048,0.0,0.0,91515.41647423967,56436.9393202019,38976.08572670863,24781.489067536222,63757.57479424485,21064.26570740579,1533.9808737077858,0.0,0.8869257582280285,2.8175525164453967,0.0014959128700940735,0.0,0.008358193090600707,354763.81887945253,1554921.7044051825,4.382977129168686,1554921.7044051825,4.382977129168686,0.8500000000000001,0.09557279355989479,4.028046144702076,101325.0,128379.60833589023,1.2670082243857905,1.0,0.0,4.028046144702093,1.2846489888737813,1.2849391628432134,3.135522761150001,22719.555135833325,2316.74987236552,19311.617882548137,1969.2369853668824,0.85,0.8499998246924217,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.236641380229,4632.441516551485,5.5518730351787475,4.991345070577812,-2.3142129337794155,7.305558004357227,3.50730046763706,3.5,1.0020858478963028,0.6,0.0002258662607270373,0.9664758760325917,0.00023370087793005669,198.91559355683583,0.0,0.0,0.0,0.0015060535018850767,7.875256360272972e-05,0.0001471136971243076,0.0005925807605344361,0.09557279355983571,0.07169724299702436,0.02387555056281135,0.0955727935658757,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.7670457957,579.5955271695427,0.0,0.09557279355983571,0.07169724299706867,0.02387555056282611,0.3754028797699988,0.3754028797699988,0.12501104150559408,0.0,5.000769339589226,5.018802648658095,4.94662456068653,5.000558761486445,5.0183032518548885,4.9472810236272835,24781.489067536222,21064.26570740579,0.85,1.0667644087120411,0.6628766977512821,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266387567951345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.37209247644,1533.9808737077858,0.3754028797699988,0.12501104150559408,6.112871282664199,3.50730046763706
3723.0,-29.98898385516498,4.991337636405854,35.00449050386052,24.122747126407944,5.019568537586579,-26.48817273096898,-40.0115930364467,1.5187574133906023,0.008283401030155346,-4.992242888168139,40.00901104077926,42263.418551914816,25750.892100634937,25750.892100634937,68014.31065254976,77341.89254713153,77341.89254713153,25750.892100634937,103092.78464776647,103092.78464776647,103092.78464776647,127874.30383373931,127874.30383373931,0.0,0.0,91515.41642248745,56436.942427270726,38976.082216907475,24781.519185972833,63757.601402880304,21064.291308076907,1533.9835599771764,0.0,0.8869255354781307,2.817548557401544,0.0014959128700940735,0.0,0.008283401030155346,354763.2337307682,1554921.794623343,4.382984612783696,1554921.794623343,4.382984612783696,0.85,0.09557280262868084,4.028046144702076,101325.0,128379.61100834272,1.267008250760846,1.0,0.0,4.028046144701042,1.28464917831795,1.284939352330173,3.1355222987618934,22719.555122985355,2316.749871055392,19311.622648761564,1969.237471385393,0.85,0.8500000349577272,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.223408463598,4632.441516551485,5.551886968973076,4.991337636405854,-2.314252598318649,7.305590234724503,3.5072837904045473,3.5,1.0020810829727278,0.6,0.0002258662607270373,0.9664788749146248,0.00023370015278087637,198.91561794683957,0.0,0.0,0.0,0.0015060535018850767,7.875228749874305e-05,0.00014711397322829427,0.0005925818726940351,0.09557280262864243,0.07169726915498545,0.023875533473656976,0.09557280263464944,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.7773819984,579.5955237882386,0.0,0.09557280262864243,0.07169726915501427,0.023875533473666576,0.3754029122011603,0.3754029122011603,0.12501091721859686,0.0,5.000736829045593,5.018698149264935,4.94680810380288,5.000526289198319,5.0181996916382445,4.947461902419889,24781.519185972833,21064.291308076907,0.85,1.0667639490195306,0.6628765452585789,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663876035399961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.371865815774,1533.9835599771764,0.3754029122011603,0.12501091721859686,6.112871282664199,3.5072837904045473
3724.0,-29.98901370960088,4.991330275520915,35.004491606545365,24.122706648800545,5.019526900543196,-26.48820376365625,-40.01162404948843,1.5187169545985943,0.008208716115632342,-4.992285130105753,40.00901312579028,42263.426326640474,25750.883306192616,25750.883306192616,68014.30963283309,77341.89724467098,77341.89724467098,25750.883306192616,103092.7805508636,103092.7805508636,103092.7805508636,127874.32979095077,127874.32979095077,0.0,0.0,91515.41634971138,56436.94543168075,38976.0787978118,24781.54924008717,63757.628037898976,21064.316854074095,1533.9862408424647,0.0,0.886925313149102,2.817544606048857,0.0014959128700940735,0.0,0.008208716115632342,354762.64965974144,1554921.8845407662,4.382992082261525,1554921.8845407662,4.382992082261525,0.8500000000000001,0.09557281166607355,4.028046144702076,101325.0,128379.6178008261,1.267008317797445,1.0,0.0,4.028046144703433,1.2846493675471946,1.2849395416021605,3.1355218368985,22719.555104918014,2316.7498692130357,19311.622875572033,1969.2374945136244,0.85,0.850000045616726,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.210183225059,4632.441516551485,5.551900903353934,4.991330275520915,-2.3142921824159988,7.305622457936914,3.507267122880303,3.5,1.0020763208229437,0.6,0.0002258662607270373,0.9664818777582721,0.000233699426678261,198.91564236898745,0.0,0.0,0.0,0.0015060535018850767,7.875201108437462e-05,0.0001471142496426627,0.0005925829861038662,0.09557281166600924,0.0716972952169387,0.02387551644907054,0.09557281167248213,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.7876836526,579.5955204182383,0.0,0.09557281166600924,0.07169729521698695,0.023875516449086604,0.37540294434155874,0.37540294434155874,0.12501079334032192,0.0,5.000704302360191,5.018593846184956,4.946990993936026,5.000493846221389,5.018096321756559,4.947642328058805,24781.54924008717,21064.316854074095,0.85,1.0667634873807388,0.6628763902809894,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663876387794766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.37163671762,1533.9862408424647,0.37540294434155874,0.12501079334032192,6.112871282664199,3.507267122880303
3725.0,-29.9890436025444,4.991322987785545,35.004492704750646,24.12266624104234,5.019485341678202,-26.488234823177084,-40.01165125574914,1.5186765623109668,0.008134050159526396,-4.992327283279562,40.0090152006829,42263.41827624407,25750.874528244363,25750.874528244363,68014.29280448843,77341.90187819749,77341.90187819749,25750.874528244363,103092.77640644184,103092.77640644184,103092.77640644184,127874.3556122313,127874.3556122313,0.0,0.0,91515.4162601859,56436.93265823282,38976.09289105897,24781.57920578946,63757.67209684843,21064.342324921043,1533.988914671961,0.0,0.8869250913073518,2.8175406648079666,0.0014959128700940735,0.0,0.008134050159526396,354762.06681576994,1554921.9740207898,4.382999535371041,1554921.9740207898,4.382999535371041,0.85,0.0955728206612497,4.028046144702076,101325.0,128379.62025057421,1.267008341974579,1.0,0.0,4.028046144704086,1.2846495564654485,1.284939730563087,3.1355213757942964,22719.55508269248,2316.7498669466618,19311.623035538083,1969.2375108256217,0.85,0.8500000534891405,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.196965672349,4632.441516551485,5.551914832170466,4.991322987785545,-2.314331678106835,7.30565466589238,3.5072504650740233,3.5,1.0020715614497209,0.6,0.0002258662607270373,0.9664848844852056,0.0002336986996411683,198.91566682264215,0.0,0.0,0.0,0.0015060535018850767,7.87517685999857e-05,0.00014711449212705162,0.0005925839628421742,0.0955728206612298,0.0716973211747274,0.023875499486502402,0.09557282066698225,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.7979353132,579.5955170645904,0.0,0.0955728206612298,0.07169732117474233,0.023875499486507374,0.37540297619159013,0.37540297619159013,0.1250106698717726,0.0,5.000671744594285,5.018489736324625,4.947173180579227,5.000461333439091,5.017993153758653,4.947821869201391,24781.57920578946,21064.342324921043,0.85,1.066762486264777,0.6628758059429395,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663876736715627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.37140583858,1533.988914671961,0.37540297619159013,0.1250106698717726,6.112871282664199,3.5072504650740233
3726.0,-29.989073414370658,4.99131577311413,35.00449379853701,24.122625903133326,5.019443873504665,-26.488265800625726,-40.01168600572271,1.5186362597597296,0.008059545589389927,-4.992369345177662,40.00901726838305,42263.44187542787,25750.86576056976,25750.86576056976,68014.30763599763,77341.90649024342,77341.90649024342,25750.86576056976,103092.77225081317,103092.77225081317,103092.77225081317,127874.38135100878,127874.38135100878,0.0,0.0,91515.41615304687,56436.95153823132,38976.0717942395,24781.60910019561,63757.68089443511,21064.367735166266,1533.99158239329,0.0,0.8869248699552268,2.8175367321089984,0.0014959128700940735,0.0,0.008059545589389927,354761.48523458635,1554922.0631921089,4.38300697203338,1554922.0631921089,4.38300697203338,0.85,0.09557282961712622,4.028046144702076,101325.0,128379.62676467712,1.267008406263776,1.0,0.0,4.028046144702152,1.284649744964053,1.2849399191042692,3.135520915714492,22719.555056094217,2316.749864234394,19311.623105309027,1969.2375179402782,0.85,0.8500000575552179,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.183755869529,4632.441516551485,5.551928754004746,4.99131577311413,-2.3143710835434557,7.305686856657585,3.507233817066388,3.5,1.002066804876111,0.6,0.0002258662607270373,0.9664878830631554,0.00023369797457903363,198.91569120994558,0.0,0.0,0.0,0.0015060535018850767,7.875145888087783e-05,0.00014711480184615949,0.0005925852104050326,0.09557282961715065,0.07169734703088568,0.023875482586264967,0.09557282962294936,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.8081514394,579.5955137225693,0.0,0.09557282961715065,0.07169734703086736,0.023875482586258864,0.37540300775151453,0.37540300775151453,0.1250105468102521,0.0,5.000639175062247,5.018385864657489,4.947354606010151,5.000428890767068,5.0178904084688725,4.948000422860218,24781.60910019561,21064.367735166266,0.85,1.0667625716909357,0.6628760846148766,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663877082169064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.37117319296,1533.99158239329,0.37540300775151453,0.1250105468102521,6.112871282664199,3.507233817066388
3727.0,-29.989103384318614,4.991308631029902,35.00449488792745,24.12258560014891,5.019402473307345,-26.488296913584858,-40.011713246908016,1.5185960025735845,0.007985073243219176,-4.99241133425381,40.00901932791486,42263.43354570913,25750.85705010736,25750.85705010736,68014.29059581649,77341.91101371376,77341.91101371376,25750.85705010736,103092.76806382112,103092.76806382112,103092.76806382112,127874.40698895162,127874.40698895162,0.0,0.0,91515.41604887652,56436.938580871785,38976.086075560816,24781.63892513051,63757.725000691324,21064.393086360935,1533.9942445271274,0.0,0.8869246490032995,2.8175328075069768,0.0014959128700940735,0.0,0.007985073243219176,354760.9046625257,1554922.1520088215,4.383014395252983,1554922.1520088215,4.383014395252983,0.85,0.09557283854172723,4.028046144702076,101325.0,128379.62899172083,1.2670084282429888,1.0,0.0,4.028046144704561,1.2846499332505357,1.2849401074332816,3.1355204561525603,22719.55503023296,2316.7498615972795,19311.61863627938,1969.2370622260796,0.85,0.8499998618186566,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.170553892889,4632.441516551485,5.551942678885377,4.991308631029902,-2.3144104123187876,7.30571904334869,3.507217178953487,3.5,1.0020620511295677,0.6,0.0002258662607270373,0.9664908975556542,0.00023369724567326417,198.9157157266051,0.0,0.0,0.0,0.0015060535018850767,7.875121608678672e-05,0.0001471150446402506,0.0005925861883908352,0.095572838541589,0.07169737279230208,0.02387546574928692,0.095572838548096,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.8183272048,579.5955103937481,0.0,0.095572838541589,0.07169737279240578,0.023875465749321454,0.37540303902439714,0.37540303902439714,0.12501042414963223,0.0,5.000606595059708,5.01828219521758,4.94753538337261,5.000396407497021,5.017787686230918,4.948178745754262,24781.63892513051,21064.393086360935,0.85,1.0667615664624015,0.6628754954046882,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663877424159131,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.370941175956,1533.9942445271274,0.37540303902439714,0.12501042414963223,6.112871282664199,3.507217178953487
3728.0,-29.989133281050126,4.991301561438919,35.0044959729394,24.122545401938282,5.019361148045594,-26.488327953152016,-40.01174803180618,1.5185558201475071,0.007910710619682959,-4.9924532328413935,40.00902137916278,42263.45683885037,25750.848350917968,25750.848350917968,68014.30518976833,77341.91550077236,77341.91550077236,25750.848350917968,103092.76385169032,103092.76385169032,103092.76385169032,127874.43252366908,127874.43252366908,0.0,0.0,91515.41590900489,56436.957247083,38976.06517991321,24781.66867197875,63757.73385189196,21064.41837118194,1533.9969001799693,0.0,0.8869244285403826,2.8175288920201758,0.0014959128700940735,0.0,0.007910710619682959,354760.325340745,1554922.240469431,4.383021802046039,1554922.240469431,4.383021802046039,0.8500000000000001,0.09557284742525654,4.028046144702076,101325.0,128379.6353387955,1.2670084908837453,1.0,0.0,4.028046144700708,1.2846501211874142,1.284940295412611,3.135519997444063,22719.554995508523,2316.7498580563724,19311.623078514476,1969.2375152079942,0.85,0.850000058642532,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.157359724976,4632.441516551485,5.551956596928589,4.991301561438919,-2.3144496515390087,7.305751212977928,3.5072005507132684,3.5,1.002057300203791,0.6,0.0002258662607270373,0.9664939046938736,0.00023369651855029337,198.91574018337658,0.0,0.0,0.0,0.0015060535018850767,7.87509060584148e-05,0.0001471153546686225,0.0005925874371994235,0.0955728474252587,0.07169739845182231,0.02387544897343639,0.09557284743086805,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.8284620425,579.5955070783175,0.0,0.0955728474252587,0.07169739845182069,0.023875448973435857,0.375403070010667,0.375403070010667,0.125010301891367,0.0,5.000574003717247,5.018178749253025,4.947715445392646,5.000363943461082,5.017685306524356,4.948356118234585,24781.66867197875,21064.41837118194,0.85,1.066761647265637,0.6628757687189385,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663877762708433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.370704997516,1533.9969001799693,0.375403070010667,0.125010301891367,6.112871282664199,3.5072005507132684
3729.0,-29.989163325088164,4.99129456395016,35.00449705355089,24.122505238652252,5.019319905115836,-26.488359117062622,-40.011775272991486,1.5185156970902953,0.007836341140318837,-4.992495054939658,40.00902342101386,42263.44824009814,25750.83969865112,25750.83969865112,68014.28793874927,77341.91989599161,77341.91989599161,25750.83969865112,103092.75959464273,103092.75959464273,103092.75959464273,127874.45793503536,127874.45793503536,0.0,0.0,91515.4157702632,56436.94411436983,38976.07961765929,24781.698340392628,63757.77795805192,21064.443589333732,1533.999549646843,0.0,0.8869242085004281,2.817524985566829,0.0014959128700940735,0.0,0.007836341140318837,354759.7470781665,1554922.3285236945,4.3830291946315105,1554922.3285236945,4.3830291946315105,0.85,0.0955728562737116,4.028046144702076,101325.0,128379.63734313483,1.2670085106650366,1.0,0.0,4.028046144700444,1.2846503088466736,1.2849404831142586,3.1355195394133,22719.5549610646,2316.74985454407,19311.62296787367,1969.237503925772,0.85,0.8500000550613233,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.144173439342,4632.441516551485,5.551970515732373,4.99129456395016,-2.3144888115157958,7.305783375465956,3.5071839324383722,3.5,1.0020525521252492,0.6,0.0002258662607270373,0.9664969266589615,0.00023369578784675907,198.91576476065697,0.0,0.0,0.0,0.0015060535018850767,7.875066326589928e-05,0.00014711559746113803,0.0005925884151788796,0.09557285627361313,0.07169742401410163,0.023875432259511498,0.09557285627975923,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.83855045,579.5955037780733,0.0,0.09557285627361313,0.0716974240141755,0.0238754322595361,0.3754031007120911,0.3754031007120911,0.1250101800321063,0.0,5.00054139203246,5.018075490603451,4.947894864590637,5.000331396079957,5.017582942490321,4.9485331110149104,24781.698340392628,21064.443589333732,0.85,1.0667606387333297,0.6628751752908404,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663878097821415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.370469286852,1533.999549646843,0.3754031007120911,0.1250101800321063,6.112871282664199,3.5071839324383722
3730.0,-29.989193294692647,4.991287638401238,35.00449812982302,24.122465145215415,5.0192787297825685,-26.48839020722638,-40.011806251108624,1.5184756423162544,0.0077621208270102215,-4.992536790066795,40.00902545584342,42263.45558341163,25750.831065870683,25750.831065870683,68014.28664928232,77341.92426021492,77341.92426021492,25750.831065870683,103092.75532608561,103092.75532608561,103092.75532608561,127874.48326605409,127874.48326605409,0.0,0.0,91515.41559774571,56436.94692094229,38976.07630755936,24781.727939968478,63757.804247527834,21064.468748973206,1534.0021932419004,0.0,0.8869239889275744,2.817521087313388,0.0014959128700940735,0.0,0.0077621208270102215,354759.1700188589,1554922.4162770426,4.38303657152649,1554922.4162770426,4.38303657152649,0.85,0.09557286508492294,4.028046144702076,101325.0,128379.64346750511,1.2670085711078718,1.0,0.0,4.028046144701419,1.2846504961866212,1.284940670496522,3.135519082162034,22719.554918235528,2316.74985017672,19311.622788600605,1969.237485645007,0.85,0.8500000487729804,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.130995038306,4632.441516551485,5.5519844293785425,4.991287638401238,-2.3145278846212376,7.305815523022476,3.5071673241316614,3.5,1.0020478068947605,0.6,0.0002258662607270373,0.9664999411473473,0.0002336950589556249,198.91578927705368,0.0,0.0,0.0,0.0015060535018850767,7.875038716807146e-05,0.00014711587355896585,0.0005925895273136704,0.09557286508491442,0.07169744947762809,0.023875415607286336,0.09557286509082692,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.8486041687,579.5955004891791,0.0,0.09557286508491442,0.07169744947763448,0.02387541560728846,0.3754031311280385,0.3754031311280385,0.12501005857309266,0.0,5.000508772501803,5.017972449238414,4.948073601000715,5.000298910893832,5.017480935682499,4.948709281180925,24781.727939968478,21064.468748973206,0.85,1.0667601786477696,0.6628750171403585,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663878429516622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.37022962859,1534.0021932419004,0.3754031311280385,0.12501005857309266,6.112871282664199,3.5071673241316614
3731.0,-29.9892233006867,4.991280784642178,35.00449920175894,24.12242512162777,5.019237639884892,-26.48842132159818,-40.01183726415036,1.5184356607963576,0.007687980621653878,-4.992578437631314,40.009027482086374,42263.462794091385,25750.822451087304,25750.822451087304,68014.28524517869,77341.92857583506,77341.92857583506,25750.822451087304,103092.75102692237,103092.75102692237,103092.75102692237,127874.50848782712,127874.50848782712,0.0,0.0,91515.41542594327,56436.949644199485,38976.07309082642,24781.757460904744,63757.83055173117,21064.493841769032,1534.0048303907438,0.0,0.8869237698302198,2.8175171982251856,0.0014959128700940735,0.0,0.007687980621653878,354758.5941696701,1554922.5036594407,4.383043932448806,1554922.5036594407,4.383043932448806,0.85,0.09557287385623871,4.028046144702076,101325.0,128379.6452491401,1.267008588691242,1.0,0.0,4.028046144702442,1.284650683184007,1.2849408575361465,3.1355186257470105,22719.554875583974,2316.7498458274717,19311.6225356989,1969.23745985621,0.85,0.8500000392372354,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.11782457839,4632.441516551485,5.551998337478215,4.991280784642178,-2.314566870433993,7.305847655076171,3.50715072586432,3.5,1.0020430645326628,0.6,0.0002258662607270373,0.9665029593061293,0.0002336943291815588,198.91581382322457,0.0,0.0,0.0,0.0015060535018850767,7.875011075986939e-05,0.00014711614996716792,0.0005925906406986632,0.09557287385622962,0.07169747484053629,0.02387539901569332,0.09557287386193761,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.8586154612,579.5954972141636,0.0,0.09557287385622962,0.07169747484054312,0.023875399015695593,0.3754031612599474,0.3754031612599474,0.12500993751246703,0.0,5.0004761449392845,5.017869634984834,4.948251624369163,5.000266418252977,5.017379196617185,4.948884618617228,24781.757460904744,21064.493841769032,0.85,1.0667597165181768,0.6628748567566158,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663878757801736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.36999046001,1534.0048303907438,0.3754031612599474,0.12500993751246703,6.112871282664199,3.50715072586432
3732.0,-29.9892533424449,4.991274002357319,35.0045002693968,24.12238516788932,5.019196621746906,-26.488452460979328,-40.0118682422675,1.5183957402813493,0.007613930443255867,-4.992620005485323,40.009029500768,42263.46987515588,25750.813874182997,25750.813874182997,68014.28374933888,77341.93283181035,77341.93283181035,25750.813874182997,103092.74670599334,103092.74670599334,103092.74670599334,127874.5336189259,127874.5336189259,0.0,0.0,91515.41523803843,56436.952281383965,38976.0699518383,24781.786912932548,63757.856864770845,21064.518875992664,1534.0074618259223,0.0,0.8869235511658917,2.817513317282956,0.0014959128700940735,0.0,0.007613930443255867,354758.0194253443,1554922.5907158123,4.383051278825374,1554922.5907158123,4.383051278825374,0.85,0.09557288259314446,4.028046144702076,101325.0,128379.65115080599,1.267008646936156,1.0,0.0,4.028046144703509,1.2846508698961214,1.284941044290435,3.135518170028398,22719.554828934844,2316.7498410705844,19311.62222148038,1969.237427814838,0.85,0.850000027152194,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.104662118885,4632.441516551485,5.552012244246968,4.991274002357319,-2.3146057747545155,7.305879777111835,3.5071341377110055,3.5,1.0020383250602873,0.6,0.0002258662607270373,0.9665059810724326,0.00023369359853978006,198.91583839865817,0.0,0.0,0.0,0.0015060535018850767,7.874983466383311e-05,0.0001471164260632042,0.0005925917528262377,0.09557288259304152,0.07169750010757081,0.023875382485470702,0.09557288259958324,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.8685893946,579.5954939513699,0.0,0.09557288259304152,0.07169750010764804,0.023875382485496425,0.37540319110970927,0.37540319110970927,0.12500981684645154,0.0,5.000443516101086,5.017767042626474,4.948428977384822,5.000233935928577,5.01727764315018,4.9490594410406175,24781.786912932548,21064.518875992664,0.85,1.066759252802299,0.6628746942482064,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663879082683882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.36974956344,1534.0074618259223,0.37540319110970927,0.12500981684645154,6.112871282664199,3.5071341377110055
3733.0,-29.98928341933186,4.991267291324314,35.00450133274156,24.122345249075465,5.019155671276275,-26.488483625213906,-40.01189925530923,1.518355877158361,0.007539950470629719,-4.992661489453398,40.00903151099792,42263.47682908312,25750.805323960743,25750.805323960743,68014.28215304387,77341.93703032596,77341.93703032596,25750.805323960743,103092.7423542867,103092.7423542867,103092.7423542867,127874.55864270913,127874.55864270913,0.0,0.0,91515.41503427493,56436.95483303209,38976.06689026982,24781.816288422426,63757.88317869225,21064.54384515906,1534.0100870163467,0.0,0.8869233329581493,2.8175094452129517,0.0014959128700940735,0.0,0.007539950470629719,354757.44584103255,1554922.6774071397,4.383058609864677,1554922.6774071397,4.383058609864677,0.8499999999999999,0.09557289129187096,4.028046144702076,101325.0,128379.6527097366,1.2670086623216048,1.0,0.0,4.028046144703713,1.2846510563398617,1.2849412307762889,3.1355177149649527,22719.554778348658,2316.7498359122287,19311.61735637291,1969.2369317119415,0.85,0.8499998149073127,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.091507679216,4632.441516551485,5.552026147247319,4.991267291324314,-2.3146445945770826,7.305911885901397,3.5071175596961432,3.5,1.0020335884846123,0.6,0.0002258662607270373,0.9665090063823963,0.00023369286704574588,198.9158630028347,0.0,0.0,0.0,0.0015060535018850767,7.874955825742338e-05,0.00014711670246961392,0.0005925928662040107,0.0955728912918036,0.0716975252762654,0.0238753660155382,0.09557289129785247,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.8785215685,579.5954907022377,0.0,0.0955728912918036,0.07169752527631593,0.023875366015555035,0.3754032206786723,0.3754032206786723,0.12500969657413835,0.0,5.000410881841731,5.017664667950214,4.948605656097925,5.0002014399240124,5.017176298839502,4.949233581687167,24781.816288422426,21064.54384515906,0.85,1.0667587874964783,0.6628745297367006,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663879404178013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.369506950196,1534.0100870163467,0.3754032206786723,0.12500969657413835,6.112871282664199,3.5071175596961432
3734.0,-29.989313530619068,4.991260651277331,35.00450239177149,24.1223054350354,5.019114824362353,-26.488514810048407,-40.011930268350966,1.518316103791752,0.007465995683219262,-4.992702891704144,40.00903351200859,42263.48365623933,25750.796805637874,25750.796805637874,68014.2804618772,77341.94115582178,77341.94115582178,25750.796805637874,103092.73796145966,103092.73796145966,103092.73796145966,127874.58354538794,127874.58354538794,0.0,0.0,91515.41481336419,56436.95731378186,38976.06388842481,24781.845583928287,63757.9094723531,21064.568746339042,1534.0127058133605,0.0,0.8869231151984942,2.817505582350373,0.0014959128700940735,0.0,0.007465995683219262,354756.8733863721,1554922.7637016748,4.383065925852211,1554922.7637016748,4.383065925852211,0.85,0.09557289995245376,4.028046144702076,101325.0,128379.6631211661,1.2670087650744248,1.0,0.0,4.028046144702497,1.2846512423638565,1.2849414168423023,3.135517260926135,22719.554723505506,2316.7498303197835,19311.6258806607,1969.2378009473878,0.85,0.8500001921552193,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.078361300728,4632.441516551485,5.552040047554561,4.991260651277331,-2.314683331538876,7.305943982816207,3.5071009918717824,3.5,1.0020288548205092,0.6,0.0002258662607270373,0.9665120351627744,0.0002336921347171825,198.9158876351581,0.0,0.0,0.0,0.0015060535018850767,7.874928185191061e-05,0.0001471169788751267,0.000592593979578171,0.09557289995247839,0.0716975503468406,0.023875349605637797,0.09557289995794148,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.8884081935,579.5954874680045,0.0,0.09557289995247839,0.07169755034682211,0.023875349605631646,0.3754032499678075,0.3754032499678075,0.12500957669411464,0.0,5.000378232752098,5.017562492707384,4.948781677629995,5.00016888738736,5.017075076902415,4.949407129578788,24781.845583928287,21064.568746339042,0.85,1.066758321042031,0.6628743634476559,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266387972229467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.36926263181,1534.0127058133605,0.3754032499678075,0.12500957669411464,6.112871282664199,3.5071009918717824
3735.0,-29.989343675842555,4.991254081853796,35.00450344658701,24.122265620995336,5.0190740171456945,-26.4885460214587,-40.011965088173724,1.5182763627618945,0.0073921985349443275,-4.992744217012404,40.00903550731462,42263.506047629446,25750.78833082421,25750.78833082421,68014.29437845366,77341.94523691438,77341.94523691438,25750.78833082421,103092.73356773859,103092.73356773859,103092.73356773859,127874.60839067606,127874.60839067606,0.0,0.0,91515.41457785018,56436.97538856547,38976.04354364968,24781.87482293748,63757.91836658715,21064.593599496857,1534.0153196755507,0.0,0.8869228978506342,2.817501726411239,0.0014959128700940735,0.0,0.0073921985349443275,354756.301997021,1554922.8497500008,4.383073228007259,1554922.8497500008,4.383073228007259,0.85,0.09557290858309755,4.028046144702076,101325.0,128379.66874445154,1.2670088205719372,1.0,0.0,4.0280461447024445,1.284651428236663,1.2849416027570935,3.135516807256462,22719.554665036958,2316.749824357651,19311.6253860394,1969.237750510052,0.85,0.8500001725719558,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.065223014064,4632.441516551485,5.55205394763508,4.991254081853796,-2.314721989215615,7.305976071069411,3.507084434276483,3.5,1.002024124078995,0.6,0.0002258662607270373,0.9665150673669238,0.00023369140156538333,198.915912295249,0.0,0.0,0.0,0.0015060535018850767,7.874897151931285e-05,0.00014711728920772447,0.0005925952296121948,0.09557290858301681,0.07169757532532967,0.023875333257687148,0.09557290858934116,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.8982666311,579.595484242993,0.0,0.09557290858301681,0.07169757532539024,0.02387533325770732,0.37540327897692954,0.37540327897692954,0.12500945720583936,0.0,5.000345589804681,5.017460529020127,4.948957089512987,5.000136415547331,5.0169741056780595,4.949580248628365,24781.87482293748,21064.593599496857,0.85,1.066758390501298,0.6628746221705063,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663880037046458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.369016621713,1534.0153196755507,0.37540327897692954,0.12500945720583936,6.112871282664199,3.507084434276483
3736.0,-29.989373963517586,4.991247582799078,35.00450449705695,24.122225876804464,5.019033296184118,-26.48857735245134,-40.01199236428363,1.518236685117868,0.007318290790919946,-4.9927854605895625,40.00903749037128,42263.4965639047,25750.779886566215,25750.779886566215,68014.27645047092,77341.94920955735,77341.94920955735,25750.779886566215,103092.72909612357,103092.72909612357,103092.72909612357,127874.63305925214,127874.63305925214,0.0,0.0,91515.41432647589,56436.96168082333,38976.058495169505,24781.90396312857,63757.962458298076,21064.618368659285,1534.0179260573611,0.0,0.8869226809624103,2.8174978814734244,0.0014959128700940735,0.0,0.007318290790919946,354755.73173845443,1554922.9352689441,4.383080514722506,1554922.9352689441,4.383080514722506,0.85,0.09557291717101622,4.028046144702076,101325.0,128379.67002500166,1.2670088332099843,1.0,0.0,4.028046144703157,1.2846516138130613,1.2849417883754093,3.1355163543103797,22719.554602630946,2316.749817994009,19311.62482770816,1969.2376935761104,0.85,0.8500001503318141,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.052092826359,4632.441516551485,5.552067844687377,4.991247582799078,-2.314760564167742,7.306008146966819,3.507067886919179,3.5,1.0020193962626227,0.6,0.0002258662607270373,0.966518113910123,0.00023369066495120103,198.91593707187755,0.0,0.0,0.0,0.0015060535018850767,7.874872842104634e-05,0.00014711753230599097,0.00059259620882323,0.09557291717093082,0.07169760020211015,0.023875316968820667,0.09557291717694155,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.9080645485,579.5954810377785,0.0,0.09557291717093082,0.07169760020217422,0.023875316968841997,0.3754033077067586,0.3754033077067586,0.1250093381113251,0.0,5.000312911462572,5.017358721728101,4.949131891109289,5.000103751380493,5.0168730794189855,4.949752764046593,24781.90396312857,21064.618368659285,0.85,1.0667573715982024,0.6628740150149531,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663880348450562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.368768928045,1534.0179260573611,0.3754033077067586,0.1250093381113251,6.112871282664199,3.507067886919179
3737.0,-29.989404172684914,4.99124115392256,35.00450554325462,24.122186202462785,5.018992646559424,-26.48860860565223,-40.01202337732536,1.518197079526686,0.0072445405692747045,-4.992826619553473,40.009039466872224,42263.503036277085,25750.771465182195,25750.771465182195,68014.27450145928,77341.95315187454,77341.95315187454,25750.771465182195,103092.72461705672,103092.72461705672,103092.72461705672,127874.65765536611,127874.65765536611,0.0,0.0,91515.41404187743,56436.96392627962,38976.05568399757,24781.93303830939,63757.98872230696,21064.643082562983,1534.0205268402724,0.0,0.8869224645277043,2.8174940443519785,0.0014959128700940735,0.0,0.0072445405692747045,354755.1626507404,1554923.0205070942,4.383087786203494,1554923.0205070942,4.383087786203494,0.85,0.09557292572348007,4.028046144702076,101325.0,128379.6753699066,1.2670088859600948,1.0,0.0,4.028046144699481,1.2846517990525146,1.2849419736567043,3.1355159021868273,22719.554531976726,2316.7498107892834,19311.61970375225,1969.2371710780187,0.85,0.8499999274445296,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.038970770105,4632.441516551485,5.552081737016217,4.99124115392256,-2.3147990543207673,7.306040208243327,3.507051349840762,3.5,1.0020146713830749,0.6,0.0002258662607270373,0.9665211525667935,0.00023368993024850364,198.91596178428958,0.0,0.0,0.0,0.0015060535018850767,7.87484520182264e-05,0.0001471178087088109,0.0005925973221865432,0.09557292572348491,0.07169762498233935,0.023875300741145567,0.09557292572927027,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.9178300761,579.5954778431615,0.0,0.09557292572348491,0.07169762498233571,0.02387530074114436,0.37540333615466553,0.37540333615466553,0.1250092194117369,0.0,5.000280218298883,5.017257108371382,4.949306052043312,5.0000711601227295,5.016772402704248,4.949924522741583,24781.93303830939,21064.643082562983,0.85,1.0667569015969158,0.6628738434700715,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663880656519046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.368517375762,1534.0205268402724,0.37540333615466553,0.1250092194117369,6.112871282664199,3.507051349840762
