time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3738.0,-29.9894344139107,4.991234795062668,35.00450658519827,24.1221465979703,5.01895207796399,-26.48863987960162,-40.0120543903671,1.5181575436549393,0.007170887789925473,-4.9928676925766196,40.00904143535996,42263.50939144971,25750.76306318704,25750.76306318704,68014.27245463675,77341.95704982801,77341.95704982801,25750.76306318704,103092.72011301505,103092.72011301505,103092.72011301505,127874.68215189473,127874.68215189473,0.0,0.0,91515.41375870454,56436.966100326244,38976.052953753664,24781.962038879676,63758.01499263334,21064.667733047725,1534.0231214434089,0.0,0.8869222485585951,2.817490215986883,0.0014959128700940735,0.0,0.007170887789925473,354754.5947516936,1554923.1053986168,4.383095042044395,1554923.1053986168,4.383095042044395,0.85,0.09557293423739982,4.028046144702076,101325.0,128379.67642775242,1.2670088964002213,1.0,0.0,4.0280461447016815,1.2846519839659358,1.2849421586118932,3.135515450859168,22719.554461676416,2316.749803620647,19311.61900292393,1969.2370996134184,0.85,0.8499998992277323,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.025856892784,4632.441516551485,5.552095623813232,4.991234795062668,-2.3148374587224403,7.306072253785108,3.507034823101011,3.5,1.0020099494574317,0.6,0.0002258662607270373,0.9665241944584587,0.00023368919476825893,198.91598652293294,0.0,0.0,0.0,0.0015060535018850767,7.874817561630341e-05,0.0001471180851107339,0.0005925984355462436,0.09557293423734409,0.07169764966371733,0.02387528457362675,0.09557293424332743,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.9275560115,579.5954746614939,0.0,0.09557293423734409,0.07169764966375915,0.02387528457364067,0.3754033643209286,0.3754033643209286,0.12500910110575708,0.0,5.000247515057367,5.017155706059839,4.949479539929996,5.0000385803665495,5.016672008076625,4.950095481455662,24781.962038879676,21064.667733047725,0.85,1.0667564299562209,0.6628736700214534,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663880961260952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.36826638666,1534.0231214434089,0.3754033643209286,0.12500910110575708,6.112871282664199,3.507034823101011
3739.0,-29.98946471753727,4.991228505893351,35.00450762290905,24.12210702840241,5.018911573068882,-26.48867120333593,-40.01208543833343,1.5181180588675944,0.007097303197610927,-4.99290868748035,40.009043395955835,42263.51552421133,25750.754700318004,25750.754700318004,68014.27022452933,77341.96088164486,77341.96088164486,25750.754700318004,103092.71558196287,103092.71558196287,103092.71558196287,127874.7065507959,127874.7065507959,0.0,0.0,91515.41346047222,56436.968103038795,38976.05039714825,24781.990968833044,63758.04136598129,21064.692323508087,1534.0257102724725,0.0,0.8869220330149188,2.817486395850344,0.0014959128700940735,0.0,0.007097303197610927,354754.0279332987,1554923.1899488117,4.383102283594565,1554923.1899488117,4.383102283594565,0.85,0.09557294271665236,4.028046144702076,101325.0,128379.68166130515,1.2670089480513709,1.0,0.0,4.02804614470249,1.2846521686404833,1.2849423433281546,3.13551500011467,22719.554387637465,2316.749796070775,19311.622743953554,1969.2374810922747,0.85,0.850000066658953,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.012751248574,4632.441516551485,5.552109509268982,4.991228505893351,-2.3148757831561078,7.3061042890494585,3.5070183067681477,3.5,1.002005230505185,0.6,0.0002258662607270373,0.9665272426372185,0.00023368845777254016,198.91601131262902,0.0,0.0,0.0,0.0015060535018850767,7.8747898904016e-05,0.00014711836182302132,0.0005925995501561061,0.09557294271661167,0.07169767424988234,0.023875268466729327,0.09557294272216078,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.9372429535,579.5954714925836,0.0,0.09557294271661167,0.07169767424991287,0.023875268466739485,0.3754033922069377,0.3754033922069377,0.1250089831899397,0.0,5.000214804745099,5.017054504993325,4.949652396217061,5.000005990677948,5.016571760603881,4.950265959486899,24781.990968833044,21064.692323508087,0.85,1.0667559537175337,0.6628734920135334,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663881262683931,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.368013748346,1534.0257102724725,0.3754033922069377,0.1250089831899397,6.112871282664199,3.5070183067681477
3740.0,-29.989495051468694,4.991222286199864,35.0045086563622,24.122067528683715,5.018871150936668,-26.488702546078358,-40.01211648629976,1.5180786455463668,0.007023751750523388,-4.992949599258117,40.00904534736468,42263.521545815864,25750.746363218328,25750.746363218328,68014.26790903418,77341.9646470225,77341.9646470225,25750.746363218328,103092.71101024083,103092.71101024083,103092.71101024083,127874.73082861882,127874.73082861882,0.0,0.0,91515.41314153727,56436.97004033086,38976.04789022934,24782.019818377983,63758.06770860733,21064.716845621286,1534.0282926484613,0.0,0.886921817926946,2.8174825849955725,0.0014959128700940735,0.0,0.007023751750523388,354753.4622657366,1554923.2741045514,4.383109509837,1554923.2741045514,4.383109509837,0.85,0.09557295115656836,4.028046144702076,101325.0,128379.68249644655,1.2670089562935756,1.0,0.0,4.0280461447025475,1.284652352980829,1.2849425277101387,3.1355145501860044,22719.55430845889,2316.7497879968073,19311.62191994813,1969.2373970671058,0.85,0.8500000333526823,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.999653852074,4632.441516551485,5.552123390486057,4.991222286199864,-2.3149140240082398,7.306136310208104,3.507001800860508,3.5,1.0020005145315738,0.6,0.0002258662607270373,0.9665302938746749,0.0002336877200419382,198.91603612712203,0.0,0.0,0.0,0.0015060535018850767,7.874762219262661e-05,0.00014711863853441069,0.0005926006647623513,0.0955729511565443,0.07169769873740625,0.02387525241913804,0.09557295116245848,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.9468845051,579.5954683385227,0.0,0.0955729511565443,0.0716976987374243,0.023875252419144045,0.37540341981335096,0.37540341981335096,0.12500886566359382,0.0,5.000182076906469,5.016953495142332,4.949824609162363,4.999973351008634,5.016471673601245,4.950435756571892,24782.019818377983,21064.716845621286,0.85,1.0667554766540122,0.6628733125817472,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663881560803447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.3677588519,1534.0282926484613,0.37540341981335096,0.12500886566359382,6.112871282664199,3.507001800860508
3741.0,-29.989525415175514,4.991216135681981,35.004509685592794,24.12202813373881,5.018830804047113,-26.48873390809056,-40.012147499341495,1.5180392969621153,0.00695029066338293,-4.992990432068908,40.00904729128004,42263.52745856604,25750.73806214603,25750.73806214603,68014.26552071207,77341.968354478,77341.968354478,25750.73806214603,103092.70641662403,103092.70641662403,103092.70641662403,127874.7550159966,127874.7550159966,0.0,0.0,91515.41280721415,56436.97191130195,38976.04543990244,24782.048599372578,63758.09403927502,21064.74130946669,1534.0308693522697,0.0,0.8869216032669094,2.817478782167436,0.0014959128700940735,0.0,0.00695029066338293,354752.8976894163,1554923.3579356328,4.383116721704575,1554923.3579356328,4.383116721704575,0.85,0.09557295956179149,4.028046144702076,101325.0,128379.69218408682,1.2670090519031514,1.0,0.0,4.028046144704294,1.2846525370184456,1.2849427117893255,3.135514100996353,22719.55422546006,2316.749779533282,19311.625524078318,1969.2377645861043,0.85,0.8500001950934962,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.98656474409,4632.441516551485,5.55213726962723,4.991216135681981,-2.3149521843820273,7.306168320064009,3.506985305429462,3.5,1.0019958015512749,0.6,0.0002258662607270373,0.9665333481175887,0.00023368698158933917,198.9160609659788,0.0,0.0,0.0,0.0015060535018850767,7.874734579339617e-05,0.00014711891493364115,0.0005926017781112059,0.09557295956175596,0.07169772312999442,0.02387523643176153,0.09557295956730695,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.9564890316,579.5954651965724,0.0,0.09557295956175596,0.07169772313002108,0.02387523643177041,0.3754034471402206,0.3754034471402206,0.1250087485250333,0.0,5.000149338843983,5.01685267780374,4.949996204090496,4.999940722732276,5.016371776705569,4.95060502935911,24782.048599372578,21064.74130946669,0.85,1.0667549986487244,0.6628731315671338,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663881855629675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.36750233822,1534.0308693522697,0.3754034471402206,0.1250087485250333,6.112871282664199,3.506985305429462
3742.0,-29.989555777412175,4.991210054162574,35.00451071063149,24.121988738793902,5.018790524374041,-26.48876526206086,-40.012178547307826,1.5180000090227384,0.006876942678388787,-4.993031180303859,40.009049227643125,42263.53337237749,25750.72978232888,25750.72978232888,68014.26315470636,77341.97202017649,77341.97202017649,25750.72978232888,103092.70180250537,103092.70180250537,103092.70180250537,127874.779111668,127874.779111668,0.0,0.0,91515.41245773988,56436.973809940886,38976.04294199888,24782.07730916263,63758.12025116151,21064.765712788234,1534.0334400998092,0.0,0.8869213890640089,2.8174749877391654,0.0014959128700940735,0.0,0.006876942678388787,354752.33428391576,1554923.4414428787,4.383123918216253,1554923.4414428787,4.383123918216253,0.85,0.09557296792911016,4.028046144702076,101325.0,128379.69702790692,1.267009099707939,1.0,0.0,4.028046144702749,1.2846527207724725,1.2849428955848583,3.135513652499002,22719.554138699812,2316.749770686199,19311.62008084655,1969.2372095309358,0.85,0.849999958755868,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.973483944685,4632.441516551485,5.552151143483337,4.991210054162574,-2.3149902602103105,7.306200314372884,3.506968820500233,3.5,1.0019910915714951,0.6,0.0002258662607270373,0.9665364022230347,0.00023368624317464368,198.91608580363916,0.0,0.0,0.0,0.0015060535018850767,7.874706908380341e-05,0.00014711919164323391,0.0005926028927102143,0.09557296792912023,0.0716977474253478,0.023875220503772436,0.09557296793481698,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.9660562468,579.5954620668298,0.0,0.09557296792912023,0.07169774742534024,0.023875220503769917,0.3754034741877946,0.3754034741877946,0.1250086317740166,0.0,5.000116596237376,5.016752070259088,4.950167151845221,4.999908122982276,5.016272169086676,4.950773548692041,24782.07730916263,21064.765712788234,0.85,1.066754522981209,0.6628729518042458,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663882147176846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.36724421691,1534.0334400998092,0.3754034741877946,0.1250086317740166,6.112871282664199,3.506968820500233
3743.0,-29.989586168930476,4.991204041456687,35.004511731475795,24.12194941369819,5.018750322545809,-26.48879663459268,-40.01220959527416,1.5179607882080255,0.006803665751874632,-4.993071844369556,40.00905115554979,42263.53917890331,25750.721524706423,25750.721524706423,68014.26070360973,77341.97563193404,77341.97563193404,25750.721524706423,103092.69715664047,103092.69715664047,103092.69715664047,127874.80309886835,127874.80309886835,0.0,0.0,91515.41209772695,56436.97564469623,38976.04050336747,24782.105942227885,63758.146445595354,21064.790050893702,1534.0360045849695,0.0,0.8869211753193316,2.8174712022069883,0.0014959128700940735,0.0,0.006803665751874632,354751.7720425699,1554923.5245841648,4.383131099335497,1554923.5245841648,4.383131099335497,0.85,0.09557297625719176,4.028046144702076,101325.0,128379.69758466787,1.2670091052027423,1.0,0.0,4.028046144703656,1.2846529042126018,1.2849430790664227,3.135513204767924,22719.554049323247,2316.749761572326,19311.619063350427,1969.2371057752064,0.85,0.8499999173146475,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.9604115029915,4632.441516551485,5.552165012198016,4.991204041456687,-2.3150282518152347,7.306232293271922,3.5069523461346823,3.5,1.0019863846099093,0.6,0.0002258662607270373,0.9665394592843167,0.00023368550404996618,198.91611066525937,0.0,0.0,0.0,0.0015060535018850767,7.874679237511036e-05,0.00014711946835192696,0.0005926040073055984,0.09557297625715494,0.0716977716227601,0.02387520463439484,0.0955729762628704,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.9755816766,579.5954589507547,0.0,0.09557297625715494,0.07169777162278772,0.023875204634404044,0.3754035009574479,0.3754035009574479,0.1250085154081698,0.0,5.000083847497137,5.016651675642208,4.950337436647374,4.999875510121456,5.016172786314769,4.950941341345413,24782.105942227885,21064.790050893702,0.85,1.0667540462715006,0.6628727705402582,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266388243545335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.36698511293,1534.0360045849695,0.3754035009574479,0.1250085154081698,6.112871282664199,3.5069523461346823
3744.0,-29.98961661980862,4.991198097227462,35.0045127481322,24.121910193376266,5.018710202089865,-26.48882805242183,-40.01224064324049,1.5179216347030824,0.006730438682723161,-4.99311243153396,40.00905307525688,42263.54477260449,25750.713307506958,25750.713307506958,68014.25808011144,77341.97917140533,77341.97917140533,25750.713307506958,103092.69247891229,103092.69247891229,103092.69247891229,127874.82698233202,127874.82698233202,0.0,0.0,91515.41172236174,56436.9773235609,38976.038220889815,24782.13450341973,63758.172724309545,21064.81432790677,1534.0385632501836,0.0,0.8869209619952193,2.8174674250074214,0.0014959128700940735,0.0,0.006730438682723161,354751.2108656714,1554923.6073713345,4.383138266327483,1554923.6073713345,4.383138266327483,0.85,0.0955729845499948,4.028046144702076,101325.0,128379.7022057836,1.2670091508096086,1.0,0.0,4.028046144702844,1.2846530873379685,1.2849432622331534,3.1355127578052295,22719.553956135336,2316.7497520698034,19311.617978200404,1969.2369951206992,0.85,0.8499998730382367,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.9473474660335,4632.441516551485,5.552178879645108,4.991198097227462,-2.3150661645817423,7.306264261809204,3.5069358823920105,3.5,1.0019816806834316,0.6,0.0002258662607270373,0.9665425223270164,0.00023368476348381345,198.91613557544486,0.0,0.0,0.0,0.0015060535018850767,7.87465156673159e-05,0.0001471197450597214,0.0005926051218973631,0.0955729845499127,0.07169779572581081,0.023875188824101893,0.09557298455586237,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.9850665963,579.5954558479325,0.0,0.0955729845499127,0.0716977957258724,0.023875188824122404,0.3754035274506106,0.3754035274506106,0.12500839942420489,0.0,5.000051091228329,5.016551475827669,4.950507107324938,4.999842870216696,5.016073511904324,4.951108701262967,24782.13450341973,21064.81432790677,0.85,1.0667535654480753,0.6628725850621869,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663882720467967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.36672441027,1534.0385632501836,0.3754035274506106,0.12500839942420489,6.112871282664199,3.5069358823920105
3745.0,-29.989647098364117,4.991192221185554,35.00451376063203,24.121870973054342,5.01867014615359,-26.4888594887027,-40.01226791935039,1.517882536492179,0.0066573028266248,-4.993152939845279,40.009054987500384,42263.53457996121,25750.705125028962,25750.705125028962,68014.23970499018,77341.98265395363,77341.98265395363,25750.705125028962,103092.6877789826,103092.6877789826,103092.6877789826,127874.8507752711,127874.8507752711,0.0,0.0,91515.4113274248,56436.96325343238,38976.053415547125,24782.1629962885,63758.21641183563,21064.838546845225,1534.0411162546325,0.0,0.8869207490986881,2.8174636558227415,0.0014959128700940735,0.0,0.0066573028266248,354750.65077994694,1554923.6898379547,4.383145418956481,1554923.6898379547,4.383145418956481,0.85,0.09557299280763937,4.028046144702076,101325.0,128379.70259551625,1.267009154655971,1.0,0.0,4.028046144700097,1.2846532702047708,1.2849434451412614,3.1355123114737524,22719.55385808856,2316.7497420718146,19311.62133067721,1969.2373369781947,0.85,0.8500000242655266,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.934291844232,4632.441516551485,5.552192744582726,4.991192221185554,-2.3151039971538028,7.306296218339357,3.506919429285289,3.5,1.001976979795797,0.6,0.0002258662607270373,0.9665455881642648,0.00023368402224670985,198.91616050827784,0.0,0.0,0.0,0.0015060535018850767,7.874627257605795e-05,0.00014711998815097936,0.0005926061010801675,0.09557299280758252,0.07169781973466627,0.02387517307291625,0.09557299281369147,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.9945146383,579.5954527571748,0.0,0.09557299280758252,0.07169781973470891,0.023875173072930446,0.37540355366746914,0.37540355366746914,0.12500828382201185,0.0,5.000018330659714,5.016451469464357,4.950676180847438,4.999810242671913,5.015974429292214,4.9512755356500975,24782.1629962885,21064.838546845225,0.85,1.066752546301852,0.6628719709937761,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663883002236656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.36646150538,1534.0411162546325,0.37540355366746914,0.12500828382201185,6.112871282664199,3.506919429285289
3746.0,-29.989677495306765,4.991186413337721,35.004514769005574,24.12183185750621,5.0186301705026155,-26.488890843500936,-40.012302704248555,1.5178435186967898,0.006584323510821832,-4.993193355457501,40.00905689231303,42263.55603922277,25750.69694173991,25750.69694173991,68014.25298096269,77341.98612132575,77341.98612132575,25750.69694173991,103092.68306306566,103092.68306306566,103092.68306306566,127874.87447784745,127874.87447784745,0.0,0.0,91515.41091678443,56436.98083468143,38976.03342455888,24782.191414781788,63758.22483934067,21064.86270256452,1534.043662938549,0.0,0.8869205366997932,2.817459895403161,0.0014959128700940735,0.0,0.006584323510821832,354750.09197586897,1554923.7719839895,4.3831525548688495,1554923.7719839895,4.3831525548688495,0.85,0.09557300102271143,4.028046144702076,101325.0,128379.71172639554,1.267009244770743,1.0,0.0,4.028046144704832,1.2846534526955125,1.2849436276732236,3.1355118660602708,22719.55375614326,2316.7497316762874,19311.624602327298,1969.2376705936583,0.85,0.8500001720810878,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.92124465893,4632.441516551485,5.552206599323916,4.991186413337721,-2.3151417393865175,7.306328152724239,3.5069029868413595,3.5,1.0019722819546741,0.6,0.0002258662607270373,0.9665486458025153,0.0002336832829965872,198.91618537435411,0.0,0.0,0.0,0.0015060535018850767,7.874596256567786e-05,0.00014712029816135947,0.0005926073498162839,0.09557300102271384,0.07169784364367027,0.023875157379043572,0.0955730010282537,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.0039259683,579.5954496784259,0.0,0.09557300102271384,0.07169784364366846,0.023875157379042975,0.37540357960822046,0.37540357960822046,0.12500816860212266,0.0,4.9999855741268675,5.016351701677763,4.9508445550950455,4.999777678968314,5.015875792226723,4.9514412887310755,24782.191414781788,21064.86270256452,0.85,1.0667526135231407,0.6628722199483968,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663883280773134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.366197030988,1534.043662938549,0.37540357960822046,0.12500816860212266,6.112871282664199,3.5069029868413595
3747.0,-29.989708029537457,4.991180673284967,35.004515773254845,24.121792811807268,5.0185902660427475,-26.488922314746805,-40.01233378713948,1.5178045512520846,0.006511378269351553,-4.993233697382197,40.00905878893194,42263.56132787799,25750.688806330436,25750.688806330436,68014.25013420843,77341.98950703774,77341.98950703774,25750.688806330436,103092.67831336817,103092.67831336817,103092.67831336817,127874.89807607254,127874.89807607254,0.0,0.0,91515.41050885936,56436.982329699626,38976.03131017749,24782.219762704357,63758.251072881845,21064.886798298703,1534.0462039503993,0.0,0.8869203247048694,2.8174561431426084,0.0014959128700940735,0.0,0.006511378269351553,354749.5341911236,1554923.8537760668,4.383159677211419,1554923.8537760668,4.383159677211419,0.85,0.0955730092039241,4.028046144702076,101325.0,128379.71606913082,1.267009287630208,1.0,0.0,4.028046144701991,1.2846536349508098,1.2849438099696884,3.135511421221575,22719.553654872063,2316.749721349499,19311.6233301658,1969.2375408692878,0.85,0.8500001198757945,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.908206001974,4632.441516551485,5.552220454256974,4.991180673284967,-2.315179405252481,7.306360078537448,3.506886555175906,3.5,1.001967587193116,0.6,0.0002258662607270373,0.9665517172611341,0.0002336825404098008,198.91621035274449,0.0,0.0,0.0,0.0015060535018850767,7.87456855493259e-05,0.0001471205751777114,0.0005926084656509323,0.09557300920392381,0.07169786746031519,0.023875141743608625,0.09557300920930029,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.0132968123,579.5954466129213,0.0,0.09557300920392381,0.07169786746031541,0.023875141743608694,0.3754036052758888,0.3754036052758888,0.12500805375836957,0.0,4.999952820144983,5.016252141359189,4.951012317509992,4.9997450756515605,5.01577720196542,4.951606743557875,24782.219762704357,21064.886798298703,0.85,1.066752129955095,0.6628720301560131,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663883556077076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.365933175628,1534.0462039503993,0.3754036052758888,0.12500805375836957,6.112871282664199,3.506886555175906
3748.0,-29.989738589901087,4.991175000733073,35.004516773368856,24.121753766108327,5.01855043307256,-26.488953802355077,-40.012364835105814,1.5177656455265138,0.0064384717636585265,-4.993273961053488,40.0090606769821,42263.56652066028,25750.680706227307,25750.680706227307,68014.24722688759,77341.99282113792,77341.99282113792,25750.680706227307,103092.67352736523,103092.67352736523,103092.67352736523,127874.92156319115,127874.92156319115,0.0,0.0,91515.41006887988,56436.98376840224,38976.02922275293,24782.248035825916,63758.27725857885,21064.910830452027,1534.0487389422365,0.0,0.8869201131389308,2.8174523995223484,0.0014959128700940735,0.0,0.0064384717636585265,354748.97748994856,1554923.9351976605,4.3831667851437786,1554923.9351976605,4.3831667851437786,0.8499999999999999,0.09557301734826798,4.028046144702076,101325.0,128379.71606913082,1.267009287630208,1.0,0.0,4.028046144701426,1.2846538169174908,1.2849439919774717,3.135510977087444,22719.55354564305,2316.7497102112397,19311.61750276608,1969.2369466398902,0.85,0.8499998674696442,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.895175868088,4632.441516551485,5.552234306677164,4.991175000733073,-2.315216991491988,7.306391992225061,3.506870134282221,3.5,1.001962895509206,0.6,0.0002258662607270373,0.966554791359008,0.00023368179718964705,198.91623535251907,0.0,0.0,0.0,0.0015060535018850767,7.874540884512657e-05,0.00014712085188191076,0.0005926095802282158,0.0955730173481604,0.07169789118235802,0.023875126165802386,0.09557301735417746,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.0226253192,579.595443561265,0.0,0.0955730173481604,0.07169789118243872,0.023875126165829257,0.3754036306711653,0.3754036306711653,0.12500793929065698,0.0,4.999920058598775,5.016152767639653,4.9511794902555835,4.999712432817148,5.0156787233398745,4.951771705871522,24782.248035825916,21064.910830452027,0.85,1.0667516462379962,0.6628718393575103,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663883828167406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.365665556692,1534.0487389422365,0.3754036306711653,0.12500793929065698,6.112871282664199,3.506870134282221
3749.0,-29.989769175921897,4.991169395464934,35.00451776935726,24.121714825183176,5.018510670966325,-26.488985305973028,-40.012395883072145,1.5177268010174205,0.006365646842198203,-4.993314143044264,40.00906255704274,42263.57161928145,25750.672632176706,25750.672632176706,68014.24425145815,77341.99608151783,77341.99608151783,25750.672632176706,103092.66871369454,103092.66871369454,103092.66871369454,127874.9449496869,127874.9449496869,0.0,0.0,91515.40961423948,56436.98515200298,38976.02718026278,24782.276235992358,63758.30341625514,21064.934800593503,1534.0512679418896,0.0,0.886919902016536,2.8174486643683663,0.0014959128700940735,0.0,0.006365646842198203,354748.4219184068,1554924.016277203,4.383173878176801,1554924.016277203,4.383173878176801,0.85,0.09557302545467364,4.028046144702076,101325.0,128379.72024483782,1.2670093288412319,1.0,0.0,4.028046144701746,1.2846539985979069,1.2849441736989253,3.135510533652138,22719.553432774337,2316.749698701834,19311.620600243972,1969.237262494733,0.85,0.8500000080277011,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.882154276553,4632.441516551485,5.552248154566028,4.991169395464934,-2.3152544956455317,7.306423891110466,3.5068537241845417,3.5,1.0019582069098691,0.6,0.0002258662607270373,0.9665578680483371,0.0002336810533476945,198.91626037328865,0.0,0.0,0.0,0.0015060535018850767,7.874513214182665e-05,0.00014712112858521068,0.0005926106948018762,0.09557302545469935,0.07169791480910466,0.023875110645594697,0.09557302546028791,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.0319143542,579.5954405225249,0.0,0.09557302545469935,0.07169791480908536,0.023875110645588275,0.37540365579347507,0.37540365579347507,0.12500782519984516,0.0,4.999887289639673,5.016053584668896,4.951346061471838,4.999679789886443,5.015580458777265,4.951936025929911,24782.276235992358,21064.934800593503,0.85,1.0667511619218832,0.6628716473736405,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266388409705806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.365396396428,1534.0512679418896,0.37540365579347507,0.12500782519984516,6.112871282664199,3.5068537241845417
3750.0,-29.989799756751705,4.991163857289469,35.00451876123257,24.121675954107218,5.018470997222198,-26.48901679608102,-40.01242696596307,1.517688036551503,0.006292911813773117,-4.993354242226229,40.00906442921688,42263.576730707624,25750.66458105576,25750.66458105576,68014.24131176338,77341.99929283542,77341.99929283542,25750.66458105576,103092.66387389117,103092.66387389117,103092.66387389117,127874.96823732028,127874.96823732028,0.0,0.0,91515.40914421705,56436.98658208901,38976.02506903115,24782.304363429103,63758.329432460254,21064.958708914735,1534.053790940077,0.0,0.8869196913432988,2.8174449377013717,0.0014959128700940735,0.0,0.006292911813773117,354747.86749187857,1554924.0970152447,4.383180956121864,1554924.0970152447,4.383180956121864,0.85,0.09557303352285502,4.028046144702076,101325.0,128379.72893030837,1.2670094145601616,1.0,0.0,4.028046144701721,1.2846541799040028,1.2849443550459745,3.1355100911305764,22719.553316086884,2316.749686803025,19311.61912406597,1969.2371119664685,0.85,0.8499999474193939,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.869141264717,4632.441516551485,5.552261997205405,4.991163857289469,-2.3152919169196755,7.3064557742091445,3.5068373249298745,3.5,1.0019535214085356,0.6,0.0002258662607270373,0.9665609442260469,0.00023368030963416892,198.91628538981809,0.0,0.0,0.0,0.0015060535018850767,7.874485512817476e-05,0.00014712140559886255,0.0005926118106256487,0.09557303352283915,0.07169793834008557,0.02387509518275358,0.09557303352836391,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.041164422,579.5954374965305,0.0,0.09557303352283915,0.07169793834009748,0.023875095182757544,0.3754036806427344,0.3754036806427344,0.12500771148550965,0.0,4.99985451573167,5.015954601861097,4.95151201275371,4.999647154040019,5.015482434211492,4.952099654605718,24782.304363429103,21064.958708914735,0.85,1.0667506805336149,0.6628714570615875,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663884362759332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.36512570348,1534.053790940077,0.3754036806427344,0.12500771148550965,6.112871282664199,3.5068373249298745
3751.0,-29.989830362920966,4.991158385935374,35.00451974905938,24.121637117955856,5.018431379096611,-26.489048303434277,-40.012458013929404,1.5176493196099876,0.006220317624581639,-4.9933942624776755,40.00906629504628,42263.58175000928,25750.656562491415,25750.656562491415,68014.2383125007,77342.00246220197,77342.00246220197,25750.656562491415,103092.65902469339,103092.65902469339,103092.65902469339,127874.99145387206,127874.99145387206,0.0,0.0,91515.40866501369,56436.98795282112,38976.0230135473,24782.332429178678,63758.35544272598,21064.982564801874,1534.0563086563614,0.0,0.8869194810943578,2.8174412184128617,0.0014959128700940735,0.0,0.006220317624581639,354747.3141583789,1554924.1774802746,4.38318801981421,1554924.1774802746,4.38318801981421,0.85,0.0955730415569903,4.028046144702076,101325.0,128379.72865192793,1.2670094118127602,1.0,0.0,4.028046144702267,1.2846543609878722,1.2849445361707468,3.1355096491515377,22719.553197120185,2316.749674671798,19311.61760012054,1969.2369565672823,0.85,0.8499998847938779,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.856136875873,4632.441516551485,5.552275836619079,4.991158385935374,-2.3153292582032052,7.3064876441385795,3.5068209365727174,3.5,1.0019488390207765,0.6,0.0002258662607270373,0.9665640229632807,0.00023367956530657863,198.91631042708266,0.0,0.0,0.0,0.0015060535018850767,7.874457842667336e-05,0.00014712168230036394,0.0005926129251920646,0.09557304155693727,0.07169796177886584,0.02387507977807144,0.09557304156295625,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.0503831417,579.5954344807908,0.0,0.09557304155693727,0.07169796177890561,0.023875079778084687,0.3754037052195746,0.3754037052195746,0.12500759814579332,0.0,4.999821751770924,5.015855833396529,4.951677361137854,4.999614580102275,5.0153846730877945,4.952262740923629,24782.332429178678,21064.982564801874,0.85,1.0667501983108358,0.6628712653665383,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266388462528028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.36485409499,1534.0563086563614,0.3754037052195746,0.12500759814579332,6.112871282664199,3.5068209365727174
3752.0,-29.989861024131955,4.991152981209011,35.00452073278834,24.121598351653688,5.018391841810712,-26.489079852239566,-40.01248909682033,1.5176106699183796,0.006147738406923509,-4.993434200309033,40.00906815134135,42263.58657163345,25750.64856716346,25750.64856716346,68014.23513879691,77342.00556175435,77342.00556175435,25750.64856716346,103092.65412891781,103092.65412891781,103092.65412891781,127875.01454096861,127875.01454096861,0.0,0.0,91515.40817101633,56436.98918089554,38976.0211001342,24782.360412050795,63758.381512185,21065.006350243177,1534.0588197933594,0.0,0.8869192712985853,2.8174375085523677,0.0014959128700940735,0.0,0.006147738406923509,354746.7619647395,1554924.2575334995,4.383195068283817,1554924.2575334995,4.383195068283817,0.85,0.09557304955019129,4.028046144702076,101325.0,128379.73249357837,1.2670094497269022,1.0,0.0,4.028046144699633,1.2846545417572566,1.284944716980963,3.1355092079401996,22719.553074480737,2316.7496621660543,19311.620501784884,1969.2372524547002,0.85,0.8500000170987632,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.843141133857,4632.441516551485,5.552289670768803,4.991152981209011,-2.315366516982291,7.306519498191302,3.5068045591430477,3.5,1.0019441597551564,0.6,0.0002258662607270373,0.9665671072478711,0.00023367881964259218,198.91633550938025,0.0,0.0,0.0,0.0015060535018850767,7.874430141482245e-05,0.00014712195931221485,0.0005926140410085827,0.09557304955014902,0.07169798512050601,0.023875064429643,0.09557304955587495,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.0595547525,579.5954314804625,0.0,0.09557304955014902,0.07169798512053772,0.02387506442965356,0.37540372952549456,0.37540372952549456,0.12500748517983074,0.0,4.9997889809095,5.0157572616572565,4.951842092082586,4.999581938715949,5.015287045064042,4.952425158476558,24782.360412050795,21065.006350243177,0.85,1.0667497123621084,0.6628710699558201,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663884884633765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.364580959507,1534.0588197933594,0.37540372952549456,0.12500748517983074,6.112871282664199,3.5068045591430477
3753.0,-29.9898917091129,4.991147642791554,35.00452171244455,24.121559655200713,5.01835238632027,-26.489111414264762,-40.01252014478666,1.5175720914721578,0.00607523895854456,-4.993474061741989,40.009070000171285,42263.59130504302,25750.640610094935,25750.640610094935,68014.23191513795,77342.00859895383,77342.00859895383,25750.640610094935,103092.64920904877,103092.64920904877,103092.64920904877,127875.03753655349,127875.03753655349,0.0,0.0,91515.40765737933,56436.99036346872,38976.01921545623,24782.388327504705,63758.40754296094,21065.030078378997,1534.0613253778813,0.0,0.886919061917977,2.8174338065677413,0.0014959128700940735,0.0,0.00607523895854456,354746.2108279976,1554924.337264267,4.383202102807487,1554924.337264267,4.383202102807487,0.85,0.09557305750878249,4.028046144702076,101325.0,128379.74090066848,1.2670095326984305,1.0,0.0,4.028046144704453,1.284654722193468,1.284944897457931,3.1355087675421744,22719.552946965563,2316.7496491631255,19311.61883863609,1969.2370828607209,0.85,0.8499999486660392,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.830154080739,4632.441516551485,5.552303502843336,4.991147642791554,-2.3154036977275836,7.306551340519137,3.5067881926938207,3.5,1.0019394836268058,0.6,0.0002258662607270373,0.9665701939341765,0.0002336780734027257,198.91636061112905,0.0,0.0,0.0,0.0015060535018850767,7.874402471512036e-05,0.00014712223601191695,0.000592615155567751,0.09557305750873384,0.07169800836999805,0.023875049138735782,0.095573057514347,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.0686894826,579.5954284921974,0.0,0.09557305750873384,0.07169800837003455,0.023875049138747936,0.3754037535607672,0.3754037535607672,0.1250073725856454,0.0,4.999756207500695,5.0156588797930794,4.952006243568633,4.999549300700551,5.015189568021526,4.952587137010198,24782.388327504705,21065.030078378997,0.85,1.066749226277482,0.6628708735638584,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266388514082896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.36430570115,1534.0613253778813,0.3754037535607672,0.1250073725856454,6.112871282664199,3.5067881926938207
3754.0,-29.98992238736368,4.991142370479616,35.004522688081884,24.121520958747737,5.018312991158707,-26.489142964197885,-40.01255122767759,1.517533567992862,0.006002881973586227,-4.993513841573785,40.009071842425435,42263.59605835005,25750.63267743261,25750.63267743261,68014.22873578266,77342.01160041183,77342.01160041183,25750.63267743261,103092.64427784445,103092.64427784445,103092.64427784445,127875.0604564237,127875.0604564237,0.0,0.0,91515.40712970977,56436.991587647746,38976.0172689578,24782.41617857925,63758.433447537056,21065.053751792362,1534.063825466335,0.0,0.8869188529759119,2.817430112245865,0.0014959128700940735,0.0,0.006002881973586227,354745.66082046577,1554924.4167109418,4.383209122599749,1554924.4167109418,4.383209122599749,0.85,0.09557306543136979,4.028046144702076,101325.0,128379.74034390753,1.2670095272036273,1.0,0.0,4.028046144700158,1.284654902372643,1.2849450776778044,3.1355083277716327,22719.55281596668,2316.749635804957,19311.621613442876,1969.2373658122679,0.85,0.8500000757000462,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.817175728363,4632.441516551485,5.552317329841385,4.991142370479616,-2.315440796680257,7.306583167159873,3.506771837239903,3.5,1.0019348106399721,0.6,0.0002258662607270373,0.9665732799540968,0.00023367732732872964,198.91638570737862,0.0,0.0,0.0,0.0015060535018850767,7.874374770507012e-05,0.0001471225130219672,0.0005926162713770159,0.09557306543126876,0.0716980315262266,0.023875033905042156,0.0955730654371793,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.0777917183,579.5954255145612,0.0,0.09557306543126876,0.0716980315263024,0.02387503390506739,0.3754037773253267,0.3754037773253267,0.12500726036354867,0.0,4.9997234422605175,5.01556070816514,4.9521697973477785,4.9995167235473446,5.015092392494466,4.952748454674236,24782.41617857925,21065.053751792362,0.85,1.066748742999582,0.6628706787961814,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663885393880987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.36402894456,1534.063825466335,0.3754037773253267,0.12500726036354867,6.112871282664199,3.506771837239903
3755.0,-29.989953119242045,4.991137164111371,35.0045236596775,24.12148240199315,5.018273657782001,-26.489174556217954,-40.01257853871209,1.5174950947579158,0.005930581647021427,-4.993553537919013,40.00907367597645,42263.58493461323,25750.62476418936,25750.62476418936,68014.20969880259,77342.01454604522,77342.01454604522,25750.62476418936,103092.63931023458,103092.63931023458,103092.63931023458,127875.08326159712,127875.08326159712,0.0,0.0,91515.4065929388,56436.97698150682,38976.03290159109,24782.44395136254,63758.47685295363,21065.07735865816,1534.066319213463,0.0,0.8869186444892345,2.817426426929536,0.0014959128700940735,0.0,0.005930581647021427,354745.1119676314,1554924.4957845248,4.3832161270946655,1554924.4957845248,4.3832161270946655,0.85,0.09557307331348117,4.028046144702076,101325.0,128379.74385150138,1.267009561820887,1.0,0.0,4.028046144704307,1.2846550823168694,1.2849452576626763,3.135507888574662,22719.552682708283,2316.7496222163822,19311.615351341406,1969.2367272556282,0.85,0.8499998050595143,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.8042061157885,4632.441516551485,5.552331150640746,4.991137164111371,-2.3154778124841195,7.30661497659549,3.506755492830454,3.5,1.0019301408087011,0.6,0.0002258662607270373,0.9665763713792429,0.00023367657995274657,198.9164108475044,0.0,0.0,0.0,0.0015060535018850767,7.874350431046566e-05,0.00014712275641657165,0.000592617251781714,0.09557307331349149,0.07169805458623478,0.023875018727256715,0.09557307331908033,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.0868509581,579.5954225509943,0.0,0.09557307331349149,0.07169805458622704,0.023875018727254137,0.3754038008204821,0.3754038008204821,0.12500714851229627,0.0,4.999690677455533,5.015462745084903,4.952332727535918,4.999484119566034,5.0149954224295925,4.9529090488786665,24782.44395136254,21065.07735865816,0.85,1.0667477182001064,0.6628700530611148,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663885643799482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.363751299967,1534.066319213463,0.3754038008204821,0.12500714851229627,6.112871282664199,3.506755492830454
3756.0,-29.989983725968077,4.991132023687849,35.004524627252245,24.121443880163156,5.018234441520963,-26.48920602388097,-40.01261335853485,1.5174567394338656,0.005858429331624393,-4.993593143057522,40.0090755020509,42263.60561299927,25750.61685082264,25750.61685082264,68014.2224638219,77342.01747351274,77342.01747351274,25750.61685082264,103092.63432433538,103092.63432433538,103092.63432433538,127875.10597442844,127875.10597442844,0.0,0.0,91515.40603478257,56436.99417426897,38976.01317834845,24782.471650093066,63758.48482844151,21065.100902579106,1534.0688066912355,0.0,0.8869184364932051,2.817422750323111,0.0014959128700940735,0.0,0.005858429331624393,354744.56437662337,1554924.5745343876,4.383223115107588,1554924.5745343876,4.383223115107588,0.85,0.0955730811526311,4.028046144702076,101325.0,128379.75192453492,1.2670096414955334,1.0,0.0,4.028046144701328,1.2846552617096616,1.2849454370959894,3.135507450723721,22719.552544140795,2316.7496080864307,19311.622450336767,1969.2374511516948,0.85,0.8500001227056336,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.791245291753,4632.441516551485,5.552344960969179,4.991132023687849,-2.315514739464622,7.306646763152472,3.506739159526833,3.5,1.0019254741505237,0.6,0.0002258662607270373,0.9665794502254913,0.00023367583562256103,198.91643588525605,0.0,0.0,0.0,0.0015060535018850767,7.874319399891664e-05,0.00014712306672812068,0.0005926185017309527,0.09557308115257977,0.07169807754838173,0.023875003604198045,0.09557308115830769,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.0958732556,579.5954195995104,0.0,0.09557308115257977,0.07169807754842024,0.02387500360421086,0.37540382404731826,0.37540382404731826,0.12500703702892402,0.0,4.999657921437461,5.015365029382053,4.95249495097255,4.999451572389148,5.014898869680849,4.9530686182926615,24782.471650093066,21065.100902579106,0.85,1.0667477849706049,0.6628702944670077,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663885890592115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.363471558423,1534.0688066912355,0.37540382404731826,0.12500703702892402,6.112871282664199,3.506739159526833
3757.0,-29.990014504961856,4.991126948591277,35.00452559091008,24.121405428182356,5.018195266471972,-26.489237642471338,-40.012640634644754,1.5174184039815217,0.005786399672331299,-4.993632686145915,40.00907732311212,42263.59431463292,25750.60901158868,25750.60901158868,68014.2033262216,77342.02032531862,77342.02032531862,25750.60901158868,103092.6293369073,103092.6293369073,103092.6293369073,127875.12863914446,127875.12863914446,0.0,0.0,91515.40548736377,56436.97947667842,38976.0289007615,24782.499302237167,63758.52820299867,21065.124406901592,1534.0712901389095,0.0,0.8869182288304295,2.8174190793517027,0.0014959128700940735,0.0,0.005786399672331299,354744.0176439113,1554924.6530676808,4.383230091926453,1554924.6530676808,4.383230091926453,0.85,0.09557308896771485,4.028046144702076,101325.0,128379.75103371742,1.2670096327038483,1.0,0.0,4.028046144700484,1.284655441009561,1.2849456164363886,3.1355070130996294,22719.552408238975,2316.7495942283017,19311.62054295173,1969.23725665255,0.85,0.8500000438366294,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.778293343764,4632.441516551485,5.5523587767329206,4.991126948591277,-2.3155515990793147,7.306678547670591,3.506722837439256,3.5,1.0019208106969304,0.6,0.0002258662607270373,0.9665825464114582,0.00023367508710517288,198.91646106393722,0.0,0.0,0.0,0.0015060535018850767,7.874295091713875e-05,0.00014712330980989858,0.0005926194808755711,0.09557308896768524,0.0716981004283174,0.02387498853936785,0.0955730889731033,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.1048707833,579.5954166561289,0.0,0.09557308896768524,0.07169810042833961,0.023874988539375246,0.375403847009198,0.375403847009198,0.12500692590559973,0.0,4.9996251956429205,5.01526752908876,4.952656649419055,4.9994190858182606,5.014802349096215,4.95322833444942,24782.499302237167,21065.124406901592,0.85,1.0667467591107722,0.6628696663146185,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663886134258837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.363193299705,1534.0712901389095,0.375403847009198,0.12500692590559973,6.112871282664199,3.506722837439256
3758.0,-29.9900451973993,4.991121938851157,35.00452655059153,24.121367011126154,5.018156181842092,-26.489269174110476,-40.01267548939211,1.5173801585532403,0.00571442603916239,-4.9936721372123065,40.00907913460709,42263.61468484074,25750.601168814377,25750.601168814377,68014.21585365511,77342.0231367353,77342.0231367353,25750.601168814377,103092.62430554967,103092.62430554967,103092.62430554967,127875.15117257387,127875.15117257387,0.0,0.0,91515.40490115523,56436.99644926067,38976.00939099395,24782.526867024197,63758.53625801815,21065.147836970566,1534.0737665294994,0.0,0.8869180216700084,2.817415418397923,0.0014959128700940735,0.0,0.00571442603916239,354743.47218474257,1554924.7311891762,4.383237051869994,1554924.7311891762,4.383237051869994,0.85,0.09557309673613713,4.028046144702076,101325.0,128379.75888404659,1.2670097101805733,1.0,0.0,4.028046144703059,1.2846556198884564,1.2849457953556889,3.1355065765032197,22719.55226270724,2316.749579388195,19311.618545082434,1969.2370529265788,0.85,0.8499999613452454,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.765350211205,4632.441516551485,5.5523725812565505,4.991121938851157,-2.315588369417984,7.306710308269142,3.5067065264912696,3.5,1.001916150426077,0.6,0.0002258662607270373,0.966585633901031,0.0002336743406949537,198.91648617181752,0.0,0.0,0.0,0.0015060535018850767,7.874264029636313e-05,0.00014712362043067418,0.0005926207320703887,0.09557309673610223,0.07169812320843712,0.023874973527665107,0.09557309674177754,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.1138210474,579.5954137282093,0.0,0.09557309673610223,0.0716981232084633,0.023874973527673825,0.3754038697070369,0.3754038697070369,0.12500681514661335,0.0,4.9995924754600765,5.015170250565063,4.952817705272707,4.9993865632514485,5.014706132575839,4.95338699440299,24782.526867024197,21065.147836970566,0.85,1.0667468208243531,0.6628699020599887,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663886374828932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.362910569664,1534.0737665294994,0.3754038697070369,0.12500681514661335,6.112871282664199,3.5067065264912696
