time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3759.0,-29.99007602113973,4.991116994034694,35.004527506335165,24.121328663919144,5.018117153538682,-26.489300818306386,-40.01270657228304,1.5173419507052865,0.005642530772092869,-4.993711517929009,40.00908093927252,42263.618906322845,25750.593377975576,25750.593377975576,68014.21228429842,77342.0258761968,77342.0258761968,25750.593377975576,103092.61925417237,103092.61925417237,103092.61925417237,127875.17362462055,127875.17362462055,0.0,0.0,91515.40431888822,56436.997349013785,38976.00774430493,24782.55437044818,63758.562114753106,21065.171214880953,1534.07623785138,0.0,0.8869178148913982,2.817411764626198,0.0014959128700940735,0.0,0.005642530772092869,354742.92769813095,1554924.8090162962,4.383243998988084,1554924.8090162962,4.383243998988084,0.8500000000000001,0.09557310447359599,4.028046144702076,101325.0,128379.76200190782,1.2670097409514711,1.0,0.0,4.028046144701317,1.2846557985916334,1.2849459740992308,3.1355061403358144,22719.552118154028,2316.7495646478696,19311.621002644195,1969.2373035281362,0.85,0.8500000749228357,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.752415987586,4632.441516551485,5.552386386389735,4.991116994034694,-2.3156250664086753,7.306742060443369,3.5066902268006523,3.5,1.001911493371615,0.6,0.0002258662607270373,0.9665887346096596,0.00023367359109378568,198.9165113871163,0.0,0.0,0.0,0.0015060535018850767,7.874236329081524e-05,0.00014712389743622208,0.000592621847861518,0.09557310447359256,0.07169814590120607,0.02387495857238649,0.09557310447903095,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.1227375662,579.5954108113293,0.0,0.09557310447359256,0.07169814590120864,0.023874958572387344,0.37540389214209696,0.37540389214209696,0.1250067047479123,0.0,4.999559769569032,5.015073172626728,4.952978216866313,4.999354048701093,5.014609990902329,4.95354546246665,24782.55437044818,21065.171214880953,0.85,1.0667463322319906,0.6628696994492518,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663886612301,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.362628547668,1534.07623785138,0.37540389214209696,0.1250067047479123,6.112871282664199,3.5066902268006523
3760.0,-29.990106865648553,4.991112113916699,35.00452845808806,24.121290386561327,5.018078209627803,-26.48933247274657,-40.012737655173964,1.5173038167259103,0.00557064140446073,-4.993750818910462,40.009082734521016,42263.623049935406,25750.585614159394,25750.585614159394,68014.2086640948,77342.02854134692,77342.02854134692,25750.585614159394,103092.61415550632,103092.61415550632,103092.61415550632,127875.19594825286,127875.19594825286,0.0,0.0,91515.40370491696,56436.9982135059,38976.00610156784,24782.581792746532,63758.58789431437,21065.19452383455,1534.0787027533636,0.0,0.886917608552146,2.817408120094191,0.0014959128700940735,0.0,0.00557064140446073,354742.3843149603,1554924.8864369146,4.383250931347309,1554924.8864369146,4.383250931347309,0.85,0.09557311217125908,4.028046144702076,101325.0,128379.7696852087,1.2670098167797552,1.0,0.0,4.0280461447018565,1.2846559769493666,1.2849461524972512,3.135505705011667,22719.55196572994,2316.749549104938,19311.61889275613,1969.2370883794295,0.85,0.8499999877588115,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.739490655788,4632.441516551485,5.552400186781124,4.991112113916699,-2.3156616832521557,7.306773797168855,3.5066739383457715,3.5,1.0019068395273634,0.6,0.0002258662607270373,0.9665918374182252,0.00023367284098976872,198.91653661941103,0.0,0.0,0.0,0.0015060535018850767,7.874208628616804e-05,0.00014712417444086927,0.0005926229636490192,0.09557311217123922,0.07169816849959977,0.023874943671639445,0.09557311217668904,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.1316075595,579.5954079096687,0.0,0.09557311217123922,0.07169816849961468,0.023874943671644406,0.37540391431425046,0.37540391431425046,0.12500659471179168,0.0,4.999527056810621,5.014976270319835,4.953138174429682,4.999321460314945,5.014513942717429,4.953703355076357,24782.581792746532,21065.19452383455,0.85,1.0667458441337268,0.6628694964197009,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663886846695562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.362342872155,1534.0787027533636,0.37540391431425046,0.12500659471179168,6.112871282664199,3.5066739383457715
3761.0,-29.99013759282689,4.991107298448392,35.00452940595149,24.121252179052703,5.018039338445021,-26.489364014314646,-40.01276873806489,1.5172657599327273,0.0054989920087678,-4.9937900319040125,40.009084524737574,42263.627600023094,25750.577856196895,25750.577856196895,68014.20545621999,77342.03120997775,77342.03120997775,25750.577856196895,103092.60906617464,103092.60906617464,103092.60906617464,127875.21822320015,127875.21822320015,0.0,0.0,91515.40307637758,56436.999466422814,38976.00401106085,24782.6091570255,63758.613168086355,21065.217783471675,1534.0811623768457,0.0,0.886917402678969,2.817404482704846,0.0014959128700940735,0.0,0.0054989920087678,354741.84215112537,1554924.9636406456,4.3832578480500315,1554924.9636406456,4.3832578480500315,0.85,0.09557311983139574,4.028046144702076,101325.0,128379.76834898247,1.2670098035922277,1.0,0.0,4.0280461447005695,1.284656154946139,1.2849463305342292,3.1355052705686504,22719.551809689183,2316.749533193209,19311.62119849082,1969.2373234989338,0.85,0.8500000950835224,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.72657424782,4632.441516551485,5.552413977827769,4.991107298448392,-2.315698213906016,7.306805512354408,3.5066576611669005,3.5,1.0019021889048287,0.6,0.0002258662607270373,0.9665949284345943,0.00023367209374130376,198.9165617557301,0.0,0.0,0.0,0.0015060535018850767,7.874180928242185e-05,0.00014712445144461546,0.0005926240794328911,0.09557311983127838,0.07169819100509882,0.023874928826179555,0.09557311983760568,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.140452691,579.5954050161422,0.0,0.09557311983127838,0.07169819100518687,0.023874928826208876,0.37540393622201507,0.37540393622201507,0.12500648503913192,0.0,4.999494365872465,5.014879607976013,4.953297499631162,4.999289023912809,5.014418407239816,4.9538603174048035,24782.6091570255,21065.217783471675,0.85,1.0667453709652475,0.6628693050239943,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663887078023286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.362055753125,1534.0811623768457,0.37540393622201507,0.12500648503913192,6.112871282664199,3.5066576611669005
3762.0,-29.9901684802269,4.991102547254635,35.004530349906446,24.121214006468676,5.018000532196669,-26.48939569359138,-40.01279604909939,1.5172277455611234,0.005427364149340974,-4.993829172255773,40.00908630662187,42263.6158995836,25750.570143250847,25750.570143250847,68014.18604283445,77342.03379599539,77342.03379599539,25750.570143250847,103092.60393924624,103092.60393924624,103092.60393924624,127875.2403885566,127875.2403885566,0.0,0.0,91515.40245637138,56436.984559959485,38976.0198849021,24782.636449310357,63758.65633421246,21065.240981913805,1534.0836162714108,0.0,0.8869171972030983,2.8174008534761983,0.0014959128700940735,0.0,0.005427364149340974,354741.3009872982,1554925.0404857688,4.383264751406672,1554925.0404857688,4.383264751406672,0.8500000000000001,0.09557312745675497,4.028046144702076,101325.0,128379.7711327871,1.2670098310662432,1.0,0.0,4.028046144701812,1.2846563327445495,1.2849465083728004,3.135504836609903,22719.551655766863,2316.7495174975006,19311.618968383544,1969.2370960912795,0.85,0.8500000026841071,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.713666837623,4632.441516551485,5.552427767885401,4.991102547254635,-2.315734669663366,7.306837216918002,3.506641395357156,3.5,1.001897541530616,0.6,0.0002258662607270373,0.9665980355792875,0.0002336713425986578,198.9165870231247,0.0,0.0,0.0,0.0015060535018850767,7.874156589335766e-05,0.00014712469483367966,0.0005926250598152728,0.0955731274569376,0.07169821342089254,0.023874914036045067,0.09557312746084635,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.1492566543,579.5954021360835,0.0,0.0955731274569376,0.07169821342075552,0.023874914035999444,0.3754039578682248,0.3754039578682248,0.12500637572551596,0.0,4.999461687786891,5.014783148840422,4.953456266922785,4.999256536405142,5.0143228998582,4.954016991566675,24782.636449310357,21065.240981913805,0.85,1.0667443442709208,0.6628686727343286,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663887306286483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.36176995646,1534.0836162714108,0.3754039578682248,0.12500637572551596,6.112871282664199,3.506641395357156
3763.0,-29.990199279351632,4.991097860251276,35.00453128996421,24.121175903733842,5.017961803164754,-26.48942728568976,-40.01283090384675,1.5171898095028795,0.0053558545459395646,-4.993868226522112,40.0090880810176,42263.63587452932,25750.56244040307,25750.56244040307,68014.1983149324,77342.0363500151,77342.0363500151,25750.56244040307,103092.59879041817,103092.59879041817,103092.59879041817,127875.26246026781,127875.26246026781,0.0,0.0,91515.40179992626,56437.00132444036,38976.000528317665,24782.66366984964,63758.6641981673,21065.264119372194,1534.0860641397428,0.0,0.8869169921933105,2.8173972327826418,0.0014959128700940735,0.0,0.0053558545459395646,354740.7610182935,1554925.1170065515,4.383271639106525,1554925.1170065515,4.383271639106525,0.85,0.09557313504197869,4.028046144702076,101325.0,128379.77848203143,1.2670099035976454,1.0,0.0,4.028046144702078,1.2846565101767264,1.2849466858450553,3.1355044035451543,22719.551492798244,2316.749500879326,19311.616659562478,1969.236860657052,0.85,0.8499999071585533,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.700768420948,4632.441516551485,5.552441549429819,4.991097860251276,-2.315771040710963,7.30686890096224,3.5066251409111198,3.5,1.001892897403177,0.6,0.0002258662607270373,0.9666011338545781,0.000233670593604971,198.9166122183122,0.0,0.0,0.0,0.0015060535018850767,7.87412552776328e-05,0.0001471250054494045,0.0005926263109897457,0.09557313504185691,0.07169823574213857,0.023874899299718342,0.09557313504800286,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.1580236164,579.5953992681269,0.0,0.09557313504185691,0.07169823574222993,0.02387489929974876,0.37540397925307695,0.37540397925307695,0.1250062667715053,0.0,4.999429021578521,5.014686912073671,4.953614414867843,4.999224081068064,5.014227715691391,4.954172824815203,24782.66366984964,21065.264119372194,0.85,1.0667444051766601,0.6628689042664128,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663887531502942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.36147992579,1534.0860641397428,0.37540397925307695,0.1250062667715053,6.112871282664199,3.5066251409111198
3764.0,-29.990230207509573,4.991093237050973,35.00453222612346,24.1211378708482,5.017923147456598,-26.489458986596674,-40.01285821488125,1.5171519265437274,0.005284386781227113,-4.9939072090097,40.00908984758041,42263.62402219939,25750.554784036474,25750.554784036474,68014.17880623587,77342.03882567372,77342.03882567372,25750.554784036474,103092.5936097102,103092.5936097102,103092.5936097102,127875.28443152286,127875.28443152286,0.0,0.0,91515.40114700243,56436.9863435281,38976.01644830481,24782.690821812663,63758.70727011747,21065.287198540762,1534.0885064902805,0.0,0.8869167875759871,2.8173936199125,0.0014959128700940735,0.0,0.005284386781227113,354740.2220409482,1554925.1931899183,4.383278513622938,1554925.1931899183,4.383278513622938,0.85,0.09557314259326226,4.028046144702076,101325.0,128379.77686742475,1.2670098876627165,1.0,0.0,4.028046144703243,1.284656687360601,1.2849468630689518,3.135503971086565,22719.551330703816,2316.7494843502946,19311.618790574423,1969.237077959795,0.85,0.8500000070193366,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.687879062707,4632.441516551485,5.552455330228207,4.991093237050973,-2.315807337589135,7.306900574640108,3.5066088979105308,3.5,1.001888256545866,0.6,0.0002258662607270373,0.9666042451209123,0.00023366984147559145,198.91663751906165,0.0,0.0,0.0,0.0015060535018850767,7.874101189015055e-05,0.00014712524883688676,0.0005926272913657553,0.09557314259323196,0.0716982579748274,0.02387488461840456,0.09557314259867876,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.1667518794,579.5953964128312,0.0,0.09557314259323196,0.07169825797485013,0.02387488461841213,0.3754040003780274,0.3754040003780274,0.12500615817345007,0.0,4.999396364161896,5.014590867680624,4.953772021162592,4.999191595790933,5.014132577526652,4.954328400839245,24782.690821812663,21065.287198540762,0.85,1.0667433785645912,0.662868270574356,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663887753676644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.36119063398,1534.0885064902805,0.3754040003780274,0.12500615817345007,6.112871282664199,3.5066088979105308
3765.0,-29.990261017161902,4.9910886775761165,35.00453315843353,24.121099907811754,5.017884574708303,-26.489490572544597,-40.0128930696286,1.5171141300910465,0.00521308959542921,-4.993946105405976,40.00909160778333,42263.6439507714,25750.54713698277,25750.54713698277,68014.19108775417,77342.04128377835,77342.04128377835,25750.54713698277,103092.58842076112,103092.58842076112,103092.58842076112,127875.30632918514,127875.30632918514,0.0,0.0,91515.40046216555,56437.00312915884,38975.99703667412,24782.717908424016,63758.71494509814,21065.310222160413,1534.0909431836114,0.0,0.8869165834196421,2.8173900148690145,0.0014959128700940735,0.0,0.00521308959542921,354739.68425595097,1554925.2690990218,4.383285372654038,1554925.2690990218,4.383285372654038,0.85,0.09557315010566629,4.028046144702076,101325.0,128379.7839939647,1.2670099579961973,1.0,0.0,4.028046144701722,1.284656864139921,1.2849470398882026,3.135503539615504,22719.55116068668,2316.7494670133715,19311.616341434044,1969.2368282169798,0.85,0.8499999055813375,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.674998755122,4632.441516551485,5.552469102275367,4.9910886775761165,-2.3158435498487777,7.306932227424895,3.506592666345525,3.5,1.0018836189558642,0.6,0.0002258662607270373,0.9666073444767247,0.00023366909223032086,198.91666272287407,0.0,0.0,0.0,0.0015060535018850767,7.87407012764463e-05,0.000147125559450591,0.0005926285425320892,0.0955731501055573,0.07169828011460677,0.02387486999095052,0.09557315011168432,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.175448717,579.5953935678151,0.0,0.0955731501055573,0.07169828011468854,0.02387486999097775,0.37540402124256933,0.37540402124256933,0.125006049932731,0.0,4.9993637253194265,5.014495051071037,4.953929018648523,4.999159195001425,5.014037835569752,4.954483126178673,24782.717908424016,21065.310222160413,0.85,1.0667434427798672,0.6628685033436467,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663887972825956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.360897730574,1534.0909431836114,0.37540402124256933,0.125006049932731,6.112871282664199,3.506592666345525
3766.0,-29.990291985178054,4.991084181436466,35.00453408691366,24.121061979699903,5.0178460428578555,-26.489522296937793,-40.012920380663104,1.5170763546175812,0.005141860414767052,-4.993984930457311,40.00909336084814,42263.631951321026,25750.539536758115,25750.539536758115,68014.17148807914,77342.0436708569,77342.0436708569,25750.539536758115,103092.58320761501,103092.58320761501,103092.58320761501,127875.32813848446,127875.32813848446,0.0,0.0,91515.39978694594,56436.98806741006,38976.01302170654,24782.74493086945,63758.75795257599,21065.33319123903,1534.0933746236146,0.0,0.8869163796508539,2.8173864172499594,0.0014959128700940735,0.0,0.005141860414767052,354739.14745608164,1554925.3447006484,4.38329221866655,1554925.3447006484,4.38329221866655,0.85,0.09557315758556024,4.028046144702076,101325.0,128379.78638803665,1.2670099816238505,1.0,0.0,4.028046144699239,1.2846570408211668,1.2849472166093567,3.1355031083839346,22719.550993057117,2316.7494499199133,19311.613871207213,1969.236576323945,0.85,0.849999803125892,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.662127564049,4632.441516551485,5.552482873581757,4.991084181436466,-2.315879688352309,7.306963869788775,3.5065764462990283,3.5,1.0018789846568652,0.6,0.0002258662607270373,0.9666104597742473,0.0002336683391361072,198.91668805624226,0.0,0.0,0.0,0.0015060535018850767,7.874045789054827e-05,0.00014712580283648903,0.0005926295229017174,0.09557315758558607,0.07169830216710928,0.02387485541847679,0.09557315759062739,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.1841102894,579.5953907343356,0.0,0.09557315758558607,0.0716983021670899,0.02387485541847034,0.3754040418485737,0.3754040418485737,0.12500594204601734,0.0,4.999331106174282,5.014399438020519,4.954085484537643,4.999126790872083,5.013943172746622,4.95463760127069,24782.74493086945,21065.33319123903,0.85,1.0667424158210288,0.6628678680151969,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663888188954555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.36060617029,1534.0933746236146,0.3754040418485737,0.12500594204601734,6.112871282664199,3.5065764462990283
3767.0,-29.99032286354362,4.991079748641832,35.004535011502,24.121024121437245,5.017807615331395,-26.48955393020732,-40.01295523541046,1.5170386819950812,0.005070680841072317,-4.994023665564741,40.00909510445166,42263.65163042014,25750.531935355993,25750.531935355993,68014.18356577614,77342.04601474715,77342.04601474715,25750.531935355993,103092.57795010314,103092.57795010314,103092.57795010314,127875.34981753374,127875.34981753374,0.0,0.0,91515.39907450181,56437.0046901748,38975.993760363344,24782.7718674306,63758.765627793946,21065.35608731601,1534.0957991368984,0.0,0.8869161763737408,2.817382829495096,0.0014959128700940735,0.0,0.005070680841072317,354738.61190159025,1554925.419894692,4.383299048162401,1554925.419894692,4.383299048162401,0.85,0.09557316501964869,4.028046144702076,101325.0,128379.79334754832,1.2670100503088904,1.0,0.0,4.028046144701491,1.2846572170214128,1.2849473928494024,3.1355026783264752,22719.55081618622,2316.7494318841013,19311.620284010616,1969.237230247905,0.85,0.8500000920023616,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.6492654804015,4632.441516551485,5.5524966338066895,4.991079748641832,-2.3159157394910745,7.306995488132907,3.506560237759527,3.5,1.0018743536455792,0.6,0.0002258662607270373,0.966613566063945,0.0002336675882242847,198.9167133162783,0.0,0.0,0.0,0.0015060535018850767,7.874014727886405e-05,0.00014712611344817325,0.0005926307740599145,0.09557316501962262,0.0716983241218378,0.023874840897784834,0.09557316502524213,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.192725113,579.5953879161503,0.0,0.09557316501962262,0.07169832412185735,0.02387484089779134,0.37540406219621947,0.37540406219621947,0.12500583451492278,0.0,4.999298487743431,5.014304036307692,4.954241319498237,4.999094346405798,5.013848787261452,4.954791082964277,24782.7718674306,21065.35608731601,0.85,1.0667424768356424,0.6628680968691217,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663888402080934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.36031041046,1534.0957991368984,0.37540406219621947,0.12500583451492278,6.112871282664199,3.506560237759527
3768.0,-29.990353869366157,4.991075378699019,35.004535932282984,24.120986263174586,5.017769229569152,-26.489585674013558,-40.01298631830139,1.5170010342165365,0.004999627970903475,-4.994062334377311,40.00909684273088,42263.65517514701,25750.52439313757,25750.52439313757,68014.17956828458,77342.04829505671,77342.04829505671,25750.52439313757,103092.57268819428,103092.57268819428,103092.57268819428,127875.37144145177,127875.37144145177,0.0,0.0,91515.39836698095,56437.00524707126,38975.992355455215,24782.7987532575,63758.791108712714,21065.378940268874,1534.0982192836916,0.0,0.8869159734526635,2.8173792478174557,0.0014959128700940735,0.0,0.004999627970903475,354738.0772640371,1554925.494858115,4.3833058656986505,1554925.494858115,4.3833058656986505,0.85,0.09557317242646268,4.028046144702076,101325.0,128379.80025138392,1.2670101184444502,1.0,0.0,4.028046144701893,1.284657393105508,1.2849475689732712,3.1355022485526263,22719.550640537575,2316.7494139729242,19311.62217863951,1969.2374234462852,0.85,0.85000018196586,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.636412590345,4632.441516551485,5.5525103958623285,4.991075378699019,-2.315951720659714,7.307027099358733,3.50654404083554,3.5,1.0018697259530114,0.6,0.0002258662607270373,0.9666166851863538,0.00023366683421514973,198.91673868058695,0.0,0.0,0.0,0.0015060535018850767,7.8739870281424e-05,0.00014712639044561331,0.000592631889818385,0.09557317242640986,0.07169834599361807,0.023874826432791797,0.09557317243195164,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.2013136303,579.5953851065689,0.0,0.09557317242640986,0.0716983459936577,0.02387482643280498,0.37540408228625755,0.37540408228625755,0.12500572733435777,0.0,4.9992658909127385,5.014208832486759,4.954396647479371,4.9990619623482075,5.0137545011486395,4.954944508776919,24782.7987532575,21065.378940268874,0.85,1.0667419878196274,0.6628678875527116,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663888612204635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.360015414364,1534.0982192836916,0.37540408228625755,0.12500572733435777,6.112871282664199,3.50654404083554
3769.0,-29.990384755546366,4.991071071659327,35.004536849208655,24.12094857953491,5.017730961451226,-26.48961729837823,-40.01301362933589,1.5169635042830507,0.004928653635886349,-4.994100911606071,40.00909857199859,42263.64344625583,25750.516844763068,25750.516844763068,68014.1602910189,77342.0505431584,77342.0505431584,25750.516844763068,103092.56738792147,103092.56738792147,103092.56738792147,127875.39294292055,127875.39294292055,0.0,0.0,91515.39762643959,56436.99052953703,38976.00788544728,24782.825554999068,63758.83344044635,21065.401721749207,1534.100632570884,0.0,0.8869157710295866,2.8173756758065425,0.0014959128700940735,0.0,0.004928653635886349,354737.5438934898,1554925.5694334554,4.3833126665057,1554925.5694334554,4.3833126665057,0.85,0.09557317978685116,4.028046144702076,101325.0,128379.7980243402,1.2670100964652375,1.0,0.0,4.0280461447012454,1.2846575686384731,1.2849477445458855,3.135501820124055,22719.550456691282,2316.7493952258196,19311.61496841383,1969.2366882078825,0.85,0.8499998714862882,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.623568859643,4632.441516551485,5.55252414570054,4.991071071659327,-2.3159876133555017,7.3070586850148285,3.5065278554838613,3.5,1.0018651015668174,0.6,0.0002258662607270373,0.9666197922837831,0.00023366608311774234,198.91676394702864,0.0,0.0,0.0,0.0015060535018850767,7.873962689790015e-05,0.00014712663382913715,0.00059263287017845,0.09557317978679569,0.07169836776764499,0.02387481201915071,0.09557317979250325,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.2098576251,579.5953823115535,0.0,0.09557317978679569,0.0716983677676866,0.023874812019164564,0.3754041021186137,0.3754041021186137,0.12500562050734962,0.0,4.999233299151285,5.014113844970495,4.954551347038716,4.999029565241983,5.013660553002126,4.955096868371868,24782.825554999068,21065.401721749207,0.85,1.0667409772254886,0.6628672634942733,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663888819349032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.3597168356,1534.100632570884,0.3754041021186137,0.12500562050734962,6.112871282664199,3.5065278554838613
3770.0,-29.990415681326617,4.991066827106963,35.0045377624336,24.120910895895236,5.017692744101495,-26.4896489533059,-40.01304848408324,1.5169260160807205,0.004857914800538765,-4.994139419124619,40.009100298058236,42263.66294651866,25750.50934628367,25750.50934628367,68014.17229280234,77342.05276355533,77342.05276355533,25750.50934628367,103092.562109839,103092.562109839,103092.562109839,127875.41442707818,127875.41442707818,0.0,0.0,91515.3968947814,56437.007077744485,38975.98868559657,24782.85231723918,63758.84100283575,21065.424469653302,1534.1030420598227,0.0,0.8869155689722071,2.8173721088428176,0.0014959128700940735,0.0,0.004857914800538765,354737.0114871943,1554925.6438704943,4.38331945502852,1554925.6438704943,4.38331945502852,0.85,0.09557318712124704,4.028046144702076,101325.0,128379.8046497953,1.2670101618533955,1.0,0.0,4.028046144701569,1.2846577439763034,1.2849479199233207,3.1355013921718724,22719.55027505031,2316.7493767035953,19311.616702650685,1969.2368650508263,0.85,0.849999954614327,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.610734383754,4632.441516551485,5.552537895293059,4.991066827106963,-2.316023433648379,7.307090260755342,3.506511681824719,3.5,1.0018604805213482,0.6,0.0002258662607270373,0.9666229033757014,0.00023366533105956098,198.91678924587157,0.0,0.0,0.0,0.0015060535018850767,7.873931628924682e-05,0.00014712694443779048,0.0005926341213244384,0.0955731871212246,0.07169838946006958,0.02387479766115502,0.09557318712665464,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.2183857689,579.5953795217237,0.0,0.0955731871212246,0.07169838946008641,0.023874797661160633,0.3754041216944776,0.3754041216944776,0.12500551402861468,0.0,4.999200752909587,5.014019096657819,4.9547055113116585,4.9989973339251605,5.01356689411989,4.955249023726708,24782.85231723918,21065.424469653302,0.85,1.0667410389372876,0.6628674907161336,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663889023511692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.35941962014,1534.1030420598227,0.3754041216944776,0.12500551402861468,6.112871282664199,3.506511681824719
3771.0,-29.990446742849432,4.991062644765447,35.00453867187013,24.120873247180157,5.017654576071911,-26.48968072547342,-40.01307956697417,1.516888558695902,0.004787135913773,-4.994177850773853,40.00910201416237,42263.66628293776,25750.501880982043,25750.501880982043,68014.1681639198,77342.05489348229,77342.05489348229,25750.501880982043,103092.55677446433,103092.55677446433,103092.55677446433,127875.43577062085,127875.43577062085,0.0,0.0,91515.39614756352,56437.007537018995,38975.98734504946,24782.87899615652,63758.86634120598,21065.44714673304,1534.105445086745,0.0,0.886915367336302,2.817368551267635,0.0014959128700940735,0.0,0.004787135913773,354736.48013045354,1554925.7178784225,4.38332622939316,1554925.7178784225,4.38332622939316,0.85,0.09557319441630568,4.028046144702076,101325.0,128379.80654278248,1.2670101805357263,1.0,0.0,4.028046144700945,1.2846579191700438,1.2849480951566334,3.13550096457149,22719.55008954651,2316.7493577874716,19311.618405912486,1969.2370387351937,0.85,0.8500000365235205,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.597909146387,4632.441516551485,5.552551641054577,4.991062644765447,-2.316059177113473,7.307121821878919,3.5064955198375216,3.5,1.0018558628107204,0.6,0.0002258662607270373,0.966626028134008,0.00023366457570261534,198.9168146557652,0.0,0.0,0.0,0.0015060535018850767,7.873903929450913e-05,0.00014712722143252817,0.0005926352370720238,0.09557319441628696,0.07169841106080663,0.02387478335548034,0.09557319442173962,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.2268647241,579.5953767479847,0.0,0.09557319441628696,0.07169841106082067,0.023874783355485017,0.37540414101633446,0.37540414101633446,0.12500540789915732,0.0,4.99916821756284,5.013924535491583,4.9548591580069115,4.998964986687611,5.013473225842574,4.955400744012536,24782.87899615652,21065.44714673304,0.85,1.0667405502466363,0.6628672796150966,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663889224712328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.359120581827,1534.105445086745,0.37540414101633446,0.12500540789915732,6.112871282664199,3.5064955198375216
3772.0,-29.990477820733506,4.991058524448878,35.00453957744991,24.12083566831427,5.017616490549434,-26.4897125041068,-40.013110684789694,1.5168511739227333,0.004716355945731721,-4.994216202476424,40.00910372069946,42263.66955703563,25750.49443798823,25750.49443798823,68014.16399502386,77342.05695092861,77342.05695092861,25750.49443798823,103092.55138891685,103092.55138891685,103092.55138891685,127875.45698144137,127875.45698144137,0.0,0.0,91515.395367928,56437.00797403526,38975.98599321415,24782.905592524523,63758.891585738675,21065.469753645844,1534.1078416046887,0.0,0.8869151661415567,2.817365003050925,0.0014959128700940735,0.0,0.004716355945731721,354735.94988034165,1554925.7914728413,4.383332988938233,1554925.7914728413,4.383332988938233,0.85,0.09557320167044137,4.028046144702076,101325.0,128379.8130012093,1.2670102442754434,1.0,0.0,4.028046144701758,1.2846580940242158,1.2849482700503012,3.1355005378000187,22719.54989599472,2316.749338050682,19311.61554298782,1969.236746798124,0.85,0.8499999177533137,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.585093164054,4632.441516551485,5.552565380621321,4.991058524448878,-2.316094840808402,7.30715336525728,3.5064793695430088,3.5,1.0018512484408597,0.6,0.0002258662607270373,0.9666291545491561,0.00023366381995004406,198.9168400790497,0.0,0.0,0.0,0.0015060535018850767,7.873876198944432e-05,0.000147127498737593,0.000592636354069621,0.09557320167037724,0.07169843256838544,0.023874769101991797,0.09557320167593679,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.23529641,579.5953739897074,0.0,0.09557320167037724,0.07169843256843356,0.023874769102007812,0.3754041600831736,0.3754041600831736,0.12500530212049848,0.0,4.999135673197998,5.013830141696815,4.955012266792892,4.998932558422155,5.0133796534802855,4.955551852706151,24782.905592524523,21065.469753645844,0.85,1.0667400624987808,0.6628670685123547,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663889422964045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.358817793276,1534.1078416046887,0.3754041600831736,0.12500530212049848,6.112871282664199,3.5064793695430088
3773.0,-29.990508914713796,4.991054465874214,35.004540479218356,24.12079815929758,5.01757847390994,-26.489744290346408,-40.01314180260522,1.5168138495424681,0.0046456961592298285,-4.994254478925817,40.0091054208455,42263.67277057795,25750.487028959662,25750.487028959662,68014.1597995376,77342.05896077247,77342.05896077247,25750.487028959662,103092.54598973213,103092.54598973213,103092.54598973213,127875.47811759755,127875.47811759755,0.0,0.0,91515.39457506372,56437.008384868735,38975.984655772205,24782.932127865428,63758.91678363763,21065.492308685614,1534.110232959467,0.0,0.8869149653523369,2.817361462047685,0.0014959128700940735,0.0,0.0046456961592298285,354735.42067155166,1554925.8647922222,4.383339734860937,1554925.8647922222,4.383339734860937,0.85,0.095573208890822,4.028046144702076,101325.0,128379.81940396002,1.26701030746568,1.0,0.0,4.028046144703558,1.2846582685959689,1.284948444661486,3.1355001117179713,22719.54969915878,2316.749317979002,19311.62160576857,1969.2373650297066,0.85,0.8500001919705129,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.572286474581,4632.441516551485,5.552579116461563,4.991054465874214,-2.3161304282244606,7.3071848940986746,3.506463230988787,3.5,1.0018466374253676,0.6,0.0002258662607270373,0.966632282594478,0.00023366306380830117,198.9168655155082,0.0,0.0,0.0,0.0015060535018850767,7.873848468528239e-05,0.00014712777604175494,0.0005926374710635814,0.09557320889075727,0.07169845398821571,0.023874754902541546,0.09557320889648706,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.2436965195,579.5953712417606,0.0,0.09557320889075727,0.07169845398826429,0.02387475490255772,0.37540417889311173,0.37540417889311173,0.12500519669227644,0.0,4.999103132377002,5.013735925236347,4.955164858027558,4.998900175085055,5.013286289443215,4.95570251642539,24782.932127865428,21065.492308685614,0.85,1.0667395751144881,0.6628668569448473,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663889618275654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.35851364157,1534.110232959467,0.37540417889311173,0.12500519669227644,6.112871282664199,3.506463230988787
3774.0,-29.990539887949602,4.99105046904086,35.004541377228755,24.12076072013008,5.017540552433447,-26.489775958393473,-40.01317288549615,1.5167766228773518,0.004575231780393096,-4.994292666937609,40.009107114921186,42263.67640118622,25750.47962000244,25750.47962000244,68014.15602118865,77342.06096618372,77342.06096618372,25750.47962000244,103092.54058618617,103092.54058618617,103092.54058618617,127875.49918429746,127875.49918429746,0.0,0.0,91515.39376743385,56437.00920243647,38975.98284999709,24782.95859811129,63758.94144810838,21065.514808394597,1534.112618621423,0.0,0.8869147650337388,2.8173579287902504,0.0014959128700940735,0.0,0.004575231780393096,354734.89268415765,1554925.9378501095,4.383346464974214,1554925.9378501095,4.383346464974214,0.85,0.09557321607066033,4.028046144702076,101325.0,128379.81667583142,1.267010280541144,1.0,0.0,4.028046144703623,1.2846584427107408,1.2849486188155868,3.1354996867514053,22719.549498657136,2316.7492975335244,19311.614090724066,1969.2365987084343,0.85,0.8499998686974626,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.559489092296,4632.441516551485,5.552592841249471,4.99105046904086,-2.3161659297061608,7.307216398747021,3.506447104192844,3.5,1.001842029769384,0.6,0.0002258662607270373,0.9666353985038038,0.00023366231060505542,198.91689085319803,0.0,0.0,0.0,0.0015060535018850767,7.873820769324925e-05,0.00014712805303378806,0.0005926385868002726,0.095573216070715,0.07169847531514022,0.02387474075557479,0.0955732160754691,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.2520666369,579.5953685036264,0.0,0.095573216070715,0.0716984753150992,0.023874740755561133,0.3754041974453581,0.3754041974453581,0.12500509161507822,0.0,4.99907061070536,5.013641939203239,4.955316834764062,4.998867898718004,5.013193393605832,4.955852203243467,24782.95859811129,21065.514808394597,0.85,1.066739103197682,0.6628666574645603,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663889810660574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.358208131474,1534.112618621423,0.3754041974453581,0.12500509161507822,6.112871282664199,3.506447104192844
3775.0,-29.990571015593243,4.991046533478858,35.00454227153197,24.120723350811772,5.017502674935875,-26.489807761015445,-40.013203968387074,1.5167394203580977,0.004504859539110839,-4.994330788585843,40.0091088029622,42263.679488372596,25750.472267440153,25750.472267440153,68014.15175581275,77342.0629010796,77342.0629010796,25750.472267440153,103092.53516851975,103092.53516851975,103092.53516851975,127875.52018180235,127875.52018180235,0.0,0.0,91515.39296958556,56437.009556878555,38975.981569674455,24782.9850132826,63758.96658295706,21065.53726129021,1534.114999662904,0.0,0.8869145650745898,2.8173544020836627,0.0014959128700940735,0.0,0.004504859539110839,354734.36561599124,1554926.0106469956,4.383353183013122,1554926.0106469956,4.383353183013122,0.85,0.0955732232217663,4.028046144702076,101325.0,128379.82285587785,1.2670103415334601,1.0,0.0,4.028046144702876,1.284658616712626,1.284948792856775,3.1354992620604802,22719.54930058386,2316.7492773356716,19311.615537817248,1969.2367462708721,0.85,0.8499999398016652,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.546701098767,4632.441516551485,5.552606567032334,4.991046533478858,-2.31620136149176,7.307247894970619,3.506430989257906,3.5,1.0018374255022588,0.6,0.0002258662607270373,0.96663852995748,0.00023366155364919357,198.9169163172079,0.0,0.0,0.0,0.0015060535018850767,7.873793070211739e-05,0.00014712833002491994,0.0005926397025333334,0.09557322322171379,0.07169849655871255,0.02387472666300124,0.09557322322717483,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.2604069366,579.595365775246,0.0,0.09557322322171379,0.07169849655875195,0.02387472666301435,0.3754042157426193,0.3754042157426193,0.125004986883147,0.0,4.999038117992882,5.013548158303706,4.955468312196501,4.9988356481249525,5.013100559299801,4.956001809141242,24782.9850132826,21065.53726129021,0.85,1.0667386157728773,0.6628664445711043,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663890000118823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.357904003824,1534.114999662904,0.3754042157426193,0.125004986883147,6.112871282664199,3.506430989257906
3776.0,-29.9906021583296,4.991042659005706,35.004543162038665,24.120686016418063,5.017464887739826,-26.489839568196746,-40.0132350862026,1.5167022976070181,0.00443446437611783,-4.994368830765758,40.00911048098697,42263.68251721582,25750.464936778248,25750.464936778248,68014.14745399407,77342.06475767505,77342.06475767505,25750.464936778248,103092.52969445329,103092.52969445329,103092.52969445329,127875.54103762271,127875.54103762271,0.0,0.0,91515.39213608245,56437.00989562344,38975.98026717667,24783.01134316942,63758.991610346086,21065.559641694006,1534.11737404632,0.0,0.8869143655557429,2.8173508849683015,0.0014959128700940735,0.0,0.00443446437611783,354733.83964802756,1554926.0830125872,4.383359886261229,1554926.0830125872,4.383359886261229,0.85,0.09557323033088304,4.028046144702076,101325.0,128379.82419210408,1.2670103547209877,1.0,0.0,4.028046144703184,1.2846587903414701,1.2849489665248381,3.1354988382801605,22719.54909365894,2316.7492562352018,19311.6169047344,1969.2368856576304,0.85,0.8500000077080888,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.533922463202,4632.441516551485,5.552620286408822,4.991042659005706,-2.316236714055715,7.307279373061421,3.506414886145104,3.5,1.001832824612887,0.6,0.0002258662607270373,0.9666416629404436,0.0002336607963285701,198.91694179357086,0.0,0.0,0.0,0.0015060535018850767,7.873765340066162e-05,0.0001471286073263757,0.0005926408195163932,0.0955732303308249,0.0716985177089883,0.023874712621836602,0.09557323033651934,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.2686977494,579.5953630630534,0.0,0.0955732303308249,0.0716985177090319,0.023874712621851132,0.37540423378567983,0.37540423378567983,0.12500488249845612,0.0,4.9990056229818265,5.013454549537244,4.955619264293318,4.998803295141897,5.013007790071811,4.956150810507779,24783.01134316942,21065.559641694006,0.85,1.0667381295747704,0.6628662318799557,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663890186672693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.357595750436,1534.11737404632,0.37540423378567983,0.12500488249845612,6.112871282664199,3.506414886145104
3777.0,-29.99063328701653,4.991038845389037,35.00454404883747,24.12064871694895,5.017427145043971,-26.48987135827012,-40.01326620401812,1.5166652162975502,0.004364258418206646,-4.994406795921299,40.009112154,42263.685592543574,25750.457634000388,25750.457634000388,68014.14322654397,77342.0665896558,77342.0665896558,25750.457634000388,103092.52422365619,103092.52422365619,103092.52422365619,127875.5618429172,127875.5618429172,0.0,0.0,91515.39129034792,56437.01029323556,38975.9788856804,24783.037619261017,63759.01650494142,21065.581976371865,1534.1197436446428,0.0,0.8869141664457685,2.8173473743495605,0.0014959128700940735,0.0,0.004364258418206646,354733.3147438961,1554926.1551620767,4.383366575774463,1554926.1551620767,4.383366575774463,0.85,0.09557323740704521,4.028046144702076,101325.0,128379.83014944608,1.267010413515382,1.0,0.0,4.028046144700823,1.2846589637765322,1.2849491399990756,3.135498414972924,22719.548883697465,2316.74923482509,19311.613736794592,1969.236562617672,0.85,0.8499998761265786,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.521153222999,4632.441516551485,5.55263400062429,4.991038845389037,-2.316271989229751,7.307310834618788,3.506398794901501,3.5,1.0018282271147145,0.6,0.0002258662607270373,0.9666447945209546,0.00023366003935186043,198.9169672584472,0.0,0.0,0.0,0.0015060535018850767,7.873737610010873e-05,0.00014712888462692857,0.0005926419364958162,0.0955732374070978,0.07169853877274496,0.02387469863435284,0.09557323741182334,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.2769637984,579.5953603589625,0.0,0.0955732374070978,0.0716985387727055,0.023874698634339706,0.375404251573302,0.375404251573302,0.1250047784606721,0.0,4.998973149418873,5.013361144987073,4.955769689768772,4.9987710543395,5.012915349137529,4.956299275858441,24783.037619261017,21065.581976371865,0.85,1.0667376467651877,0.6628660212986202,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663890370330824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.357286157097,1534.1197436446428,0.375404251573302,0.1250047784606721,6.112871282664199,3.506398794901501
3778.0,-29.990664459737413,4.99103509251046,35.00454493185515,24.120611522253625,5.01738949360214,-26.489903178851893,-40.01329728690905,1.5166282127166415,0.004294062307337754,-4.9944446787936165,40.00911381746434,42263.688508114225,25750.450345429246,25750.450345429246,68014.13885354347,77342.06835764677,77342.06835764677,25750.450345429246,103092.51870307601,103092.51870307601,103092.51870307601,127875.58251507115,127875.58251507115,0.0,0.0,91515.39043538322,56437.01058585066,38975.97761059173,24783.063811995125,63759.04142258686,21065.604240195855,1534.1221066357073,0.0,0.8869139677886195,2.817343873214337,0.0014959128700940735,0.0,0.004294062307337754,354732.7909781949,1554926.2268986641,4.383373250076123,1554926.2268986641,4.383373250076123,0.85,0.0955732444404472,4.028046144702076,101325.0,128379.83599543585,1.2670104712108152,1.0,0.0,4.028046144700803,1.2846591368480926,1.284949313109729,3.135497992553009,22719.548671444507,2316.7492131813115,19311.61498393235,1969.2366897903314,0.85,0.849999938960254,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.50839340338,4632.441516551485,5.552647706699131,4.99103509251046,-2.3163071831843225,7.307342275694783,3.506382715558815,3.5,1.0018236330168044,0.6,0.0002258662607270373,0.9666479305423136,0.0002336592813066084,198.91699275935213,0.0,0.0,0.0,0.0015060535018850767,7.873709911168135e-05,0.00014712916161535597,0.0005926430522179832,0.09557324444040284,0.07169855974253393,0.023874684697868912,0.09557324444563269,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.2851826713,579.5953576703041,0.0,0.09557324444040284,0.0716985597425672,0.023874684697879994,0.37540426910655667,0.37540426910655667,0.1250046747690999,0.0,4.998940676586244,5.013267930887025,4.955919547028884,4.998738741100965,5.012823053295506,4.956447016320226,24783.063811995125,21065.604240195855,0.85,1.0667371612875163,0.6628658079721721,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663890551104233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.356975807124,1534.1221066357073,0.37540426910655667,0.1250046747690999,6.112871282664199,3.506382715558815
3779.0,-29.99069561786305,4.991031400053476,35.004545811165904,24.1205743624829,5.017351915040531,-26.489934979019335,-40.013328404724575,1.516591276196865,0.004224020530273265,-4.994482488766342,40.00911547552744,42263.69147037119,25750.443094838043,25750.443094838043,68014.13456520923,77342.0700842262,77342.0700842262,25750.443094838043,103092.51317906425,103092.51317906425,103092.51317906425,127875.60312967136,127875.60312967136,0.0,0.0,91515.38956256628,56437.01094871161,38975.9762376163,24783.08995060711,63759.06618822341,21065.626458016042,1534.1244649099453,0.0,0.8869137695221506,2.8173403785866475,0.0014959128700940735,0.0,0.004224020530273265,354732.2682233613,1554926.298403881,4.383379911254094,1554926.298403881,4.383379911254094,0.8499999999999999,0.09557325144197243,4.028046144702076,101325.0,128379.84178574957,1.2670105283567685,1.0,0.0,4.028046144701686,1.284659309606044,1.2849494859067025,3.1354975708986412,22719.54845475957,2316.749191085597,19311.62065686957,1969.237268268937,0.85,0.850000196761126,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.4956430565435,4632.441516551485,5.552661409696998,4.991031400053476,-2.3163423028446646,7.307373702898141,3.5063666481827593,3.5,1.0018190423379312,0.6,0.0002258662607270373,0.9666510651063341,0.00023365852361854217,198.91701824832393,0.0,0.0,0.0,0.0015060535018850767,7.873682181293339e-05,0.00014712943891410392,0.0005926441691901359,0.09557325144186937,0.07169858062720337,0.023874670814666005,0.09557325144806934,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.2933748573,579.5953549903763,0.0,0.09557325144186937,0.07169858062728068,0.02387467081469175,0.3754042863856017,0.3754042863856017,0.12500457142030913,0.0,4.998908224258685,5.013174918712764,4.9560688807564475,4.998706509296596,5.012730987115333,4.95659439382672,24783.08995060711,21065.626458016042,0.85,1.0667366796813555,0.662865596958468,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663890728998533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.35666353738,1534.1244649099453,0.3754042863856017,0.12500457142030913,6.112871282664199,3.5063666481827593
