time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3780.0,-29.990726683513625,4.991027767985798,35.00454668683269,24.120537272561364,5.0173144161781025,-26.489966687980143,-40.0133594876155,1.5165544206445871,0.0041541853126432216,-4.994520212632558,40.00911712801054,42263.69475162996,25750.43584812135,25750.43584812135,68014.13059975131,77342.07180664813,77342.07180664813,25750.43584812135,103092.50765476949,103092.50765476949,103092.50765476949,127875.62368247798,127875.62368247798,0.0,0.0,91515.38868045721,56437.01162543882,38975.97450557599,24783.11602770848,63759.09053328447,21065.648623552206,1534.126817748601,0.0,0.8869135717126633,2.8173368912852084,0.0014959128700940735,0.0,0.0041541853126432216,354731.7466575872,1554926.3696686705,4.38338655708083,1554926.3696686705,4.38338655708083,0.85,0.0955732584041405,4.028046144702076,101325.0,128379.83844518397,1.2670104953879493,1.0,0.0,4.028046144701956,1.2846594819853439,1.2849496583249391,3.135497150168569,22719.54823576777,2316.749168754648,19311.61726201839,1969.2369220904582,0.85,0.850000055529968,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.482902187107,4632.441516551485,5.552675102257963,4.991027767985798,-2.3163773385521935,7.307405106537992,3.506350592779087,3.5,1.0018144550797392,0.6,0.0002258662607270373,0.9666541903781152,0.00023365776818149185,198.91704366165285,0.0,0.0,0.0,0.0015060535018850767,7.873654482630876e-05,0.00014712971590072856,0.0005926452849050413,0.09557325840416853,0.0716986014213595,0.02387465698280902,0.09557325840927651,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.3015394728,579.5953523194697,0.0,0.09557325840416853,0.07169860142133846,0.02387465698280202,0.3754043034113864,0.3754043034113864,0.12500446841388732,0.0,4.998875807271077,5.013082154524625,4.956217612034152,4.998674397945194,5.012639378936399,4.95674087897379,24783.11602770848,21065.648623552206,0.85,1.066736210176109,0.662865395320638,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663890904028727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.35635052094,1534.126817748601,0.3754043034113864,0.12500446841388732,6.112871282664199,3.506350592779087
3781.0,-29.99075790123854,4.991024195907431,35.004547558859976,24.120500252489023,5.017276964546207,-26.4899985290907,-40.01339060543103,1.5165175923984082,0.004084403163517436,-4.994557867693408,40.00911877333586,42263.697497441455,25750.428649404057,25750.428649404057,68014.12614684552,77342.07345361073,77342.07345361073,25750.428649404057,103092.50210301479,103092.50210301479,103092.50210301479,127875.64414459659,127875.64414459659,0.0,0.0,91515.38780355536,56437.0118473862,38975.973284632404,24783.142041581792,63759.115326214196,21065.670735344524,1534.1291654421436,0.0,0.8869133742789927,2.817333411328469,0.0014959128700940735,0.0,0.004084403163517436,354731.22604424495,1554926.4406231598,4.383393190283217,1554926.4406231598,4.383393190283217,0.85,0.09557326533387403,4.028046144702076,101325.0,128379.8440127933,1.2670105503359812,1.0,0.0,4.028046144703118,1.2846596542369748,1.2849498306154779,3.1354967297502148,22719.548018068712,2316.749146555522,19311.618332924954,1969.2370312925368,0.85,0.8500001108105912,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.470170867307,4632.441516551485,5.552688793810219,4.991024195907431,-2.3164123030384163,7.307436498945847,3.50633454943876,3.5,1.001809871268217,0.6,0.0002258662607270373,0.966657330959868,0.0002336570090486537,198.91706919939298,0.0,0.0,0.0,0.0015060535018850767,7.87362675293657e-05,0.00014712999319767161,0.0005926464018699238,0.09557326533380994,0.071698622130845,0.023874643202964944,0.09557326533923194,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.3096687224,579.5953496601287,0.0,0.09557326533380994,0.07169862213089308,0.023874643202980952,0.3754043201875992,0.3754043201875992,0.12500436574436788,0.0,4.99884342206559,5.01298960318735,4.956365832100062,4.998642270856919,5.012547809782802,4.956887184601669,24783.142041581792,21065.670735344524,0.85,1.066735725532909,0.6628651806287685,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663891076196345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.356038318478,1534.1291654421436,0.3754043201875992,0.12500436574436788,6.112871282664199,3.50633454943876
3782.0,-29.990789132388613,4.991020683636006,35.00454842717257,24.120463232416682,5.0172395927274085,-26.49003037429472,-40.013421688321955,1.516480834633527,0.004014619101042172,-4.994595444049695,40.00912040919206,42263.7001913782,25750.421472570924,25750.421472570924,68014.12166394913,77342.07502788164,77342.07502788164,25750.421472570924,103092.49650045257,103092.49650045257,103092.49650045257,127875.66447419355,127875.66447419355,0.0,0.0,91515.3868917432,56437.012055239655,38975.97204055949,24783.16797374097,63759.14001430046,21065.692777679822,1534.1315067023227,0.0,0.8869131772792475,2.8173299405851493,0.0014959128700940735,0.0,0.004014619101042172,354730.7065190507,1554926.5111697495,4.383399808908966,1554926.5111697495,4.383399808908966,0.85,0.09557327222216924,4.028046144702076,101325.0,128379.84946905046,1.2670106041850526,1.0,0.0,4.028046144702346,1.2846598261589999,1.2849500025763363,3.135496310136449,22719.547791702844,2316.7491234726276,19311.619332989943,1969.237133270785,0.85,0.8500001632973755,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.457449081312,4632.441516551485,5.552702478741261,4.991020683636006,-2.3164471891159413,7.307467872751948,3.506318518141762,3.5,1.0018052908976463,0.6,0.0002258662607270373,0.9666604729032523,0.00023365624959162162,198.91709474812222,0.0,0.0,0.0,0.0015060535018850767,7.873599054454347e-05,0.00014713027018249385,0.0005926475175775691,0.09557327222214572,0.07169864274911023,0.023874629473035498,0.09557327222733766,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.3177511886,579.5953470160929,0.0,0.09557327222214572,0.07169864274912786,0.02387462947304138,0.3754043367152247,0.3754043367152247,0.12500426341251103,0.0,4.998811042363059,5.012897235314085,4.956513524004436,4.99861006315075,5.012456325541507,4.957032913252931,24783.16797374097,21065.692777679822,0.85,1.0667352421738174,0.6628649662134547,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663891245520347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.355722033935,1534.1315067023227,0.3754043367152247,0.12500426341251103,6.112871282664199,3.506318518141762
3783.0,-29.990820348034568,4.99101723095161,35.00454929182026,24.120426352042728,5.017202292271568,-26.490062198417036,-40.013452841062076,1.5164441426540944,0.003944980620303795,-4.99463294356457,40.00912203906881,42263.702935275716,25750.4143221275,25750.4143221275,68014.11725740321,77342.07656653268,77342.07656653268,25750.4143221275,103092.49088866018,103092.49088866018,103092.49088866018,127875.68473508517,127875.68473508517,0.0,0.0,91515.38596689215,56437.0123356354,38975.970701396385,24783.193846425005,63759.16454782139,21065.714769461254,1534.1338428501765,0.0,0.8869129806921714,2.8173264769173194,0.0014959128700940735,0.0,0.003944980620303795,354730.18805834965,1554926.581458118,4.3834064136722075,1554926.581458118,4.3834064136722075,0.85,0.09557327907540811,4.028046144702076,101325.0,128379.85008148746,1.267010610229336,1.0,0.0,4.028046144704827,1.284659997773381,1.2849501742294815,3.1354958912736683,22719.54756209995,2316.7491000596483,19311.615773729573,1969.2367703272344,0.85,0.8500000152267387,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.444736864859,4632.441516551485,5.5527161579797175,4.99101723095161,-2.316481998188978,7.307499229140588,3.5063024989330613,3.5,1.0018007139808747,0.6,0.0002258662607270373,0.9666636132978801,0.00023365549051388159,198.91712028417484,0.0,0.0,0.0,0.0015060535018850767,7.873571293818732e-05,0.00014713054778885,0.0005926486357887817,0.09557327907530384,0.0716986632808206,0.02387461579448324,0.0955732790810782,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.3258041104,579.5953443817209,0.0,0.09557327907530384,0.07169866328089881,0.02387461579450929,0.3754043529934096,0.3754043529934096,0.1250041614175558,0.0,4.998778681584554,5.012805068162379,4.956660689640387,4.998577924184872,5.012365107189851,4.95717811935117,24783.193846425005,21065.714769461254,0.85,1.0667347625985668,0.6628647541888132,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663891412009374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.355404439855,1534.1338428501765,0.3754043529934096,0.1250041614175558,6.112871282664199,3.5063024989330613
3784.0,-29.990851605838916,4.991013837609159,35.00455015281315,24.120389471668773,5.01716505853722,-26.49009405380479,-40.013483923953004,1.516407506503089,0.003875434654617038,-4.994670367577171,40.00912366191047,42263.70552746942,25750.40720109414,25750.40720109414,68014.11272856356,77342.07805299584,77342.07805299584,25750.40720109414,103092.48525408999,103092.48525408999,103092.48525408999,127875.70490756711,127875.70490756711,0.0,0.0,91515.38503395556,56437.01250842904,38975.96947280725,24783.219653477117,63759.18912628437,21065.73670545555,1534.136173563559,0.0,0.8869127845137157,2.8173230208431215,0.0014959128700940735,0.0,0.003875434654617038,354729.6706409238,1554926.651443551,4.383413004708959,1554926.651443551,4.383413004708959,0.8500000000000001,0.09557328589243419,4.028046144702076,101325.0,128379.85531504024,1.267010661880486,1.0,0.0,4.028046144703962,1.2846601691266897,1.284950345621495,3.1354954730482043,22719.547330489746,2316.7490764419804,19311.6121583554,1969.2364016616687,0.85,0.8499998647613511,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.432034244454,4632.441516551485,5.552729832145019,4.991013837609159,-2.3165167312896946,7.307530568898853,3.5062864918459953,3.5,1.0017961405274272,0.6,0.0002258662607270373,0.9666667579448063,0.000233654730413243,198.91714585472184,0.0,0.0,0.0,0.0015060535018850767,7.873543595516864e-05,0.00014713082477186868,0.0005926497514891623,0.09557328589242117,0.07169868372547299,0.023874602166948193,0.09557328589752775,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.3338222725,579.5953417587217,0.0,0.09557328589242117,0.07169868372548274,0.023874602166951444,0.37540436902264046,0.37540436902264046,0.12500405975865622,0.0,4.998746339774925,5.012713097705671,4.956807341277454,4.998545802231774,5.012274067285318,4.957322858392445,24783.219653477117,21065.73670545555,0.85,1.066734280353718,0.6628645393177757,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663891575673856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.355086115338,1534.136173563559,0.37540436902264046,0.12500405975865622,6.112871282664199,3.5062864918459953
3785.0,-29.990882876305704,4.991010503383781,35.00455101014607,24.12035266114401,5.017127903668584,-26.490125912702144,-40.01351504176853,1.5163709400650702,0.003805964329728795,-4.994707715312892,40.00912527729162,42263.708070521774,25750.400107045352,25750.400107045352,68014.10817756713,77342.07948470584,77342.07948470584,25750.400107045352,103092.4795917512,103092.4795917512,103092.4795917512,127875.72498399358,127875.72498399358,0.0,0.0,91515.38408332183,56437.01266913786,38975.96823798218,24783.245392242392,63759.21363022458,21065.758583406034,1534.1384986716378,0.0,0.886912588749669,2.8173195726822393,0.0014959128700940735,0.0,0.003805964329728795,354729.1542783718,1554926.7211079374,4.383419581824721,1554926.7211079374,4.383419581824721,0.85,0.09557329267236558,4.028046144702076,101325.0,128379.86043724084,1.2670107124326755,1.0,0.0,4.028046144702207,1.2846603401539844,1.284950516687421,3.13549505561856,22719.54709448606,2316.749052376302,19311.612966115277,1969.2364840302528,0.85,0.8499999091444091,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.419341240291,4632.441516551485,5.552743500689832,4.991010503383781,-2.3165513879012027,7.307561891284983,3.5062704969059415,3.5,1.0017915705445548,0.6,0.0002258662607270373,0.9666699038766625,0.00023365397000696902,198.91717143563395,0.0,0.0,0.0,0.0015060535018850767,7.873515866183618e-05,0.00014713110206520112,0.000592650868439501,0.09557329267237055,0.07169870408227559,0.023874588590094954,0.09557329267751496,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.3418035756,579.5953391477808,0.0,0.09557329267237055,0.07169870408227187,0.023874588590093712,0.37540438480319627,0.37540438480319627,0.12500395843552897,0.0,4.998714012746575,5.012621317715741,4.956953480843197,4.998513679642599,5.012183194278236,4.957467094411641,24783.245392242392,21065.758583406034,0.85,1.0667337990085493,0.6628643244509368,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663891736525408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.354765905722,1534.1384986716378,0.37540438480319627,0.12500395843552897,6.112871282664199,3.5062704969059415
3786.0,-29.990914130676302,4.991007228068075,35.00455186386784,24.120315920468443,5.017090816108145,-26.490157750387997,-40.01354615958405,1.5163344358198543,0.003736642869341722,-4.994744986094162,40.00912688677492,42263.710665853134,25750.393037884678,25750.393037884678,68014.10370373781,77342.08088292768,77342.08088292768,25750.393037884678,103092.47392081236,103092.47392081236,103092.47392081236,127875.74499258178,127875.74499258178,0.0,0.0,91515.38311991032,56437.01290283578,38975.966907860595,24783.27107176941,63759.23797963001,21065.780411003998,1534.1408186777076,0.0,0.8869123933984696,2.8173161315648496,0.0014959128700940735,0.0,0.003736642869341722,354728.6389816267,1554926.790517855,4.38342614507196,1554926.790517855,4.38342614507196,0.85,0.09557329941712661,4.028046144702076,101325.0,128379.8655037653,1.2670107624353841,1.0,0.0,4.02804614469958,1.284660510890439,1.2849506874624412,3.1354946388988862,22719.546855310175,2316.749027987149,19311.61820456797,1969.237018203767,0.85,0.8500001486629264,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.406657877075,4632.441516551485,5.5527571631323696,4.991007228068075,-2.3165859675706435,7.307593195638718,3.506254514143968,3.5,1.0017870040411336,0.6,0.0002258662607270373,0.9666730482002164,0.0002336532099943849,198.91719700338504,0.0,0.0,0.0,0.0015060535018850767,7.873488136940574e-05,0.00014713137935763157,0.0005926519853862065,0.09557329941706853,0.07169872435272986,0.02387457506433867,0.0955732994227207,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.349755736,579.595336546374,0.0,0.09557329941706853,0.07169872435277344,0.023874575064353178,0.3754044003350533,0.3754044003350533,0.12500385744772166,0.0,4.998681711715051,5.012529745200254,4.957099102163056,4.998481628963475,5.0120925978208675,4.957610788539455,24783.27107176941,21065.780411003998,0.85,1.066733321459506,0.6628641120108065,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266389189457469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.35444440051,1534.1408186777076,0.3754044003350533,0.12500385744772166,6.112871282664199,3.506254514143968
3787.0,-29.990945397803284,4.9910040114873,35.004552713988275,24.120279249642067,5.017053798346283,-26.490189592570655,-40.01357724247498,1.5162979931136655,0.003667430738460098,-4.9947821784926845,40.009128489322,42263.713212262286,25750.38598969303,25750.38598969303,68014.09920195531,77342.08223946196,77342.08223946196,25750.38598969303,103092.468229155,103092.468229155,103092.468229155,127875.7649139642,127875.7649139642,0.0,0.0,91515.3821482513,56437.0131210515,38975.96558577755,24783.29668480921,63759.26227058676,21065.802182087828,1534.1431331344252,0.0,0.8869121984704308,2.8173126981591867,0.0014959128700940735,0.0,0.003667430738460098,354728.1247682981,1554926.8596276168,4.383432694104158,1554926.8596276168,4.383432694104158,0.85,0.09557330612415582,4.028046144702076,101325.0,128379.87045893763,1.2670108113391327,1.0,0.0,4.028046144701872,1.2846606813391104,1.2849508579496132,3.1354942228817206,22719.546614086765,2316.749003389207,19311.618887963443,1969.2370878907113,0.85,0.8500001877673778,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.393984183398,4632.441516551485,5.5527708185931575,4.9910040114873,-2.316620469285049,7.307624480772349,3.5062385435960364,3.5,1.001782441027439,0.6,0.0002258662607270373,0.9666761938181548,0.00023365244967388314,198.9172225815782,0.0,0.0,0.0,0.0015060535018850767,7.873460438909177e-05,0.00014713165633794552,0.0005926531010756923,0.09557330612414487,0.07169874453526638,0.02387456158887849,0.09557330612905923,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.3576736267,579.5953339561754,0.0,0.09557330612414487,0.0716987445352746,0.023874561588881224,0.37540441561935145,0.37540441561935145,0.12500375679415646,0.0,4.998649437063591,5.012438385898918,4.957244189529661,4.998449609231159,5.012002240577317,4.957753888919854,24783.29668480921,21065.802182087828,0.85,1.0667328444502937,0.662863899411196,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266389204983153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.354122175406,1534.1431331344252,0.37540441561935145,0.12500375679415646,6.112871282664199,3.5062385435960364
3788.0,-29.990976570774365,4.991000853614895,35.004553560558854,24.120242648664885,5.017016857180432,-26.49022134235718,-40.013608360290505,1.5162616287633102,0.0035984138716003145,-4.994819285534253,40.00913008616551,42263.71608375597,25750.37894468864,25750.37894468864,68014.09502844462,77342.08358965149,77342.08358965149,25750.37894468864,103092.46253434013,103092.46253434013,103092.46253434013,127875.78477047099,127875.78477047099,0.0,0.0,91515.38116312244,56437.01365722714,38975.96389543922,24783.32223613086,63759.28613157009,21065.82390071123,1534.1454421569165,0.0,0.8869120039967725,2.8173092721601303,0.0014959128700940735,0.0,0.0035984138716003145,354727.6117359603,1554926.9284928998,4.383439227872404,1554926.9284928998,4.383439227872404,0.85,0.09557331279160398,4.028046144702076,101325.0,128379.86628323063,1.2670107701281088,1.0,0.0,4.02804614470154,1.2846608514213433,1.284951028070264,3.135493807759038,22719.546369519343,2316.7489784502704,19311.61050619548,1969.2362331882427,0.85,0.8499998279941027,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.381320195395,4632.441516551485,5.552784463194339,4.991000853614895,-2.316654887929367,7.307655741544262,3.506222585307616,3.5,1.0017778815164617,0.6,0.0002258662607270373,0.9666793299745644,0.00023365169164523295,198.91724808275328,0.0,0.0,0.0,0.0015060535018850767,7.873432709846623e-05,0.0001471319336285711,0.0005926542180151275,0.09557331279162215,0.07169876462877794,0.02387454816284421,0.09557331279671853,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.365563339,579.5953313751985,0.0,0.09557331279162215,0.07169876462876432,0.02387454816283967,0.3754044306574892,0.3754044306574892,0.12500365647267264,0.0,4.998617202881462,5.012347281880125,4.957388673022024,4.998417699405877,5.0119123199735895,4.9578961188169615,24783.32223613086,21065.82390071123,0.85,1.0667323797837784,0.6628636963805231,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663892202304217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.35379865294,1534.1454421569165,0.3754044306574892,0.12500365647267264,6.112871282664199,3.506222585307616
3789.0,-29.991007892953238,4.990997754032232,35.00455440357134,24.120206047687702,5.016979979623177,-26.490253220068713,-40.01363947810603,1.5162253067386502,0.003529434129063702,-4.994856325675184,40.00913167566957,42263.71842884236,25750.371949919543,25750.371949919543,68014.0903787619,77342.08485847148,77342.08485847148,25750.371949919543,103092.45680839103,103092.45680839103,103092.45680839103,127875.80453186338,127875.80453186338,0.0,0.0,91515.3801827909,56437.01375316178,38975.962699587915,24783.34772347235,63759.31042306026,21065.845564951498,1534.1477460341002,0.0,0.8869118098891839,2.8173058534771744,0.0014959128700940735,0.0,0.003529434129063702,354727.0996278515,1554926.997040716,4.383445749343675,1554926.997040716,4.383445749343675,0.85,0.09557331942650876,4.028046144702076,101325.0,128379.87107137463,1.267010817383416,1.0,0.0,4.02804614470091,1.284661021305657,1.2849511979929509,3.13549339311953,22719.546126142905,2316.7489536327803,19311.61556149593,1969.236748685426,0.85,0.8500000596083415,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.368665984446,4632.441516551485,5.552798106995685,4.990997754032232,-2.3166892370859786,7.307686991118211,3.506206639368586,3.5,1.0017733255338817,0.6,0.0002258662607270373,0.9666824811530818,0.00023365092999059908,198.91727370599497,0.0,0.0,0.0,0.0015060535018850767,7.87340498087435e-05,0.0001471322109182938,0.000592655334950926,0.09557331942655489,0.07169878463964512,0.023874534786909776,0.09557331943111338,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.3734167869,579.5953288060809,0.0,0.09557331942655489,0.0716987846396105,0.023874534786898258,0.3754044454532795,0.3754044454532795,0.1250035564769438,0.0,4.998585002088646,5.012256388340006,4.957532658815637,4.9983857598042505,5.011822395784577,4.958038240900748,24783.34772347235,21065.845564951498,0.85,1.066731900446696,0.6628634806181428,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663892351994004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.353475974494,1534.1477460341002,0.3754044454532795,0.1250035564769438,6.112871282664199,3.506206639368586
3790.0,-29.991039226561977,4.990994712454701,35.00455524299431,24.120169586408906,5.016943181018466,-26.490285100167853,-40.01367059592155,1.516189054624324,0.0034604873071657494,-4.994893293028456,40.00913325714199,42263.72072909623,25750.36498930378,25750.36498930378,68014.08571840002,77342.0860562137,77342.0860562137,25750.36498930378,103092.45104551747,103092.45104551747,103092.45104551747,127875.82418595681,127875.82418595681,0.0,0.0,91515.37916799041,56437.01384087283,38975.96147457509,24783.373140439333,63759.33461501442,21065.867169373432,1534.1500442606152,0.0,0.8869116161812729,2.8173024428816453,0.0014959128700940735,0.0,0.0034604873071657494,354726.5885287588,1554927.0652422295,4.383452257388839,1554927.0652422295,4.383452257388839,0.85,0.09557332602488429,4.028046144702076,101325.0,128379.8756924904,1.2670108629902828,1.0,0.0,4.028046144699705,1.2846611908630325,1.2849513675886257,3.1354929792780952,22719.545874209223,2316.7489279426945,19311.616053325153,1969.236798838049,0.85,0.8500000906817119,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.356021528034,4632.441516551485,5.552811746556155,4.990994712454701,-2.3167235125343697,7.30771822498907,3.506190705750508,3.5,1.0017687730715736,0.6,0.0002258662607270373,0.9666856334925827,0.0002336501680603184,198.91729933859355,0.0,0.0,0.0,0.0015060535018850767,7.87337725199239e-05,0.00014713248820711342,0.0005926564518830868,0.0955733260247946,0.07169880456463956,0.02387452146015504,0.0955733260305513,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.3812305519,579.5953262499464,0.0,0.0955733260247946,0.07169880456470684,0.023874521460177444,0.3754044600072249,0.3754044600072249,0.12500345680794755,0.0,4.998552817898883,5.01216567438189,4.9576761724870835,4.998353780335606,5.011732538267552,4.958180003837754,24783.373140439333,21065.867169373432,0.85,1.0667314226077833,0.6628632651875844,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266389249892074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.35314926782,1534.1500442606152,0.3754044600072249,0.12500345680794755,6.112871282664199,3.506190705750508
3791.0,-29.991070571474932,4.990991728652741,35.004556078874145,24.12013312513011,5.016906432010843,-26.490316985478167,-40.01370171373708,1.5161528460140854,0.003391683956010638,-4.994930185235278,40.00913483278682,42263.7229867412,25750.358056235225,25750.358056235225,68014.08104297642,77342.08721747232,77342.08721747232,25750.358056235225,103092.44527370755,103092.44527370755,103092.44527370755,127875.84377257146,127875.84377257146,0.0,0.0,91515.37814137443,56437.01391064342,38975.96025636778,24783.398498863917,63759.358755231704,21065.88872403433,1534.1523374677643,0.0,0.8869114228757076,2.8172990391653507,0.0014959128700940735,0.0,0.003391683956010638,354726.078467627,1554927.133192553,4.383458751918232,1554927.133192553,4.383458751918232,0.85,0.09557333258879336,4.028046144702076,101325.0,128379.88020225396,1.2670109074981886,1.0,0.0,4.028046144702975,1.2846613602169767,1.2849515369808233,3.1354925659332875,22719.545619342236,2316.7489019534946,19311.612008224296,1969.2363863525563,0.85,0.8499999221720085,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.343386835175,4632.441516551485,5.552825380440275,4.990991728652741,-2.3167577126052596,7.307749441258,3.506174784464673,3.5,1.0017642241327638,0.6,0.0002258662607270373,0.9666887869804525,0.0002336494058574454,198.91732498044615,0.0,0.0,0.0,0.0015060535018850767,7.873349523200686e-05,0.00014713276549503044,0.000592657568811612,0.09557333258880993,0.07169882440526279,0.023874508183547145,0.09557333259366439,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.3890155238,579.5953237032313,0.0,0.09557333258880993,0.07169882440525036,0.02387450818354301,0.3754044743179933,0.3754044743179933,0.12500335746768584,0.0,4.9985206596491025,5.0120751532703025,4.957819211575043,4.9983218691912725,5.011642931694439,4.958321287385672,24783.398498863917,21065.88872403433,0.85,1.0667309453985938,0.662863049626786,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663892643097907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.352821288092,1534.1523374677643,0.3754044743179933,0.12500335746768584,6.112871282664199,3.506174784464673
3792.0,-29.99110192737628,4.990988802525448,35.004556911165444,24.12009669877591,5.016869763646728,-26.49034887262107,-40.0137328315526,1.5161167088914975,0.0033229341902369924,-4.994966996345817,40.00913640002257,42263.72520100385,25750.35113527517,25750.35113527517,68014.07633627902,77342.08832869602,77342.08832869602,25750.35113527517,103092.43946397118,103092.43946397118,103092.43946397118,127875.86324488134,127875.86324488134,0.0,0.0,91515.37710179262,56437.01397410033,38975.95903076921,24783.423780910158,63759.382811679374,21065.910213773634,1534.1546244923506,0.0,0.8869112300131603,2.817295644226934,0.0014959128700940735,0.0,0.0033229341902369924,354725.5695294121,1554927.2007794026,4.3834652315653715,1554927.2007794026,4.3834652315653715,0.85,0.09557333911136902,4.028046144702076,101325.0,128379.8846563414,1.267010951456614,1.0,0.0,4.028046144701673,1.2846615292366055,1.2849517060386297,3.1354921534045572,22719.54536125636,2316.7488756360594,19311.61238447387,1969.2364247193352,0.85,0.8499999483883142,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.330761927685,4632.441516551485,5.552839005292572,4.990988802525448,-2.316791832960415,7.307780635485862,3.5061588755385062,3.5,1.0017596787252876,0.6,0.0002258662607270373,0.9666919415849253,0.00023364864338966317,198.9173506312945,0.0,0.0,0.0,0.0015060535018850767,7.873321794499264e-05,0.00014713304278204467,0.0005926586857365006,0.09557333911128205,0.07169884415585447,0.023874494955427587,0.09557333911678322,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.3967589473,579.5953211701076,0.0,0.09557333911128205,0.0716988441559197,0.02387449495544931,0.3754044883854435,0.3754044883854435,0.12500325845729612,0.0,4.998488514469329,5.011984824399235,4.957961726383928,4.998289930536032,5.011553525840668,4.958461858763087,24783.423780910158,21065.910213773634,0.85,1.066730469100781,0.6628628342566394,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663892784536395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.35249203745,1534.1546244923506,0.3754044883854435,0.12500325845729612,6.112871282664199,3.5061588755385062
3793.0,-29.991133265870353,4.990985933842834,35.004557739922355,24.1200603771955,5.016833165383549,-26.490380737086127,-40.013763949368126,1.516080636599335,0.0032543377419074204,-4.9950037324450705,40.009137961658446,42263.727471963204,25750.34424191363,25750.34424191363,68014.07171387684,77342.08940593364,77342.08940593364,25750.34424191363,103092.43364784727,103092.43364784727,103092.43364784727,127875.88265390866,127875.88265390866,0.0,0.0,91515.37604956295,56437.01411559252,38975.95770441159,24783.449006061397,63759.406710472984,21065.931655152188,1534.1569065941521,0.0,0.8869110375516848,2.8172922560303335,0.0014959128700940735,0.0,0.0032543377419074204,354725.0616282057,1554927.2681261476,4.383471697739522,1554927.2681261476,4.383471697739522,0.85,0.09557334559969721,4.028046144702076,101325.0,128379.88899907668,1.2670109943160788,1.0,0.0,4.028046144701564,1.2846616979530554,1.284951874793189,3.1354917416159087,22719.54510003054,2316.748848998439,19311.61718876507,1969.2369146206984,0.85,0.8500001696221952,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.318146857875,4632.441516551485,5.552852624390542,4.990985933842834,-2.3168258780879234,7.307811811930758,3.5061429790378607,3.5,1.0017551368679602,0.6,0.0002258662607270373,0.9666950944491994,0.0002336478813474591,198.91737626790936,0.0,0.0,0.0,0.0015060535018850767,7.873294065888153e-05,0.00014713332006815577,0.0005926598026577514,0.09557334559970264,0.07169886382238065,0.02387448177732199,0.09557334560479974,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.4044747058,579.5953186460343,0.0,0.09557334559970264,0.07169886382237659,0.02387448177732063,0.37540450220955435,0.37540450220955435,0.12500315977435714,0.0,4.998456397666416,5.011894704196152,4.95810372885137,4.998258070186978,5.011464383064549,4.958601954262747,24783.449006061397,21065.931655152188,0.85,1.0667299967630501,0.6628626214149049,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663892923240982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.352161521845,1534.1569065941521,0.37540450220955435,0.12500315977435714,6.112871282664199,3.5061429790378607
3794.0,-29.991164615469668,4.990983122385696,35.00455856515678,24.120024090539687,5.016796649744278,-26.490412603277733,-40.013795032259054,1.5160446375523724,0.0031858442247880703,-4.995040393188368,40.00913951657213,42263.72969900294,25750.337374856615,25750.337374856615,68014.06707385957,77342.09043663739,77342.09043663739,25750.337374856615,103092.42781149401,103092.42781149401,103092.42781149401,127875.9019788882,127875.9019788882,0.0,0.0,91515.3749887702,56437.014251136105,38975.95637514899,24783.474167394197,63759.43054254319,21065.953042285066,1534.1591833670434,0.0,0.8869108454974258,2.817288875282229,0.0014959128700940735,0.0,0.0031858442247880703,354724.5547692849,1554927.3351827224,4.383478150234221,1554927.3351827224,4.383478150234221,0.85,0.09557335205193886,4.028046144702076,101325.0,128379.89323045978,1.2670110360765832,1.0,0.0,4.02804614470178,1.2846618663269687,1.2849520432051342,3.1354913306634016,22719.54483667885,2316.7488221440403,19311.61742623304,1969.2369388356922,0.85,0.8500001899270451,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.305541647024,4632.441516551485,5.55286623742953,4.990983122385696,-2.316859847783443,7.307842970169139,3.506127094989481,3.5,1.0017505985684232,0.6,0.0002258662607270373,0.9666982484418468,0.00023364711903750245,198.91740191361552,0.0,0.0,0.0,0.0015060535018850767,7.873266368487921e-05,0.0001471335970421581,0.0005926609183218136,0.0955733520519312,0.0716988834035122,0.023874468648419,0.09557335205705139,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.4121572498,579.5953161328274,0.0,0.0955733520519312,0.07169888340351795,0.023874468648420914,0.37540451579143364,0.37540451579143364,0.12500306141730658,0.0,4.9984243089654115,5.011804790600081,4.958245224057123,4.998226237413178,5.011375439229823,4.95874156339886,24783.474167394197,21065.953042285066,0.85,1.0667295252657172,0.6628624085781736,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663893059222577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.351830309766,1534.1591833670434,0.37540451579143364,0.12500306141730658,6.112871282664199,3.506127094989481
3795.0,-29.99119597603385,4.9909803678940206,35.004559386921834,24.119987908657663,5.0167601869402025,-26.490444474062055,-40.013826184999175,1.516008684968331,0.0031174982640891358,-4.995076980666109,40.009141065988324,42263.73188443196,25750.330539001105,25750.330539001105,68014.06242343306,77342.0914296615,77342.0914296615,25750.330539001105,103092.4219686626,103092.4219686626,103092.4219686626,127875.92124177984,127875.92124177984,0.0,0.0,91515.37391609725,56437.01437086737,38975.95505025542,24783.499273117242,63759.45432337266,21065.974382149656,1534.1614553303045,0.0,0.8869106538355838,2.8172855011560385,0.0014959128700940735,0.0,0.0031174982640891358,354724.0489242095,1554927.4020008761,4.383484589546684,1554927.4020008761,4.383484589546684,0.85,0.09557335847100185,4.028046144702076,101325.0,128379.89261802274,1.2670110300322994,1.0,0.0,4.028046144704847,1.2846620344836108,1.2849522113997593,3.1354909202412986,22719.54457037779,2316.7487949888896,19311.613123797106,1969.2365001093244,0.85,0.8500000105185199,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.292946318688,4632.441516551485,5.552879845437195,4.9909803678940206,-2.316893743634427,7.307874111528447,3.5061112234229825,3.5,1.0017460638351379,0.6,0.0002258662607270373,0.9667014035487344,0.00023364635646321445,198.9174275682981,0.0,0.0,0.0,0.0015060535018850767,7.873238608936724e-05,0.00014713387463767007,0.0005926620364893455,0.09557335847092391,0.07169890290169359,0.023874455569230322,0.09557335847625431,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.4198126302,579.5953136285038,0.0,0.09557335847092391,0.07169890290175206,0.023874455569249796,0.3754045291319817,0.3754045291319817,0.12500296338486117,0.0,4.998392258413105,5.011715090373286,4.958386231908605,4.998194478930202,5.011286731764471,4.958880760766533,24783.499273117242,21065.974382149656,0.85,1.0667290544627632,0.6628621956216948,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663893192491564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.351497830598,1534.1614553303045,0.3754045291319817,0.12500296338486117,6.112871282664199,3.5061112234229825
3796.0,-29.99122737538433,4.990977670211491,35.00456020517372,24.11995172677564,5.0167237935452,-26.490476372811024,-40.0138572678901,1.5159727909719074,0.0030492003666040546,-4.995113490169469,40.0091426071896,42263.73392980494,25750.323721903627,25750.323721903627,68014.05765170857,77342.09236649999,77342.09236649999,25750.323721903627,103092.41608840361,103092.41608840361,103092.41608840361,127875.94039301375,127875.94039301375,0.0,0.0,91515.37283105086,56437.014394355705,38975.95381855017,24783.524304610135,63759.47812316031,21065.995658918615,1534.1637213041283,0.0,0.8869104625994142,2.817282135502837,0.0014959128700940735,0.0,0.0030492003666040546,354723.5441573553,1554927.468466505,4.383491014559607,1554927.468466505,4.383491014559607,0.85,0.09557336485014765,4.028046144702076,101325.0,128379.89668237757,1.2670110701443629,1.0,0.0,4.028046144701638,1.2846622023662722,1.2849523793203417,3.1354905104880118,22719.544301004913,2316.7487675205,19311.613255677494,1969.2365135573814,0.85,0.8500000264012038,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.280360886362,4632.441516551485,5.552893445713891,4.990977670211491,-2.316927562229886,7.307905232441376,3.5060953643553034,3.5,1.0017415326729437,0.6,0.0002258662607270373,0.9667045625689458,0.00023364559294808174,198.91745325471678,0.0,0.0,0.0,0.0015060535018850767,7.873210911716895e-05,0.00014713415160986837,0.0005926631521461411,0.0955733648501494,0.07169892231210793,0.02387444253804147,0.09557336485529198,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.4274274228,579.5953111374607,0.0,0.0955733648501494,0.07169892231210662,0.023874442538041035,0.3754045422324668,0.3754045422324668,0.1250028656768639,0.0,4.998360230585547,5.01162559049385,4.958526729762411,4.998162690536049,5.011198181624195,4.959019366625284,24783.524304610135,21065.995658918615,0.85,1.0667285814405498,0.6628619802716492,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663893323060271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.35116408678,1534.1637213041283,0.3754045422324668,0.1250028656768639,6.112871282664199,3.5060953643553034
3797.0,-29.991258784708506,4.990975029112814,35.00456101992172,24.11991561474281,5.016687467634547,-26.490508273790862,-40.013888420630224,1.5159369567169652,0.0029810005296440067,-4.995149925023129,40.00914414163512,42263.73593614582,25750.316931841175,25750.316931841175,68014.05286798699,77342.09325519684,77342.09325519684,25750.316931841175,103092.41018703801,103092.41018703801,103092.41018703801,127875.9594593794,127875.9594593794,0.0,0.0,91515.37172921047,56437.01441015991,38975.95257672285,24783.5492723414,63759.50184906425,21066.016881490188,1534.165981966894,0.0,0.8869102717673678,2.8172787772872687,0.0014959128700940735,0.0,0.0029810005296440067,354723.0404239196,1554927.534640071,4.38349742599697,1554927.534640071,4.38349742599697,0.85,0.09557337119340867,4.028046144702076,101325.0,128379.90057970407,1.267011108607985,1.0,0.0,4.028046144700644,1.2846623699695554,1.2849525469614829,3.1354901014167127,22719.544027462765,2316.748739626964,19311.608834307404,1969.236062703105,0.85,0.8499998420286982,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.267785388023,4632.441516551485,5.55290703999888,4.990975029112814,-2.316961306043907,7.307936335156722,3.50607951783423,3.5,1.0017370050954943,0.6,0.0002258662607270373,0.9667077226037325,0.00023364482919272506,198.91747894930106,0.0,0.0,0.0,0.0015060535018850767,7.873183152346482e-05,0.0001471344292035725,0.0005926642703063907,0.09557337119332586,0.07169894163782344,0.023874429555502424,0.09557337119898228,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.4350088375,579.5953086573363,0.0,0.09557337119332586,0.07169894163788557,0.02387442955552311,0.37540455509325577,0.37540455509325577,0.12500276829149046,0.0,4.9983282269202505,5.011536289422054,4.958666727989339,4.9981309255528,5.011109817633724,4.95915750784269,24783.5492723414,21066.016881490188,0.85,1.0667281094666392,0.6628617650777034,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663893450936103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.35082852059,1534.165981966894,0.37540455509325577,0.12500276829149046,6.112871282664199,3.50607951783423
3798.0,-29.991290203782775,4.990972444385525,35.00456183117154,24.11987957255917,5.016651217839094,-26.49054017592676,-40.01391950352115,1.515901189983003,0.0029128988709317127,-4.995186284780669,40.009145669239466,42263.7379037072,25750.310167274656,25750.310167274656,68014.04807098187,77342.09409647483,77342.09409647483,25750.310167274656,103092.40426374949,103092.40426374949,103092.40426374949,127875.97843914715,127875.97843914715,0.0,0.0,91515.3706147463,56437.01442197855,38975.951325297494,24783.57417539766,63759.525500695156,21066.038049088012,1534.1682372566086,0.0,0.8869100813415145,2.8172754265492994,0.0014959128700940735,0.0,0.0029128988709317127,354722.53772881674,1554927.6005184841,4.38350382378922,1554927.6005184841,4.38350382378922,0.85,0.09557337750000602,4.028046144702076,101325.0,128379.90442135456,1.2670111465221274,1.0,0.0,4.028046144703303,1.2846625372570746,1.2849527142867885,3.1354896931162095,22719.543750786648,2316.7487114138517,19311.60883827468,1969.2360631076544,0.85,0.8499998525545227,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.2552198449275,4632.441516551485,5.552920627934677,4.990972444385525,-2.3169949747958882,7.307967419181413,3.506063683886482,3.5,1.0017324811104233,0.6,0.0002258662607270373,0.9667108836306034,0.00023364406520258506,198.91750465186811,0.0,0.0,0.0,0.0015060535018850767,7.873155455306912e-05,0.0001471347061739682,0.0005926653859559253,0.0955733774999862,0.07169896087867322,0.023874416621312983,0.09557337750504448,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.4425564503,579.5953061882684,0.0,0.0955733774999862,0.07169896087868809,0.023874416621317934,0.3754045677146822,0.3754045677146822,0.12500267122757064,0.0,4.99829624699305,5.01144718559118,4.958806229594472,4.998099183651618,5.011021645654409,4.959295165501828,24783.57417539766,21066.038049088012,0.85,1.0667276385273652,0.6628615500478655,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663893576129746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.350491707948,1534.1682372566086,0.3754045677146822,0.12500267122757064,6.112871282664199,3.506063683886482
3799.0,-29.99132160451108,4.990969915830026,35.004562638964956,24.119843600224726,5.0166150375337155,-26.490572054606595,-40.01395065626127,1.515865487629163,0.002844943181173676,-4.995222568972782,40.00914719106359,42263.73993129286,25750.303426659888,25750.303426659888,68014.04335795275,77342.09490461956,77342.09490461956,25750.303426659888,103092.39833127944,103092.39833127944,103092.39833127944,127875.9973515342,127875.9973515342,0.0,0.0,91515.36948783738,56437.01451451061,38975.94997036308,24783.59902025476,63759.54899061784,21066.059167216543,1534.1704875354214,0.0,0.8869098913205846,2.8172720827206463,0.0014959128700940735,0.0,0.002844943181173676,354722.0360791139,1554927.6661478924,4.383510207979004,1554927.6661478924,4.383510207979004,0.85,0.09557338377142724,4.028046144702076,101325.0,128379.9081516528,1.2670111833373086,1.0,0.0,4.02804614470193,1.2846627042435197,1.2849528813109523,3.1354892855506473,22719.543471021007,2316.748682885696,19311.60877753268,1969.2360569136945,0.85,0.8499998603477584,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.242664281106,4632.441516551485,5.5529342091593685,4.990969915830026,-2.3170285681836194,7.307998484013645,3.506047862542271,3.5,1.0017279607263632,0.6,0.0002258662607270373,0.9667140428228547,0.0002336433016608471,198.9175303394338,0.0,0.0,0.0,0.0015060535018850767,7.873127696117282e-05,0.0001471349837658645,0.000592666504108893,0.09557338377139575,0.07169898003577672,0.023874403735619026,0.09557338377662633,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.4500755034,579.5953037285428,0.0,0.09557338377139575,0.07169898003580034,0.0238744037356269,0.37540458009705063,0.37540458009705063,0.1250025744840175,0.0,4.99826429997745,5.011358292204989,4.9589452316402,4.998067512153966,5.010933737740288,4.959432312656247,24783.59902025476,21066.059167216543,0.85,1.0667271716109683,0.6628613376407655,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663893698651265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.350153653006,1534.1704875354214,0.37540458009705063,0.1250025744840175,6.112871282664199,3.506047862542271
3800.0,-29.991353015178284,4.99096744326333,35.00456344332111,24.119807697739475,5.0165789220057455,-26.490603935759328,-40.0139817391522,1.5158298425867223,0.002777111028819945,-4.9952587769311965,40.009148706532876,42263.741920134395,25750.296708003403,25750.296708003403,68014.0386281378,77342.09567478985,77342.09567478985,25750.296708003403,103092.39238279324,103092.39238279324,103092.39238279324,127876.01618564874,127876.01618564874,0.0,0.0,91515.36835318139,56437.01459852549,38975.948616284324,24783.62380285549,63759.57241913982,21066.080232427168,1534.1727325537695,0.0,0.8869097017100078,2.81726874617258,0.0014959128700940735,0.0,0.002777111028819945,354721.5354838704,1554927.7315033348,4.3835165783838885,1554927.7315033348,4.3835165783838885,0.8500000000000001,0.09557339000625555,4.028046144702076,101325.0,128379.91177059889,1.2670112190535296,1.0,0.0,4.02804614470044,1.2846628709619525,1.284953048067043,3.1354888786393307,22719.54318933208,2316.748654161419,19311.608659186328,1969.236044845725,0.85,0.8499998656774956,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.230118723389,4632.441516551485,5.552947783210802,4.99096744326333,-2.3170620857534114,7.308029529016742,3.506032053835338,3.5,1.0017234439529537,0.6,0.0002258662607270373,0.9667172030261871,0.00023364253787973492,198.91755603513667,0.0,0.0,0.0,0.0015060535018850767,7.873099999258139e-05,0.00014713526073445592,0.00059266761975116,0.09557339000623798,0.0716989991083999,0.02387439089783808,0.09557339001136331,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.457563161,579.5953012790895,0.0,0.09557339000623798,0.07169899910841308,0.023874390897842466,0.375404592241537,0.375404592241537,0.12500247805945217,0.0,4.998232388492227,5.011269615121876,4.959083727017685,4.998035887960043,5.010846070859714,4.95956892600168,24783.62380285549,21066.080232427168,0.85,1.06672670545891,0.6628611252644999,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663893818510128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.349814918292,1534.1727325537695,0.375404592241537,0.12500247805945217,6.112871282664199,3.506032053835338
