time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3801.0,-29.991384435507754,4.990965026447992,35.00456424422781,24.11977183017882,5.016542902833721,-26.490635815957464,-40.01401289189232,1.515794283283498,0.002709350554766843,-4.995294911338918,40.00915021477218,42263.743869269965,25750.290017840587,25750.290017840587,68014.03388711055,77342.09638857537,77342.09638857537,25750.290017840587,103092.38640641596,103092.38640641596,103092.38640641596,127876.03492552578,127876.03492552578,0.0,0.0,91515.3672051236,56437.01468581852,38975.94724367232,24783.648519109818,63759.59576278214,21066.101241243345,1534.1749721375406,0.0,0.886909512499269,2.8172654172714853,0.0014959128700940735,0.0,0.002709350554766843,354721.03590578004,1554927.7965466287,4.383522935357135,1554927.7965466287,4.383522935357135,0.85,0.09557339620455105,4.028046144702076,101325.0,128379.91527819273,1.2670112536707894,1.0,0.0,4.028046144704592,1.2846630372794097,1.2849532144220677,3.135488472706785,22719.542904316033,2316.748625097871,19311.6084546623,1969.2360239900781,0.85,0.8499998673386018,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.217583202318,4632.441516551485,5.552961351461589,4.990965026447992,-2.3170955295167994,7.308060555964792,3.5060162578041014,3.5,1.0017189308011718,0.6,0.0002258662607270373,0.9667203642127915,0.00023364177386597427,198.9175817387505,0.0,0.0,0.0,0.0015060535018850767,7.873072240249235e-05,0.00014713553832454497,0.0005926687378968479,0.09557339620451229,0.07169901809687834,0.02387437810763395,0.09557339620970741,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.4650150944,579.5952988413216,0.0,0.09557339620451229,0.07169901809690742,0.023874378107643632,0.3754046041495778,0.3754046041495778,0.12500238195200722,0.0,4.998200506071328,5.011181139727228,4.959221733720199,4.998004261893698,5.010758542137069,4.959705117584917,24783.648519109818,21066.101241243345,0.85,1.0667262405514155,0.6628609131480759,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663893935715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.34947493777,1534.1749721375406,0.3754046041495778,0.12500238195200722,6.112871282664199,3.5060162578041014
3802.0,-29.991415865454513,4.990962665062507,35.004565041781284,24.119736032467358,5.016506922093923,-26.490667700987075,-40.01404397478325,1.5157587576264608,0.002641781175043434,-4.995330976378791,40.00915171891579,42263.74578239582,25750.283366258227,25750.283366258227,68014.02914865405,77342.09707187027,77342.09707187027,25750.283366258227,103092.3804381285,103092.3804381285,103092.3804381285,127876.05362787467,127876.05362787467,0.0,0.0,91515.36604595213,56437.014756477685,38975.94587719383,24783.673189746176,63759.61906694001,21066.122211284248,1534.1772075712895,0.0,0.8869093236564388,2.817262093975725,0.0014959128700940735,0.0,0.002641781175043434,354720.5372888981,1554927.8614130998,4.38352927997148,1554927.8614130998,4.38352927997148,0.85,0.09557340237344915,4.028046144702076,101325.0,128379.91873011056,1.2670112877385695,1.0,0.0,4.028046144701807,1.2846632034395409,1.2849533806197309,3.135488067158331,22719.54261654091,2316.7485957529752,19311.61270952363,1969.2364578651864,0.85,0.8500000653826478,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.205057735157,4632.441516551485,5.552974916066111,4.990962665062507,-2.3171289026122004,7.308091567674707,3.5060004744702464,3.5,1.0017144212772133,0.6,0.0002258662607270373,0.9667235263781322,0.00023364100962066598,198.9176074502384,0.0,0.0,0.0,0.0015060535018850767,7.873044543570461e-05,0.00014713581529133272,0.0005926698535318495,0.09557340237335282,0.07169903700668946,0.023874365366663368,0.09557340237898229,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.4724467933,579.5952964101723,0.0,0.09557340237335282,0.07169903700676172,0.02387436536668743,0.37540461582157997,0.37540461582157997,0.12500228616094256,0.0,4.998168672894678,5.011092878339639,4.959359295526099,4.997972757553839,5.010671268460726,4.959841031150916,24783.673189746176,21066.122211284248,0.85,1.0667257763451725,0.6628607008775244,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663894050277147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.349133716663,1534.1772075712895,0.37540461582157997,0.12500228616094256,6.112871282664199,3.5060004744702464
3803.0,-29.991447304750228,4.990960359083724,35.004565835910796,24.119700269680493,5.016471013302936,-26.490699587221656,-40.01407512752337,1.5157232957743323,0.002574257849573769,-4.995366958198085,40.00915321429251,42263.747658395776,25750.276717453933,25750.276717453933,68014.02437584971,77342.0977097732,77342.0977097732,25750.276717453933,103092.37442722713,103092.37442722713,103092.37442722713,127876.07220725252,127876.07220725252,0.0,0.0,91515.36487436065,56437.01482298311,38975.9445015306,24783.697780025395,63759.64228155599,21066.143113021586,1534.1794365466073,0.0,0.8869091352671776,2.817258779770775,0.0014959128700940735,0.0,0.002574257849573769,354720.0398202561,1554927.9259017692,4.3835356093489475,1554927.9259017692,4.3835356093489475,0.85,0.09557340849843984,4.028046144702076,101325.0,128379.92207067613,1.2670113207073883,1.0,0.0,4.0280461447043,1.2846633693012874,1.284953546518942,3.1354876623382517,22719.542325682403,2316.7485660936613,19311.612407050383,1969.2364270214991,0.85,0.850000062951107,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.192542318731,4632.441516551485,5.552988469307346,4.990960359083724,-2.317162194909711,7.308122553993435,3.5059847038297054,3.5,1.0017099153799158,0.6,0.0002258662607270373,0.9667266894952332,0.00023364024515033422,198.917633169381,0.0,0.0,0.0,0.0015060535018850767,7.873016784742338e-05,0.00014713609287961393,0.0005926709716702554,0.09557340849849617,0.07169905582694137,0.023874352671554796,0.09557340850285784,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.4798351758,579.5952939931944,0.0,0.09557340849849617,0.07169905582689912,0.02387435267154072,0.3754046272587507,0.3754046272587507,0.1250021906879962,0.0,4.998136866277889,5.011004827396903,4.959496332334311,4.99794121604765,5.010584217994676,4.9599761263138475,24783.697780025395,21066.143113021586,0.85,1.0667253130986338,0.6628604889557478,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663894162211802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.34879125555,1534.1794365466073,0.3754046272587507,0.1250021906879962,6.112871282664199,3.5059847038297054
3804.0,-29.99147875319154,4.990958108264353,35.004566626631345,24.11966457674282,5.016435183563422,-26.490731473791737,-40.0141062104143,1.515687904163616,0.0025068371584779925,-4.995402867278064,40.00915470325811,42263.74949756532,25750.27009832449,25750.27009832449,68014.01959588981,77342.09829937943,77342.09829937943,25750.27009832449,103092.36839770392,103092.36839770392,103092.36839770392,127876.09070718111,127876.09070718111,0.0,0.0,91515.3636901412,56437.01488832695,38975.94311312694,24783.722309477198,63759.665422604136,21066.163963055616,1534.1816604201463,0.0,0.8869089472716455,2.817255472733727,0.0014959128700940735,0.0,0.0025068371584779925,354719.5433602041,1554927.9901136665,4.3835419254999906,1554927.9901136665,4.3835419254999906,0.85,0.09557341458874777,4.028046144702076,101325.0,128379.92524421345,1.2670113520277666,1.0,0.0,4.028046144700344,1.284663534834544,1.2849537120895889,3.1354872583200244,22719.54203168889,2316.748536114666,19311.607540773035,1969.2359307993083,0.85,0.8499998597611468,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.180037020868,4632.441516551485,5.55300201690414,4.990958108264353,-2.317195414111478,7.3081535223758305,3.5059689459678762,3.5,1.001705413133679,0.6,0.0002258662607270373,0.9667298535436476,0.0002336394804599251,198.9176588960118,0.0,0.0,0.0,0.0015060535018850767,7.87298908824385e-05,0.00014713636984459882,0.000592672087297995,0.09557341458866214,0.07169907456475774,0.023874340023904407,0.09557341459416925,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.4871918823,579.5952915865776,0.0,0.09557341458866214,0.07169907456482197,0.023874340023925793,0.37540463846198224,0.37540463846198224,0.1250020955294025,0.0,4.998105091033153,5.010916983569359,4.959632873395833,4.997909704436552,5.010497340599045,4.960110822025911,24783.722309477198,21066.163963055616,0.85,1.066724850971025,0.6628602772213095,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663894271520062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.348447559478,1534.1816604201463,0.37540463846198224,0.1250020955294025,6.112871282664199,3.5059689459678762
3805.0,-29.991510210666625,4.990955912361678,35.00456741398962,24.119628953654342,5.016399405463476,-26.490763363322188,-40.01413736315442,1.515652558119088,0.0024395637171892304,-4.995438703607161,40.009156186765765,42263.75130195106,25750.263508320957,25750.263508320957,68014.01481027201,77342.09885281196,77342.09885281196,25750.263508320957,103092.36236113292,103092.36236113292,103092.36236113292,127876.10914442006,127876.10914442006,0.0,0.0,91515.36249433672,56437.014943476155,38975.9417231784,24783.746783287133,63759.688506465536,21066.184765794063,1534.1838794935798,0.0,0.8869087596649912,2.817252172246221,0.0014959128700940735,0.0,0.0024395637171892304,354719.0479049394,1554928.0540899718,4.3835482285875855,1554928.0540899718,4.3835482285875855,0.85,0.09557342064535787,4.028046144702076,101325.0,128379.92841775074,1.2670113833481444,1.0,0.0,4.0280461447033336,1.2846637001547219,1.2849538774471088,3.135486854821964,22719.541734819282,2316.748505842391,19311.61161510355,1969.2363462653966,0.85,0.8500000501993911,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.167541855705,4632.441516551485,5.553015558721046,4.990955912361678,-2.317228560266847,7.308184472628525,3.5059532009025056,3.5,1.0017009145435731,0.6,0.0002258662607270373,0.966733018512132,0.0002336387155521603,198.9176846300395,0.0,0.0,0.0,0.0015060535018850767,7.872961329596506e-05,0.00014713664743107226,0.0005926732054291192,0.09557342064533632,0.0716990932215116,0.023874327423824716,0.09557342065021161,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.4945216211,579.595289188783,0.0,0.09557342064533632,0.07169909322152777,0.0238743274238301,0.3754046494319269,0.3754046494319269,0.1250020006835735,0.0,4.998073355661688,5.010829352285896,4.9597689364303505,4.9978782673243245,5.010410698087298,4.960245111215102,24783.746783287133,21066.184765794063,0.85,1.0667243897117702,0.6628600655360057,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663894378213651,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.34810263221,1534.1838794935798,0.3754046494319269,0.1250020006835735,6.112871282664199,3.5059532009025056
3806.0,-29.991541676895274,4.990953771228924,35.00456819794134,24.119593400415056,5.01636371963626,-26.490795251503705,-40.014168446045346,1.515617294244633,0.002372342231751645,-4.995474462823659,40.0091576622591,42263.753070070525,25750.25693593053,25750.25693593053,68014.01000600106,77342.09935225472,77342.09935225472,25750.25693593053,103092.35628818526,103092.35628818526,103092.35628818526,127876.12747257063,127876.12747257063,0.0,0.0,91515.36128544477,56437.01500326034,38975.94031353825,24783.77118438537,63759.71149792362,21066.20550672756,1534.1860926819072,0.0,0.8869085724793427,2.8172488800899123,0.0014959128700940735,0.0,0.002372342231751645,354718.5535171531,1554928.1177226396,4.383554517532301,1554928.1177226396,4.383554517532301,0.85,0.09557342666213668,4.028046144702076,101325.0,128379.93142425979,1.2670114130200818,1.0,0.0,4.028046144702095,1.284663865090617,1.2849540424202595,3.1354864522619286,22719.541434700586,2316.748475238801,19311.611113640392,1969.2362951303853,0.85,0.8500000393557633,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.155056838145,4632.441516551485,5.553029092257354,4.990953771228924,-2.31726163021554,7.308215401444464,3.505937468652306,3.5,1.0016964196149447,0.6,0.0002258662607270373,0.9667361843725044,0.00023363795043385502,198.9177103712347,0.0,0.0,0.0,0.0015060535018850767,7.872933633278443e-05,0.0001471369243942529,0.0005926743210495912,0.09557342666214996,0.07169911179254763,0.02387431486960233,0.09557342666729964,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.5018117632,579.5952868039435,0.0,0.09557342666214996,0.07169911179253767,0.02387431486959901,0.3754046601695738,0.3754046601695738,0.12500190614998333,0.0,4.9980416455718455,5.0107419209109025,4.959904500973039,4.997846805055417,5.01032421286817,4.960378827974637,24783.77118438537,21066.20550672756,0.85,1.0667239297062374,0.6628598542427042,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663894482304072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.347756475687,1534.1860926819072,0.3754046601695738,0.12500190614998333,6.112871282664199,3.505937468652306
3807.0,-29.991573179316905,4.990951684469518,35.004568978552186,24.119557882100366,5.016328095335803,-26.490827166106474,-40.01419959878547,1.515582082125371,0.0023052567747186004,-4.99551015683991,40.00915913285228,42263.75470769624,25750.250411128593,25750.250411128593,68014.00511882483,77342.09980036091,77342.09980036091,25750.250411128593,103092.35021148951,103092.35021148951,103092.35021148951,127876.14574811977,127876.14574811977,0.0,0.0,91515.36006477753,56437.01497211297,38975.93899184951,24783.79553663026,63759.73452847976,21066.22620613572,1534.18830163096,0.0,0.8869083856428865,2.817245593761849,0.0014959128700940735,0.0,0.0023052567747186004,354718.06003128923,1554928.181141829,4.383560794746877,1554928.181141829,4.383560794746877,0.8500000000000001,0.09557343265018237,4.028046144702076,101325.0,128379.93431941667,1.2670114415930587,1.0,0.0,4.028046144702185,1.2846640297844854,1.2849542071513285,3.135486050292713,22719.541131658567,2316.748444337115,19311.606066953926,1969.2357805115842,0.85,0.8499998285636213,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.142582005744,4632.441516551485,5.55304262393213,4.990951684469518,-2.3172946327623984,7.308246317231917,3.505921749264528,3.5,1.0016919283612937,0.6,0.0002258662607270373,0.9667393538855041,0.00023363718443781054,198.91773614204456,0.0,0.0,0.0,0.0015060535018850767,7.872905874811793e-05,0.00014713720197891939,0.0005926754391734368,0.09557343265011543,0.071699130286419,0.02387430236369643,0.09557343265531447,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.5090776958,579.5952844270229,0.0,0.09557343265011543,0.07169913028646921,0.02387430236371315,0.3754046706750894,0.3754046706750894,0.12500181192665105,0.0,4.998009974375805,5.010654680519053,4.9600396482978795,4.997815413614603,5.010237860416964,4.96051243011749,24783.79553663026,21066.22620613572,0.85,1.0667234677466357,0.6628596404964351,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663894583798287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.34740909522,1534.18830163096,0.3754046706750894,0.12500181192665105,6.112871282664199,3.505921749264528
3808.0,-29.99160468976385,4.990949651955191,35.00456975582197,24.119522398710274,5.016292513061632,-26.490859083730932,-40.014230681676395,1.5155469070286618,0.00223828316768504,-4.995545773362616,40.009160596758285,42263.75631465827,25750.243901719346,25750.243901719346,68014.00021637761,77342.1002127564,77342.1002127564,25750.243901719346,103092.34411447574,103092.34411447574,103092.34411447574,127876.16393824082,127876.16393824082,0.0,0.0,91515.35882865822,56437.01493055984,38975.93766455376,24783.819823765076,63759.757488318835,21066.246850200314,1534.190505124572,0.0,0.8869081992244189,2.8172423150163914,0.0014959128700940735,0.0,0.00223828316768504,354717.5676174512,1554928.2442733434,4.383567057919927,1554928.2442733434,4.383567057919927,0.85,0.09557343860030625,4.028046144702076,101325.0,128379.93721457351,1.267011470166035,1.0,0.0,4.028046144701903,1.2846641943052344,1.284954371709239,3.135485648746133,22719.540824780426,2316.7484130442535,19311.609969462683,1969.2361784567292,0.85,0.8500000118135891,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.130117336055,4632.441516551485,5.553056146829104,4.990949651955191,-2.317327558956656,7.308277210911847,3.5059060427108224,3.5,1.0016874407745207,0.6,0.0002258662607270373,0.9667425242171612,0.00023363641824894065,198.91776191942625,0.0,0.0,0.0,0.0015060535018850767,7.872878178674067e-05,0.00014713747894029664,0.0005926765547866448,0.0955734386002672,0.0716991486959548,0.023874289904312392,0.09557343860542523,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.5163105872,579.5952820609108,0.0,0.0955734386002672,0.0716991486959841,0.02387428990432215,0.3754046809481988,0.3754046809481988,0.12500171801659027,0.0,4.997978336498022,5.010567638569967,4.9601743336850745,4.997784056530293,5.010151759595033,4.960645414774888,24783.819823765076,21066.246850200314,0.85,1.0667230067309803,0.6628594270045842,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663894682715096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.347059940807,1534.190505124572,0.3754046809481988,0.12500171801659027,6.112871282664199,3.5059060427108224
3809.0,-29.991636207905092,4.990947673592271,35.00457052968201,24.119486985169374,5.016257026203057,-26.49089099873579,-40.014261834416516,1.5155118170337625,0.0021713409082622093,-4.995581310755024,40.00916205198207,42263.75788887097,25750.23740355041,25750.23740355041,68013.99529242137,77342.10057031104,77342.10057031104,25750.23740355041,103092.33797386146,103092.33797386146,103092.33797386146,127876.18200688699,127876.18200688699,0.0,0.0,91515.35757945463,56437.01489801467,38975.93631271107,24783.84403302553,63759.780345736595,21066.2674280717,1534.1927023920632,0.0,0.8869080132393901,2.817239045098999,0.0014959128700940735,0.0,0.0021713409082622093,354717.0762978562,1554928.3070304818,4.383573306532351,1554928.3070304818,4.383573306532351,0.85,0.09557344450851885,4.028046144702076,101325.0,128379.94467517,1.2670115437963978,1.0,0.0,4.0280461447042,1.2846643584279875,1.284954535869064,3.135485248171046,22719.540514653992,2316.7483814201582,19311.61378643447,1969.236567679531,0.85,0.8500001914201819,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.117662870344,4632.441516551485,5.553069660003233,4.990947673592271,-2.3173604076045926,7.308308081196864,3.505890349043116,3.5,1.0016829568694618,0.6,0.0002258662607270373,0.9667456953341729,0.00023363565187529758,198.917787703109,0.0,0.0,0.0,0.0015060535018850767,7.87285042038825e-05,0.00014713775652315481,0.0005926776729032065,0.09557344450849246,0.07169916701816988,0.02387427749032259,0.09557344451354088,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.523500581,579.5952797088318,0.0,0.09557344450849246,0.07169916701818967,0.023874277490329183,0.3754046909892617,0.3754046909892617,0.12500162441922066,0.0,4.9979467150832875,5.010480786708854,4.960308514756946,4.997752651663291,5.010065818614407,4.960777728774133,24783.84403302553,21066.2674280717,0.85,1.0667225470918555,0.6628592140640429,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663894779060565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.346709575544,1534.1927023920632,0.3754046909892617,0.12500162441922066,6.112871282664199,3.505890349043116
3810.0,-29.99166770628177,4.9909457490605025,35.00457130022918,24.119451676402264,5.016221603784547,-26.490922889519098,-40.01429291730744,1.5154767870218295,0.002104590061833278,-4.995616779738929,40.00916350320736,42263.75952838661,25750.230943812192,25750.230943812192,68013.9904721988,77342.10089785498,77342.10089785498,25750.230943812192,103092.33184166717,103092.33184166717,103092.33184166717,127876.20003932025,127876.20003932025,0.0,0.0,91515.35631828572,56437.01494881715,38975.934854965075,24783.868197653082,63759.803052618154,21066.28796800512,1534.1948955902096,0.0,0.8869078276164643,2.817235780656843,0.0014959128700940735,0.0,0.002104590061833278,354716.5859245517,1554928.3696148673,4.383579542980832,1554928.3696148673,4.383579542980832,0.85,0.09557345038748173,4.028046144702076,101325.0,128379.94729194639,1.2670115696219728,1.0,0.0,4.0280461447035645,1.2846645222702304,1.2849546997483152,3.1354848482807034,22719.540201557054,2316.7483494931557,19311.61304991314,1969.2364925752568,0.85,0.8500001707160272,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.105218657989,4632.441516551485,5.553083169258879,4.9909457490605025,-2.3173931866133364,7.308338935673839,3.5058746683235604,3.5,1.0016784766638744,0.6,0.0002258662607270373,0.9667488644738311,0.00023363488598455062,198.9178134706299,0.0,0.0,0.0,0.0015060535018850767,7.872822724430892e-05,0.0001471380334827284,0.000592678788509149,0.09557345038743055,0.07169918526302103,0.023874265124409513,0.09557345039259126,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.5306708188,579.5952773632152,0.0,0.09557345038743055,0.07169918526305943,0.023874265124422298,0.3754047007981915,0.3754047007981915,0.12500153113119913,0.0,4.997915135525034,5.010394141118809,4.960442244553917,4.997721369800786,5.009980128209918,4.960909783258558,24783.868197653082,21066.28796800512,0.85,1.066722091598524,0.6628590037128596,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266389487283915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.346358005787,1534.1948955902096,0.3754047007981915,0.12500153113119913,6.112871282664199,3.5058746683235604
3811.0,-29.99169921265648,4.9909438781986655,35.004572067469105,24.119416367635154,5.0161862482161155,-26.490954780797463,-40.014324070047564,1.515441816357102,0.002037953050262331,-4.995652173088235,40.00916494797111,42263.761135814726,25750.224503420424,25750.224503420424,68013.98563923515,77342.10118738492,77342.10118738492,25750.224503420424,103092.32569080534,103092.32569080534,103092.32569080534,127876.2179900682,127876.2179900682,0.0,0.0,91515.35504947905,56437.01499790885,38975.93339063356,24783.892299262858,63759.82568989642,21066.30845437343,1534.1970834943102,0.0,0.8869076424014386,2.8172325235580082,0.0014959128700940735,0.0,0.002037953050262331,354716.09659802564,1554928.4319212404,4.383585765726695,1554928.4319212404,4.383585765726695,0.85,0.0955734562294836,4.028046144702076,101325.0,128379.94979737057,1.267011594348587,1.0,0.0,4.028046144701873,1.2846646858349369,1.2849548633499674,3.1354844490678473,22719.539886563973,2316.7483173728006,19311.60776053768,1969.2359532090654,0.85,0.8499999496890474,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.0927846939985,4632.441516551485,5.55309667048633,4.9909438781986655,-2.317425890740353,7.308369768939018,3.5058590005457977,3.5,1.001674000155942,0.6,0.0002258662607270373,0.9667520344294105,0.0002336341199016421,198.9178392447003,0.0,0.0,0.0,0.0015060535018850767,7.87279496632574e-05,0.00014713831106377993,0.0005926799066184336,0.09557345622945591,0.07169920342480746,0.023874252804648458,0.09557345623459396,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.5378091313,579.5952750280431,0.0,0.09557345622945591,0.07169920342482823,0.023874252804655372,0.37540471037602735,0.37540471037602735,0.12500143815273276,0.0,4.9978835943630315,5.010307704356023,4.960575501547794,4.99769012613848,5.009894670506185,4.9610412924617435,24783.892299262858,21066.30845437343,0.85,1.0667216370701726,0.6628587935821785,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663894964066023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.34600578138,1534.1970834943102,0.37540471037602735,0.12500143815273276,6.112871282664199,3.5058590005457977
3812.0,-29.991730726876384,4.990942060815121,35.00457283141081,24.119381128717237,5.016150957030271,-26.49098667271588,-40.01435515293849,1.5154069028697712,0.001971427241016954,-4.995687492315121,40.00916638638337,42263.76271186213,25750.21808602529,25750.21808602529,68013.98079788742,77342.10143584738,77342.10143584738,25750.21808602529,103092.31952187266,103092.31952187266,103092.31952187266,127876.23586103912,127876.23586103912,0.0,0.0,91515.35376877632,56437.01504479098,38975.931915539266,24783.916339166466,63759.848254705736,21066.328888291497,1534.199266215621,0.0,0.8869074575859377,2.817229273652836,0.0014959128700940735,0.0,0.001971427241016954,354715.6082964615,1554928.493953816,4.38359197505132,1554928.493953816,4.38359197505132,0.85,0.09557346203553577,4.028046144702076,101325.0,128379.95224711868,1.267011618525721,1.0,0.0,4.028046144702612,1.2846648491322548,1.2849550266841705,3.135484050507708,22719.539568617583,2316.7482849512917,19311.60690689603,1969.2358661618425,0.85,0.8499999240112719,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.0803610110315,4632.441516551485,5.553110164433492,4.990942060815121,-2.3174585211269996,7.308400581942121,3.5058433457509106,3.5,1.001669527357403,0.6,0.0002258662607270373,0.9667552051855258,0.00023363335363029393,198.91786502519528,0.0,0.0,0.0,0.0015060535018850767,7.872767270548773e-05,0.00014713858802154958,0.0005926810222171098,0.09557346203552963,0.0716992215045102,0.023874240531019428,0.09557346204050236,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.5449160665,579.5952727031353,0.0,0.09557346203552963,0.07169922150451481,0.02387424053102096,0.37540471972389317,0.37540471972389317,0.12500134548238032,0.0,4.99785209188218,5.010221477401785,4.960708283926806,4.997658919556159,5.009809423798345,4.961172317068986,24783.916339166466,21066.328888291497,0.85,1.0667211836230759,0.662858583712876,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266389505274883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.345652346794,1534.199266215621,0.37540471972389317,0.12500134548238032,6.112871282664199,3.5058433457509106
3813.0,-29.991762248723287,4.990940296686488,35.004573592046455,24.11934599457311,5.01611575350967,-26.49101856272374,-40.01438630567861,1.515372067510175,0.001904984050213443,-4.995722739046937,40.009167817970514,42263.76425586321,25750.21169543603,25750.21169543603,68013.97595129925,77342.10163292878,77342.10163292878,25750.21169543603,103092.3133283648,103092.3133283648,103092.3133283648,127876.25364365305,127876.25364365305,0.0,0.0,91515.35247530634,56437.015098240874,38975.93041896163,24783.94031528824,63759.87073424987,21066.349267995003,1534.2014436697496,0.0,0.8869072731639805,2.8172260311395654,0.0014959128700940735,0.0,0.001904984050213443,354715.1209988573,1554928.5556918427,4.383598171155641,1554928.5556918427,4.383598171155641,0.85,0.09557346780570901,4.028046144702076,101325.0,128379.95458551461,1.2670116416038946,1.0,0.0,4.0280461447021745,1.284665012064195,1.2849551896529134,3.1354836528394485,22719.53924750161,2316.748252206575,19311.610467930703,1969.2362292863213,0.85,0.8500000927639558,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.067947634254,4632.441516551485,5.5531236518915605,4.990940296686488,-2.317491079011233,7.308431375697721,3.505827703970539,3.5,1.001665058277297,0.6,0.0002258662607270373,0.9667583767202573,0.00023363258717580714,198.91789081193622,0.0,0.0,0.0,0.0015060535018850767,7.872739512624396e-05,0.00014713886560079335,0.0005926821403191125,0.09557346780563349,0.07169923950239404,0.023874228303239448,0.09557346781114215,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.5519892761,579.5952703892609,0.0,0.09557346780563349,0.07169923950245069,0.023874228303258315,0.37540472884288684,0.37540472884288684,0.12500125311856372,0.0,4.997820623035295,5.010135449522693,4.960840603711063,4.997627723097139,5.00972432991199,4.961302923844869,24783.94031528824,21066.349267995003,0.85,1.0667207315206209,0.6628583742275437,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266389513889665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.345297704833,1534.2014436697496,0.37540472884288684,0.12500125311856372,6.112871282664199,3.505827703970539
3814.0,-29.9917938054031,4.990938585497836,35.00457434944261,24.119310860428982,5.016080583741529,-26.491050480709884,-40.01441742349414,1.5153372590483694,0.0018386985666438704,-4.99575791780853,40.009169244884724,42263.76567582252,25750.205342638215,25750.205342638215,68013.97101846074,77342.10179171061,77342.10179171061,25750.205342638215,103092.30713434883,103092.30713434883,103092.30713434883,127876.27137665932,127876.27137665932,0.0,0.0,91515.35117128894,56437.015055400974,38975.9290176533,24783.964242310496,63759.8932599638,21066.369605963922,1534.2036168074833,0.0,0.8869070891038165,2.8172227944796893,0.0014959128700940735,0.0,0.0018386985666438704,354714.6346398739,1554928.617227323,4.383604355106389,1554928.617227323,4.383604355106389,0.85,0.0955734735456465,4.028046144702076,101325.0,128379.95681255835,1.2670116635831072,1.0,0.0,4.028046144702484,1.28466517487037,1.2849553524958628,3.1354832554782446,22719.538923767133,2316.7482191948457,19311.605015523037,1969.2356732954718,0.85,0.8499998648881459,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.055544580975,4632.441516551485,5.553137135208743,4.990938585497836,-2.3175235677799892,7.308462153277825,3.505812075226427,3.5,1.0016605929218363,0.6,0.0002258662607270373,0.9667615517708973,0.00023363181987667936,198.91791662717927,0.0,0.0,0.0,0.0015060535018850767,7.872711785909142e-05,0.0001471391428679459,0.0005926832571639974,0.09557347354565283,0.07169925742301335,0.023874216122639486,0.09557347355013017,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.5590393973,579.595268082938,0.0,0.09557347354565283,0.0716992574230086,0.023874216122637907,0.37540473773337535,0.37540473773337535,0.1250011610604333,0.0,4.997789200678426,5.0100496234503,4.960972504156757,4.997596616375176,5.009639440574915,4.961433276134869,24783.964242310496,21066.369605963922,0.85,1.0667202772933149,0.6628581623169191,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663895222520083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.344941859606,1534.2036168074833,0.37540473773337535,0.1250011610604333,6.112871282664199,3.505812075226427
3815.0,-29.99182536886696,4.990936927201448,35.00457510350634,24.119275796134048,5.016045502725668,-26.491082395925407,-40.01444854130966,1.5153025297841598,0.0017724252084008185,-4.995793016225507,40.00917066261293,42263.76706662596,25750.198995566596,25750.198995566596,68013.96606219256,77342.10189477395,77342.10189477395,25750.198995566596,103092.30089034054,103092.30089034054,103092.30089034054,127876.28897811752,127876.28897811752,0.0,0.0,91515.34985023638,56437.01502208851,38975.92758683096,24783.988087776972,63759.91567460794,21066.389874610424,1534.2057834798113,0.0,0.886906905484907,2.817219567037782,0.0014959128700940735,0.0,0.0017724252084008185,354714.1493913886,1554928.6783667512,4.383610524233856,1554928.6783667512,4.383610524233856,0.8499999999999999,0.09557347924203083,4.028046144702076,101325.0,128379.958983926,1.26701168501284,1.0,0.0,4.028046144701116,1.2846653373061632,1.2849555149683467,3.1354828590211326,22719.53859580352,2316.748185751864,19311.608469919884,1969.236025545919,0.85,0.8500000292033613,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.043151846293,4632.441516551485,5.553150607475769,4.990936927201448,-2.3175559783926016,7.308492905594049,3.505796459512328,3.5,1.0016561312892365,0.6,0.0002258662607270373,0.9667647275153606,0.00023363105241492026,198.91794244797876,0.0,0.0,0.0,0.0015060535018850767,7.872684059284134e-05,0.00014713942013419598,0.0005926843740052471,0.0955734792420671,0.07169927525601877,0.023874203986048333,0.09557347924630062,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.5660441322,579.5952657914629,0.0,0.0955734792420671,0.07169927525599155,0.02387420398603927,0.3754047463959508,0.3754047463959508,0.12500106930962515,0.0,4.997757797190957,5.009963985152808,4.961103916833395,4.997565441433892,5.009554706290203,4.961562890321318,24783.988087776972,21066.389874610424,0.85,1.0667198245570888,0.6628579511038671,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663895303634043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.34458426583,1534.2057834798113,0.3754047463959508,0.12500106930962515,6.112871282664199,3.505796459512328
3816.0,-29.99185693906391,4.990935321474787,35.00457585430793,24.119240801688306,5.016010482141105,-26.491114311155886,-40.01448343098161,1.5152678542330944,0.0017063094794025346,-4.995828047239934,40.009172075723626,42263.7841155875,25750.19268719931,25750.19268719931,68013.97680278681,77342.10195904846,77342.10195904846,25750.19268719931,103092.29464624777,103092.29464624777,103092.29464624777,127876.30653145749,127876.30653145749,0.0,0.0,91515.34851759436,56437.03067413363,38975.90871495637,24784.01188520973,63759.9206001661,21066.410102428268,1534.2079459064491,0.0,0.8869067222256172,2.8172163454084553,0.0014959128700940735,0.0,0.0017063094794025346,354713.6650765659,1554928.7393078657,4.3836166812807456,1554928.7393078657,4.3836166812807456,0.85,0.09557348490857176,4.028046144702076,101325.0,128379.96995211639,1.2670117932604628,1.0,0.0,4.028046144702742,1.28466549949077,1.2849556771895876,3.135482463177191,22719.538264962717,2316.7481520154915,19311.61187032895,1969.2363722911443,0.85,0.8500001912499536,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.0307694888625,4632.441516551485,5.553164075734122,4.990935321474787,-2.317588320376983,7.308523641851769,3.50578085690208,3.5,1.0016516734005942,0.6,0.0002258662607270373,0.9667679039485306,0.00023363028479176954,198.91796827429303,0.0,0.0,0.0,0.0015060535018850767,7.872652971963464e-05,0.00014713973100740268,0.0005926856262168689,0.09557348490853844,0.07169929301209534,0.023874191896443107,0.09557348491360938,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.5730260543,579.5952635074503,0.0,0.09557348490853844,0.07169929301212033,0.02387419189645143,0.37540475483037006,0.37540475483037006,0.12500097786301712,0.0,4.9977264318280845,5.009878541919079,4.961234896922463,4.997534356719314,5.009470171302212,4.9616922677412845,24784.01188520973,21066.410102428268,0.85,1.066719910604933,0.662858167290086,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663895382240797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.34422548426,1534.2079459064491,0.37540475483037006,0.12500097786301712,6.112871282664199,3.50578085690208
3817.0,-29.99188848877211,4.990933768216012,35.004576601852946,24.119205842167162,5.015975525113703,-26.491146201587807,-40.01451077694071,1.5152332379293316,0.00164032089429611,-4.99586300070294,40.009173482472,42263.76986160181,25750.186391052946,25750.186391052946,68013.95625265475,77342.10199409345,77342.10199409345,25750.186391052946,103092.2883851464,103092.2883851464,103092.2883851464,127876.32400430262,127876.32400430262,0.0,0.0,91515.34717317217,56437.01504068015,38975.9245916578,24784.035619156224,63759.960210814024,21066.43027628279,1534.2101029679868,0.0,0.8869065393835895,2.8172131311699937,0.0014959128700940735,0.0,0.00164032089429611,354713.1818348516,1554928.7999750243,4.38362282431041,1554928.7999750243,4.38362282431041,0.85,0.09557349053693828,4.028046144702076,101325.0,128379.97190077962,1.2670118124922736,1.0,0.0,4.028046144701271,1.2846656613983063,1.284955839133695,3.1354820680095954,22719.537931197374,2316.7481179808983,19311.61071798433,1969.2362547846953,0.85,0.850000153016605,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.0183975014825,4632.441516551485,5.553177534281007,4.990933768216012,-2.3176205863368162,7.308554354552828,3.50576526738654,3.5,1.001647219253297,0.6,0.0002258662607270373,0.9667710783314661,0.0002336295176691219,198.91799408385296,0.0,0.0,0.0,0.0015060535018850767,7.872628606304981e-05,0.0001471399746639875,0.000592686607676836,0.09557349053690731,0.0716993106850643,0.02387417985184301,0.09557349054207935,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.5799765405,579.5952612337226,0.0,0.09557349053690731,0.07169931068508754,0.023874179851850745,0.3754047630370061,0.3754047630370061,0.125000886721134,0.0,4.997695102999103,5.009793306880056,4.9613653986271515,4.997503321597208,5.009385916457973,4.961821003001205,24784.035619156224,21066.43027628279,0.85,1.0667189256043361,0.662857531934809,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266389545835564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.343865515682,1534.2101029679868,0.3754047630370061,0.125000886721134,6.112871282664199,3.50576526738654
3818.0,-29.991920045408246,4.9909322672401775,35.00457734614107,24.11917095249521,5.015940647513763,-26.49117809032301,-40.014541894756235,1.5151986924285474,0.0015744342446737392,-4.995897880535728,40.00917488269796,42263.77126394579,25750.180117100153,25750.180117100153,68013.95138104595,77342.1019861791,77342.1019861791,25750.180117100153,103092.28210327926,103092.28210327926,103092.28210327926,127876.3413937361,127876.3413937361,0.0,0.0,91515.34582070791,56437.01509847459,38975.92302470368,24784.05929045684,63759.98231516052,21066.450396888315,1534.2122548035827,0.0,0.886906356939165,2.8172099241877633,0.0014959128700940735,0.0,0.0015744342446737392,354712.6996110824,1554928.8603607332,4.383628953983333,1554928.8603607332,4.383628953983333,0.85,0.0955734961288253,4.028046144702076,101325.0,128379.97373809072,1.2670118306251243,1.0,0.0,4.028046144702494,1.284665822974723,1.2849560007466083,3.135481673650262,22719.53759543552,2316.7480837427174,19311.60949447475,1969.2361300214395,0.85,0.850000111725626,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.006035929358,4632.441516551485,5.553190985212776,4.9909322672401775,-2.317652779168282,7.30858504640846,3.5057496910226007,3.5,1.0016427688636003,0.6,0.0002258662607270373,0.9667742534227132,0.0002336287503803428,198.91801989908708,0.0,0.0,0.0,0.0015060535018850767,7.872600879950777e-05,0.00014714025192752954,0.0005926877245071776,0.0955734961288214,0.0716993282765994,0.023874167852221996,0.09557349613369572,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.5868948014,579.5952589705371,0.0,0.0955734961288214,0.07169932827660233,0.02387416785222297,0.3754047710170838,0.3754047710170838,0.12500079588132884,0.0,4.997663810520919,5.0097082792377705,4.961495423604617,4.997472314780396,5.00930185850541,4.961949260861843,24784.05929045684,21066.450396888315,0.85,1.0667184793881905,0.662857324129096,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663895531983393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.343504905228,1534.2122548035827,0.3754047710170838,0.12500079588132884,6.112871282664199,3.5057496910226007
3819.0,-29.99195160885988,4.990930818267116,35.004578087214114,24.119136132672452,5.0159058367749685,-26.491209978491426,-40.01457301257176,1.515164206406539,0.0015086823250953785,-4.995932691376645,40.00917627762815,42263.77263834497,25750.173876767374,25750.173876767374,68013.94651511234,77342.10193654094,77342.10193654094,25750.173876767374,103092.27581330831,103092.27581330831,103092.27581330831,127876.35872192035,127876.35872192035,0.0,0.0,91515.3444564082,56437.015158212445,38975.92144243973,24784.08290861203,63760.00435105176,21066.470472320223,1534.2144020656995,0.0,0.8869061748644079,2.8172067234897025,0.0014959128700940735,0.0,0.0015086823250953785,354712.2183411853,1554928.920517075,4.383635071238069,1554928.920517075,4.383635071238069,0.85,0.09557350168851016,4.028046144702076,101325.0,128379.97546404961,1.2670118476590142,1.0,0.0,4.0280461447024845,1.2846659842729857,1.2849561620813048,3.135481279969918,22719.5372567354,2316.748049204917,19311.603717978775,1969.2355409827796,0.85,0.8499998701449646,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.993684797669,4632.441516551485,5.553204430963327,4.990930818267116,-2.3176849023280757,7.308615720595192,3.5057341278419174,3.5,1.0016383222405478,0.6,0.0002258662607270373,0.9667774292109496,0.00023362798292817156,198.9180457199034,0.0,0.0,0.0,0.0015060535018850767,7.87257315368696e-05,0.0001471405291901677,0.0005926888413338783,0.0955735016885002,0.07169934579025182,0.02387415589824839,0.09557350169311829,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.5937868946,579.5952567159095,0.0,0.0955735016885002,0.07169934579025929,0.023874155898250874,0.3754047787716736,0.3754047787716736,0.12500070534126578,0.0,4.997632562035619,5.009623456693873,4.961625009341844,4.997441373701747,5.009217987633576,4.962077220609331,24784.08290861203,21066.470472320223,0.85,1.0667180344066338,0.6628571165969157,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663895603132826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.343143104325,1534.2144020656995,0.3754047787716736,0.12500070534126578,6.112871282664199,3.5057341278419174
3820.0,-29.991983179015286,4.990929421118826,35.00457882508479,24.119101382698886,5.015871082544043,-26.49124186704849,-40.01460413038728,1.5151297705772016,0.0014430509408498438,-4.995967428642219,40.009177666498495,42263.77398583214,25750.16765779474,25750.16765779474,68013.94164362688,77342.10184991719,77342.10184991719,25750.16765779474,103092.26950771193,103092.26950771193,103092.26950771193,127876.37597470928,127876.37597470928,0.0,0.0,91515.34308069127,56437.015216605876,38975.919848983765,24784.10646699735,63760.026315981115,21066.490496947747,1534.216544266542,0.0,0.8869059931857465,2.817203529808123,0.0014959128700940735,0.0,0.0014430509408498438,354711.7380897824,1554928.9804124054,4.3836411751866855,1554928.9804124054,4.3836411751866855,0.85,0.09557350721246537,4.028046144702076,101325.0,128379.9771343324,1.2670118641434236,1.0,0.0,4.028046144700721,1.2846661453365276,1.2849563231812273,3.135480886862555,22719.536915200846,2316.748014378085,19311.60687744058,1969.2358631582222,0.85,0.8500000219863575,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.981344108549,4632.441516551485,5.553217868886027,4.990929421118826,-2.317716952508444,7.308646373627271,3.505718577847111,3.5,1.001633879384889,0.6,0.0002258662607270373,0.9667806056849574,0.00023362721531532238,198.91807154621046,0.0,0.0,0.0,0.0015060535018850767,7.872545427513308e-05,0.00014714080645190423,0.0005926899581569472,0.095573507212393,0.07169936322338595,0.023874143989007036,0.09557350721765352,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.6006490501,579.595254471077,0.0,0.095573507212393,0.07169936322344025,0.023874143989025116,0.3754047863016306,0.3754047863016306,0.12500061510103247,0.0,4.99760135643379,5.009538841453207,4.96175414477068,4.997410479583095,5.009134341404433,4.96220469429386,24784.10646699735,21066.490496947747,0.85,1.0667175905255162,0.6628569093805242,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663895671817218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.342780114996,1534.216544266542,0.3754047863016306,0.12500061510103247,6.112871282664199,3.505718577847111
3821.0,-29.992014782623745,4.990928075622632,35.004579559727745,24.11906663272532,5.015836388289151,-26.49127377972103,-40.01463524820281,1.5150953853864768,0.0013774937458492786,-4.996002092180891,40.00917904822528,42263.77521251798,25750.16145954338,25750.16145954338,68013.93667206136,77342.10171404631,77342.10171404631,25750.16145954338,103092.26317358969,103092.26317358969,103092.26317358969,127876.39313227101,127876.39313227101,0.0,0.0,91515.34169353067,56437.015192002604,38975.91833503119,24784.129958681322,63760.048293712505,21066.510464879124,1534.218681004537,0.0,0.8869058119070422,2.8172003437529334,0.0014959128700940735,0.0,0.0013774937458492786,354711.25885698135,1554929.0400012124,4.383647265699439,1554929.0400012124,4.383647265699439,0.85,0.09557351269877999,4.028046144702076,101325.0,128379.98342573096,1.2670119262346997,1.0,0.0,4.02804614470381,1.2846663061632622,1.2849564840442893,3.1354804943332657,22719.5365708253,2316.7479792615522,19311.609986004813,1969.236180143557,0.85,0.8500001716937885,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.969013888223,4632.441516551485,5.553231298811543,4.990928075622632,-2.31774892963136,7.308677005253992,3.505703041071156,3.5,1.0016294403060446,0.6,0.0002258662607270373,0.9667837855361587,0.00023362644689140752,198.91809739989097,0.0,0.0,0.0,0.0015060535018850767,7.872517701430017e-05,0.00014714108371273715,0.0005926910749763762,0.09557351269883943,0.07169938057492985,0.02387413212390958,0.09557351270339498,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.6074759108,579.595252237791,0.0,0.09557351269883943,0.07169938057488526,0.023874132123894738,0.3754047936079094,0.3754047936079094,0.12500052515973473,0.0,4.997570185113261,5.009454424548835,4.961882822380858,4.997379585926751,5.009050858233991,4.962331680708701,24784.129958681322,21066.510464879124,0.85,1.0667171448608883,0.6628567001365602,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663895738045001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.342415939253,1534.218681004537,0.3754047936079094,0.12500052515973473,6.112871282664199,3.505703041071156
