time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3822.0,-29.992046365216037,4.990926781604309,35.004580291131234,24.119031987525545,5.015801784987808,-26.491305664378327,-40.01466636601833,1.5150610841500702,0.0013120250858946747,-4.996036682159337,40.00918042315492,42263.77650727032,25750.155282198735,25750.155282198735,68013.93178946906,77342.10153281403,77342.10153281403,25750.155282198735,103092.25681501278,103092.25681501278,103092.25681501278,127876.41020126434,127876.41020126434,0.0,0.0,91515.34028934613,56437.01526380241,38975.91669504858,24784.153386251557,63760.07008130014,21066.530378313822,1534.220812431739,0.0,0.886905631027622,2.8171971651422423,0.0014959128700940735,0.0,0.0013120250858946747,354710.78064356593,1554929.099294985,4.383653342798928,1554929.099294985,4.383653342798928,0.85,0.0955735181481294,4.028046144702076,101325.0,128379.98487330938,1.2670119405211882,1.0,0.0,4.0280461447022065,1.2846664665973648,1.2849566445146303,3.1354801027623695,22719.5362222234,2316.7479437140514,19311.608516981993,1969.2360303449184,0.85,0.8500001200769275,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.956694163955,4632.441516551485,5.553244720747065,4.990926781604309,-2.3177808338515797,7.308707615455889,3.505687517548335,3.5,1.00162500501381,0.6,0.0002258662607270373,0.9667869632840522,0.00023362567898081537,198.91812323638558,0.0,0.0,0.0,0.0015060535018850767,7.872489975436917e-05,0.00014714136097266814,0.0005926921917921724,0.09557351814800702,0.07169939784523696,0.02387412030277006,0.09557351815357391,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.6142691862,579.5952500154914,0.0,0.09557351814800702,0.07169939784532876,0.023874120302800624,0.3754048006908679,0.3754048006908679,0.1250004355159014,0.0,4.99753904436966,5.009370202622961,4.962011037426009,4.997348707245237,5.008967555823915,4.962458184788545,24784.153386251557,21066.530378313822,0.85,1.0667167037731426,0.662856493937036,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663895801824374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.342050041,1534.220812431739,0.3754048006908679,0.1250004355159014,6.112871282664199,3.505687517548335
3823.0,-29.99207798093148,4.990925538713903,35.0045810193706,24.118997377250366,5.015767230179489,-26.491337574005374,-40.01469748383386,1.5150268232533353,0.001246719546429631,-4.99607120702858,40.00918179380002,42263.777683075816,25750.149146848806,25750.149146848806,68013.92682992462,77342.10131190278,77342.10131190278,25750.149146848806,103092.25045875159,103092.25045875159,103092.25045875159,127876.42722699585,127876.42722699585,0.0,0.0,91515.33887849297,56437.015249665674,38975.91514314144,24784.176768244255,63760.091911385694,21066.550253007616,1534.2229398074603,0.0,0.886905450494538,2.8171939919908713,0.0014959128700940735,0.0,0.001246719546429631,354710.30333052296,1554929.158403047,4.383659408264064,1554929.158403047,4.383659408264064,0.85,0.09557352356847247,4.028046144702076,101325.0,128379.98620953562,1.2670119537087157,1.0,0.0,4.028046144700952,1.284666626842831,1.2849568047962925,3.1354797116519753,22719.535871965953,2316.7479079977315,19311.6025142098,1969.2354182325057,0.85,0.8499998689690988,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.94438496241,4632.441516551485,5.5532581392083165,4.990925538713903,-2.317812671433985,7.3087382101478875,3.5056720073121785,3.5,1.0016205735177652,0.6,0.0002258662607270373,0.9667901443759982,0.00023362491026718076,198.91814909998374,0.0,0.0,0.0,0.0015060535018850767,7.87246224953409e-05,0.0001471416382316964,0.0005926933086043323,0.09557352356835501,0.07169941504091724,0.02387410852743776,0.09557352357358773,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.6210412915,579.5952478001146,0.0,0.09557352356835501,0.07169941504100537,0.023874108527467106,0.37540480755072086,0.37540480755072086,0.1250003461677624,0.0,4.997507950837701,5.009286176599403,4.962138853705255,4.997317926575022,5.008884437277231,4.962584529576247,24784.176768244255,21066.550253007616,0.85,1.0667162607678002,0.6628562854303028,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663895863163583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.34168351031,1534.2229398074603,0.37540480755072086,0.1250003461677624,6.112871282664199,3.5056720073121785
3824.0,-29.99210960227404,4.990924346840667,35.00458174440126,24.11896283682438,5.0157327459270125,-26.491369481632866,-40.01472860164938,1.5149926252858914,0.0011814762974040605,-4.996105655811079,40.00918315681821,42263.77883487777,25750.143024788234,25750.143024788234,68013.921859666,77342.10104400915,77342.10104400915,25750.143024788234,103092.24406879739,103092.24406879739,103092.24406879739,127876.44414845796,127876.44414845796,0.0,0.0,91515.33745153421,56437.015242403075,38975.91356570127,24784.200079660564,63760.11364536183,21066.57006771148,1534.2250614440563,0.0,0.8869052703748611,2.8171908268933468,0.0014959128700940735,0.0,0.0011814762974040605,354709.8270681788,1554929.217185095,4.38366545984141,1554929.217185095,4.38366545984141,0.85,0.09557352894915133,4.028046144702076,101325.0,128379.98749008578,1.2670119663467632,1.0,0.0,4.028046144703504,1.284666786794003,1.284956964783594,3.1354793212599614,22719.53551771014,2316.747871873692,19311.605434593544,1969.2357160287709,0.85,0.8500000107634209,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.9320862679515,4632.441516551485,5.5532715480233215,4.990924346840667,-2.3178444343824345,7.308768781223101,3.5056565103429134,3.5,1.001616145812261,0.6,0.0002258662607270373,0.9667933260454141,0.0002336241414190601,198.91817496819192,0.0,0.0,0.0,0.0015060535018850767,7.872434523721651e-05,0.0001471419154898208,0.0005926944254128514,0.09557352894923614,0.07169943215369265,0.023874096795543493,0.09557352895355463,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.627775716,579.595245597069,0.0,0.09557352894923614,0.07169943215362903,0.023874096795522305,0.37540481418782623,0.37540481418782623,0.12500025711746374,0.0,4.997476888098902,5.0092023392899705,4.962266227085593,4.997287132108511,5.008801499775757,4.962710276004486,24784.200079660564,21066.57006771148,0.85,1.066715819202647,0.6628560775464083,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663895922079218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.341315263304,1534.2250614440563,0.37540481418782623,0.12500025711746374,6.112871282664199,3.5056565103429134
3825.0,-29.992141229105442,4.9909232057420265,35.00458246623949,24.118928366247587,5.015698337830916,-26.4914013865815,-40.014759719464905,1.5149584953069732,0.0011163408951233578,-4.99614003476527,40.00918451389322,42263.77996282351,25750.13693183688,25750.13693183688,68013.91689466039,77342.10073104824,77342.10073104824,25750.13693183688,103092.23766288512,103092.23766288512,103092.23766288512,127876.4609965404,127876.4609965404,0.0,0.0,91515.336012577,56437.015244352166,38975.911964694256,24784.22333365527,63760.13529834953,21066.58983360698,1534.2271782397188,0.0,0.8869050906319149,2.8171876685419295,0.0014959128700940735,0.0,0.0011163408951233578,354709.35177256964,1554929.2757101832,4.383671498763199,1554929.2757101832,4.383671498763199,0.85,0.09557353429627777,4.028046144702076,101325.0,128379.99756745866,1.2670120658027009,1.0,0.0,4.028046144703435,1.2846669464272176,1.2849571244528661,3.135478931644081,22719.5351604756,2316.7478354459067,19311.603793437695,1969.235548677448,0.85,0.849999951893093,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.919798121748,4632.441516551485,5.553284950554321,4.9909232057420265,-2.3178761273210733,7.308799333063099,3.5056410266923437,3.5,1.0016117219120981,0.6,0.0002258662607270373,0.9667965082783964,0.00023362337243981585,198.91820084089707,0.0,0.0,0.0,0.0015060535018850767,7.872406797999375e-05,0.00014714219274704357,0.0005926955422177386,0.09557353429628028,0.07169944918796146,0.02387408510831882,0.09557353430111162,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.6344807767,579.5952434036285,0.0,0.09557353429628028,0.07169944918795958,0.02387408510831819,0.37540482060216485,0.37540482060216485,0.12500016836377903,0.0,4.997445860055279,5.009118689376521,4.962393177138551,4.997256375660413,5.008718732112868,4.962835665116529,24784.22333365527,21066.58983360698,0.85,1.0667153790751283,0.6628558701304628,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663895978576536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.340945849708,1534.2271782397188,0.37540482060216485,0.12500016836377903,6.112871282664199,3.5056410266923437
3826.0,-29.992172834738668,4.9909221152411165,35.00458318493943,24.118893895670794,5.0156639786947945,-26.491433267564027,-40.01479083728043,1.5149244115201859,0.001051378373801981,-4.9961743409817805,40.00918586616018,42263.78116203155,25750.13086010924,25750.13086010924,68013.91202214078,77342.10039580919,77342.10039580919,25750.13086010924,103092.23125591842,103092.23125591842,103092.23125591842,127876.47779146914,127876.47779146914,0.0,0.0,91515.33456254756,56437.01532877005,38975.91025975279,24784.246535550716,63760.156795303505,21066.609555218107,1534.229290435393,0.0,0.8869049112763993,2.817184516418967,0.0014959128700940735,0.0,0.001051378373801981,354708.8774835824,1554929.334025682,4.3836775246699355,1554929.334025682,4.3836775246699355,0.85,0.09557353960974402,4.028046144702076,101325.0,128379.99868098056,1.2670120767923074,1.0,0.0,4.028046144704784,1.2846671058444217,1.2849572839060792,3.135478542555513,22719.534800492278,2316.747798737824,19311.60659905704,1969.2358347710012,0.85,0.8500000888503493,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.907520533262,4632.441516551485,5.553298345089246,4.9909221152411165,-2.3179077481632584,7.308829863404375,3.5056255563723218,3.5,1.0016073018206633,0.6,0.0002258662607270373,0.966799688389758,0.00023362260397831347,198.91822669626754,0.0,0.0,0.0,0.0015060535018850767,7.87237907236743e-05,0.000147142470003363,0.0005926966590189873,0.09557353960962275,0.07169946614383936,0.023874073465783394,0.0955735396148619,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.6411620795,579.5952412179561,0.0,0.09557353960962275,0.07169946614393033,0.023874073465813692,0.3754048267937672,0.3754048267937672,0.1250000799066192,0.0,4.997414878681354,5.00903524727795,4.962519690477166,4.997225719355583,5.008636259520529,4.962960569544748,24784.246535550716,21066.609555218107,0.85,1.0667149430089011,0.662855665454459,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266389603266703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.340575272112,1534.229290435393,0.3754048267937672,0.1250000799066192,6.112871282664199,3.5056255563723218
3827.0,-29.99220447271571,4.990921075173501,35.00458390044849,24.11885952986779,5.015629707846133,-26.491465168829297,-40.014821955095954,1.514890403959724,0.0009864577152711718,-4.996208573974036,40.009187210618855,42263.78224260158,25750.124808113844,25750.124808113844,68013.90705071542,77342.10000359024,77342.10000359024,25750.124808113844,103092.22481170409,103092.22481170409,103092.22481170409,127876.49447856467,127876.49447856467,0.0,0.0,91515.33310436949,56437.01534338083,38975.908623320734,24784.269666860582,63760.17829018131,21066.629216831494,1534.2313969541026,0.0,0.8869047323211156,2.8171813722972288,0.0014959128700940735,0.0,0.0009864577152711718,354708.40420728095,1554929.392005645,4.383683537131505,1554929.392005645,4.383683537131505,0.85,0.0955735448844813,4.028046144702076,101325.0,128379.99962747411,1.2670120861334726,1.0,0.0,4.028046144700419,1.2846672649051383,1.284957443002724,3.1354781543371177,22719.534438485978,2316.7477618234543,19311.60483485687,1969.2356548726498,0.85,0.8500000247427512,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.895253527367,4632.441516551485,5.5533117312765,4.990921075173501,-2.317939296584263,7.308860371757764,3.505610099414117,3.5,1.0016028855468906,0.6,0.0002258662607270373,0.9668028717668034,0.00023362183473273459,198.91825257810393,0.0,0.0,0.0,0.0015060535018850767,7.872351346825729e-05,0.00014714274725878004,0.0005926977758166008,0.09557354488445031,0.07169948301794862,0.023874061866501692,0.09557354488923915,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.647804805,579.5952390449053,0.0,0.09557354488445031,0.07169948301797187,0.023874061866509432,0.3754048327640213,0.3754048327640213,0.12499999174481864,0.0,4.997383928165107,5.008951995445557,4.962645756505253,4.99719503168933,5.008553908023941,4.963084985302373,24784.269666860582,21066.629216831494,0.85,1.0667145054264875,0.6628554589394858,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266389608435908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.340204064956,1534.2313969541026,0.3754048327640213,0.12499999174481864,6.112871282664199,3.505610099414117
3828.0,-29.992236115924985,4.9909200852216475,35.0045846128384,24.118825198989384,5.015595483557142,-26.49149707013884,-40.01485307291148,1.5148564377710025,0.0009217000123271646,-4.996242741104532,40.009188550785034,42263.78330200816,25750.118794222435,25750.118794222435,68013.9020962306,77342.09957529182,77342.09957529182,25750.118794222435,103092.21836951426,103092.21836951426,103092.21836951426,127876.51112183608,127876.51112183608,0.0,0.0,91515.33163111602,56437.01535783233,38975.906970315205,24784.29275232183,63760.19972263704,21066.648839473557,1534.233499388566,0.0,0.8869045537154743,2.8171782337172164,0.0014959128700940735,0.0,0.0009217000123271646,354707.9318408456,1554929.4498022702,4.383689537847587,1554929.4498022702,4.383689537847587,0.85,0.09557355013005817,4.028046144702076,101325.0,128380.0052507596,1.2670121416309854,1.0,0.0,4.028046144699084,1.2846674237723896,1.28495760190586,3.135477766591008,22719.53407273707,2316.7477245274454,19311.607522276918,1969.2359289132291,0.85,0.8500001567131789,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.882997131676,4632.441516551485,5.553325113044944,4.9909200852216475,-2.3179707780432004,7.308890863264848,3.505594655852455,3.5,1.0015984731007015,0.6,0.0002258662607270373,0.9668060556816166,0.00023362106536227404,198.91827846422743,0.0,0.0,0.0,0.0015060535018850767,7.872323621374301e-05,0.0001471430245132943,0.0005926988926105781,0.09557355013012706,0.07169949981759038,0.023874050312536664,0.09557355013457185,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.654426321,579.5952368787964,0.0,0.09557355013012706,0.07169949981753872,0.023874050312519456,0.3754048385131116,0.3754048385131116,0.12499990387651087,0.0,4.997353024522852,5.008868938860303,4.962771424364462,4.997164441116865,5.008471757858274,4.96320918562833,24784.29275232183,21066.648839473557,0.85,1.0667140691543873,0.6628552527416736,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663896133660493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.339831156325,1534.233499388566,0.3754048385131116,0.12499990387651087,6.112871282664199,3.505594655852455
3829.0,-29.992267764219903,4.9909191453277835,35.0045853220701,24.118790903035574,5.015561318187791,-26.49152897013361,-40.014884190727,1.5148225241015056,0.000857022838431476,-4.996276830367638,40.00918988357508,42263.78434001929,25750.112787263737,25750.112787263737,68013.89712728302,77342.09910976976,77342.09910976976,25750.112787263737,103092.2118970335,103092.2118970335,103092.2118970335,127876.52766492331,127876.52766492331,0.0,0.0,91515.33014655176,56437.01537680141,38975.9052997226,24784.315767889813,63760.221067612416,21066.668402706342,1534.2355960800194,0.0,0.8869043755331354,2.8171751031902392,0.0014959128700940735,0.0,0.000857022838431476,354707.4605533851,1554929.5072790778,4.3836955243433735,1554929.5072790778,4.3836955243433735,0.85,0.09557355533533726,4.028046144702076,101325.0,128380.00603022487,1.2670121493237096,1.0,0.0,4.028046144703499,1.2846675823940361,1.2849577605633355,3.1354773794444393,22719.533704180158,2316.7476869450993,19311.601170502207,1969.2352812124639,0.85,0.8499998909286185,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.870751336933,4632.441516551485,5.553338483683051,4.9909191453277835,-2.318002183774068,7.308921329101851,3.5055792256756013,3.5,1.0015940644787433,0.6,0.0002258662607270373,0.9668092401194585,0.00023362029587049602,198.91830435451794,0.0,0.0,0.0,0.0015060535018850767,7.872295896013149e-05,0.0001471433017669058,0.0005927000094009191,0.09557355533523368,0.07169951653405483,0.023874038801178846,0.09557355534066542,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.6610113934,579.5952347246061,0.0,0.09557355533523368,0.07169951653413255,0.023874038801204717,0.37540484404161467,0.37540484404161467,0.1249998163028858,0.0,4.997322154443111,5.008786080696893,4.962896631239403,4.997133853206094,5.008389841161261,4.963332696041277,24784.315767889813,21066.668402706342,0.85,1.0667136341193035,0.6628550471178897,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266389618058631,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.339457088274,1534.2355960800194,0.37540484404161467,0.1249998163028858,6.112871282664199,3.5055792256756013
3830.0,-29.992299417405558,4.990918255297937,35.00458602812764,24.118756711855553,5.0155272382276115,-26.491560865995627,-40.0149115366861,1.5147886868176599,0.0007924270605599304,-4.996310848143599,40.009191209584266,42263.76967031074,25750.106803581533,25750.106803581533,68013.87647389228,77342.09859543547,77342.09859543547,25750.106803581533,103092.205399017,103092.205399017,103092.205399017,127876.54411882021,127876.54411882021,0.0,0.0,91515.32864970842,56436.99972458358,38975.92102791649,24784.338719803214,63760.259747719705,21066.68791183273,1534.2376875359537,0.0,0.8869041977378506,2.817171979926097,0.0014959128700940735,0.0,0.0007924270605599304,354706.99025268416,1554929.5644638424,4.383701497836709,1554929.5644638424,4.383701497836709,0.85,0.09557356050399582,4.028046144702076,101325.0,128380.006698338,1.2670121559174734,1.0,0.0,4.0280461447032225,1.2846677406584495,1.2849579188634974,3.1354769931698625,22719.533332574847,2316.7476490519034,19311.59923515486,1969.235083861957,0.85,0.8499998196470984,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.858516195652,4632.441516551485,5.553351846652508,4.990918255297937,-2.318033518471382,7.308951773769319,3.5055638089496552,3.5,1.0015896596999014,0.6,0.0002258662607270373,0.9668124250607245,0.00023361952626214014,198.91833024881618,0.0,0.0,0.0,0.0015060535018850767,7.872271531376395e-05,0.00014714354541327338,0.0005927009908197307,0.09557356050402163,0.07169953317101642,0.023874027333005213,0.09557356050842185,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.6675629618,579.5952325813755,0.0,0.09557356050402163,0.07169953317099705,0.02387402733299877,0.37540484935031443,0.37540484935031443,0.12499972902081906,0.0,4.997291315498899,5.008703414649517,4.963021386348146,4.997103275204154,5.008308079834592,4.9634557800502535,24784.338719803214,21066.68791183273,0.85,1.06671266307576,0.6628544149213923,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266389622513927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.33908186357,1534.2376875359537,0.37540484935031443,0.12499972902081906,6.112871282664199,3.5055638089496552
3831.0,-29.992330970776088,4.99091741498101,35.00458673110887,24.118722590524726,5.015493236221923,-26.491592664229344,-40.01494642635805,1.514754929675166,0.0007280655772206046,-4.996344792530261,40.00919253209527,42263.786716225324,25750.100838031307,25750.100838031307,68013.88755425662,77342.09807753593,77342.09807753593,25750.100838031307,103092.19891556725,103092.19891556725,103092.19891556725,127876.56054315947,127876.56054315947,0.0,0.0,91515.32714044594,56437.01577913531,38975.90151256736,24784.361627592225,63760.263140159586,21066.70738345339,1534.2397748349304,0.0,0.886904020329067,2.8171688621721223,0.0014959128700940735,0.0,0.0007280655772206046,354706.5209690988,1554929.6214962548,4.383707458346154,1554929.6214962548,4.383707458346154,0.85,0.0955735656401971,4.028046144702076,101325.0,128380.01621894994,1.2670122498786078,1.0,0.0,4.028046144701889,1.284667898548063,1.284958076788775,3.135476607810151,22719.532957886368,2316.7476108443116,19311.606205663425,1969.2357946560167,0.85,0.8500001404720783,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.846291727662,4632.441516551485,5.553365200819924,4.99091741498101,-2.318064780773432,7.308982195754442,3.505548405699531,3.5,1.0015852587712946,0.6,0.0002258662607270373,0.9668155999698582,0.00023361875908299267,198.91835606146608,0.0,0.0,0.0,0.0015060535018850767,7.872240445561719e-05,0.0001471438562714201,0.0005927022429706902,0.09557356564004935,0.07169954973148465,0.023874015908564687,0.09557356564551149,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.6740972457,579.5952304437983,0.0,0.09557356564004935,0.07169954973159551,0.023874015908601595,0.3754048544395878,0.3754048544395878,0.12499964202806309,0.0,4.997260533045335,5.008620979076568,4.963145675994554,4.997072858107458,5.008226705414586,4.96357834680839,24784.361627592225,21066.70738345339,0.85,1.0667127801017164,0.6628546469972981,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663896267328572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.33870548594,1534.2397748349304,0.3754048544395878,0.12499964202806309,6.112871282664199,3.505548405699531
3832.0,-29.992362609022486,4.990916624070831,35.004587431046495,24.118688504118495,5.015459278651469,-26.491624534403883,-40.014977544173576,1.5147212040328384,0.0006638280631818816,-4.996378670964212,40.009193849406,42263.78777678849,25750.094909221512,25750.094909221512,68013.88268601001,77342.09751330708,77342.09751330708,25750.094909221512,103092.19242252859,103092.19242252859,103092.19242252859,127876.57690603417,127876.57690603417,0.0,0.0,91515.32563722353,56437.015900704966,38975.899707242854,24784.38448350558,63760.28419074843,21066.72681097974,1534.2418576960856,0.0,0.8869038432740539,2.8171657504928196,0.0014959128700940735,0.0,0.0006638280631818816,354706.0525978241,1554929.6783069759,4.383713406971377,1554929.6783069759,4.383713406971377,0.85,0.09557357074494686,4.028046144702076,101325.0,128380.01666435871,1.2670122542744506,1.0,0.0,4.028046144700989,1.2846680562903818,1.284958234566724,3.135476222810035,22719.53258469739,2316.7475727896267,19311.599664900234,1969.2351276837896,0.85,0.8499998665424767,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.8340779628015,4632.441516551485,5.5533785501625825,4.990916624070831,-2.3180959761893973,7.309012600260228,3.5055330159627545,3.5,1.0015808617036441,0.6,0.0002258662607270373,0.9668187834305171,0.00023361798984252954,198.9183819435565,0.0,0.0,0.0,0.0015060535018850767,7.872212720471356e-05,0.00014714413352232377,0.0005927033597501238,0.09557357074492298,0.0716995662172158,0.02387400452770718,0.09557357075006385,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.6806058389,579.5952283146297,0.0,0.09557357074492298,0.07169956621723372,0.023874004527713145,0.37540485931219153,0.37540485931219153,0.12499955532168776,0.0,4.997229810154863,5.008538759977569,4.963269554506951,4.997042499027373,5.008145477634173,4.963700705924111,24784.38448350558,21066.72681097974,0.85,1.0667123515719645,0.662854444788076,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663896307161375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.33833005284,1534.2418576960856,0.37540485931219153,0.12499955532168776,6.112871282664199,3.5055330159627545
3833.0,-29.992394278718816,4.990915882400255,35.004588127868914,24.11865445263686,5.015425386065275,-26.491656426381493,-40.0150086619891,1.5146875337279047,0.0005996090012558852,-4.996412477163253,40.00919515854428,42263.788723256024,25750.089000469125,25750.089000469125,68013.87772372515,77342.09688615541,77342.09688615541,25750.089000469125,103092.18588662453,103092.18588662453,103092.18588662453,127876.59315343767,127876.59315343767,0.0,0.0,91515.32411013515,56437.015947235646,38975.89795877722,24784.40726681314,63760.30522559036,21066.74617679117,1534.2439347885231,0.0,0.8869036666151489,2.817162646993661,0.0014959128700940735,0.0,0.0005996090012558852,354705.5852239904,1554929.7347646744,4.383719342289926,1554929.7347646744,4.383719342289926,0.85,0.09557357581078357,4.028046144702076,101325.0,128380.02184223538,1.2670123053761202,1.0,0.0,4.028046144699563,1.2846682137739143,1.2849583920858285,3.135475838441631,22719.532205583466,2316.747534130765,19311.606548127304,1969.2358295776137,0.85,0.8500001836913419,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.8218748935815,4632.441516551485,5.553391891091377,4.990915882400255,-2.318127100170264,7.309042982570519,3.505517639729819,3.5,1.001576468494234,0.6,0.0002258662607270373,0.9668219700670158,0.0002336172198397408,198.91840785138177,0.0,0.0,0.0,0.0015060535018850767,7.872184995471294e-05,0.00014714441077232437,0.0005927044765259197,0.09557357581083073,0.07169958262232946,0.023873993188501273,0.095573575815166,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.6870740518,579.5952261986689,0.0,0.09557357581083073,0.07169958262229408,0.023873993188489498,0.37540486396963524,0.37540486396963524,0.12499946890233457,0.0,4.9971991217175855,5.008456727721182,4.963393010354537,4.997012086164489,5.008064330371042,4.963822608445355,24784.40726681314,21066.74617679117,0.85,1.0667119218310706,0.6628542409532466,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663896344652195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.33795186761,1534.2439347885231,0.37540486396963524,0.12499946890233457,6.112871282664199,3.505517639729819
3834.0,-29.992425848375262,4.9909151899179784,35.00458882161492,24.11862047100442,5.0153915753634895,-26.491688220142265,-40.01503974488003,1.5146539471304534,0.0005355716896247031,-4.996446205713042,40.00919646258189,42263.79001509537,25750.08309787321,25750.08309787321,68013.87311296858,77342.09624964285,77342.09624964285,25750.08309787321,103092.17934751607,103092.17934751607,103092.17934751607,127876.60934169582,127876.60934169582,0.0,0.0,91515.32256630484,56437.01633175725,38975.89581616398,24784.429994179754,63760.32581034374,21066.76549505279,1534.2460069486456,0.0,0.8869034903695665,2.8171595501779656,0.0014959128700940735,0.0,0.0005355716896247031,354705.1189244436,1554929.7910011027,4.383725263723417,1554929.7910011027,4.383725263723417,0.85,0.09557358083940856,4.028046144702076,101325.0,128380.02206493977,1.2670123075740416,1.0,0.0,4.028046144701301,1.2846683708659663,1.2849585492133644,3.135475455028802,22719.531822313205,2316.747495048075,19311.59986760837,1969.2351483542668,0.85,0.8499999039875525,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.809682545392,4632.441516551485,5.553405220577787,4.9909151899179784,-2.3181581487544007,7.309073338672379,3.505502277032647,3.5,1.001572079152185,0.6,0.0002258662607270373,0.9668251466486808,0.00023361645227160322,198.91843367737474,0.0,0.0,0.0,0.0015060535018850767,7.87215730167808e-05,0.0001471446877102565,0.0005927055920446897,0.09557358083937635,0.07169959894807344,0.023873981891302905,0.09557358084400219,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.6935170633,579.5952240909502,0.0,0.09557358083937635,0.0716995989480976,0.023873981891310958,0.3754048684114733,0.3754048684114733,0.12499938276954312,0.0,4.997168479665675,5.0083749164887195,4.963515988657548,4.996981777402652,5.007983550846802,4.963943823890361,24784.429994179754,21066.76549505279,0.85,1.0667115051337268,0.662854047214404,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663896379808952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.337571997727,1534.2460069486456,0.3754048684114733,0.12499938276954312,6.112871282664199,3.505502277032647
3835.0,-29.99245752876652,4.990914546217506,35.00458951231202,24.11858655922117,5.015357822303141,-26.49172010779811,-40.015067090839125,1.5146204013346973,0.0004716275316809515,-4.996479873397903,40.00919776126823,42263.775230227395,25750.077244056676,25750.077244056676,68013.85247428407,77342.09555063829,77342.09555063829,25750.077244056676,103092.17279469497,103092.17279469497,103092.17279469497,127876.62546581129,127876.62546581129,0.0,0.0,91515.32102816063,56437.00070774961,38975.911467123355,24784.452671116323,63760.364138239675,21066.784770448874,1534.248074870655,0.0,0.8869033144525864,2.8171564592481952,0.0014959128700940735,0.0,0.0004716275316809515,354704.6534669128,1554929.847007716,4.383731174118249,1554929.847007716,4.383731174118249,0.85,0.09557358583908312,4.028046144702076,101325.0,128380.02228764411,1.2670123097719626,1.0,0.0,4.028046144701431,1.2846685277672183,1.284958706150057,3.1354750720817512,22719.531440454568,2316.747456109331,19311.60213248616,1969.2353793075272,0.85,0.8500000179625086,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.797500971139,4632.441516551485,5.553418547750583,4.990914546217506,-2.3181891343071865,7.309103680524693,3.505486927937827,3.5,1.0015676936965219,0.6,0.0002258662607270373,0.9668283343839461,0.000233615682013454,198.91845959396252,0.0,0.0,0.0,0.0015060535018850767,7.872132937437826e-05,0.00014714493135265904,0.0005927065734475298,0.09557358583909296,0.07169961520150733,0.02387397063758563,0.09557358584363218,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.699933635,579.5952219918831,0.0,0.09557358583909296,0.07169961520149995,0.02387397063758317,0.37540487263954747,0.37540487263954747,0.12499929691933391,0.0,4.997137887554629,5.008293297602108,4.9636385897495074,4.996951500929583,5.007902817084698,4.964065031605287,24784.452671116323,21066.784770448874,0.85,1.0667105402162125,0.6628534168750159,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266389641263408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.33719307632,1534.248074870655,0.37540487263954747,0.12499929691933391,6.112871282664199,3.505486927937827
3836.0,-29.992489109031318,4.990913951269559,35.00459019997366,24.11855268236252,5.015324133952114,-26.491751898872117,-40.015101980511076,1.5145869237929075,0.000407839625268025,-4.9965134627831915,40.00919905424785,42263.792162868594,25750.071393753624,25750.071393753624,68013.86355662222,77342.0948375,77342.0948375,25750.071393753624,103092.16623125362,103092.16623125362,103092.16623125362,127876.64151911964,127876.64151911964,0.0,0.0,91515.31946153149,56437.01678690018,38975.89186070145,24784.47528786602,63760.36714856747,21066.803994686114,1534.2501375976415,0.0,0.8869031389546824,2.8171533754209026,0.0014959128700940735,0.0,0.000407839625268025,354704.1890936086,1554929.9027681316,4.3837370704347,1554929.9027681316,4.3837370704347,0.8499999999999999,0.09557359080028045,4.028046144702076,101325.0,128380.03130717126,1.2670123987877746,1.0,0.0,4.0280461447049785,1.2846686843492692,1.2849588627674762,3.1354746899138637,22719.53105152428,2316.747416449479,19311.599835557485,1969.2351450859862,0.85,0.8499999314141585,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.78533013862,4632.441516551485,5.553431862885877,4.990913951269559,-2.318220044093422,7.309133995362981,3.5054715924047146,3.5,1.0015633121156327,0.6,0.0002258662607270373,0.9668315120555977,0.00023361491419204887,198.91848542864724,0.0,0.0,0.0,0.0015060535018850767,7.872101852129097e-05,0.00014714524220574635,0.0005927078255781097,0.0955735908002028,0.0716996313749197,0.023873959425283104,0.09557359080547037,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.7063220121,579.5952199020383,0.0,0.0955735908002028,0.07169963137497795,0.023873959425302498,0.3754048766537387,0.3754048766537387,0.12499921135429189,0.0,4.997107344394351,5.008211894846738,4.963760738248141,4.9969213024084524,5.007822427558835,4.964185518142017,24784.47528786602,21066.803994686114,0.85,1.0667106636657804,0.6628536511464889,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663896443146851,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.3368108842,1534.2501375976415,0.3754048766537387,0.12499921135429189,6.112871282664199,3.5054715924047146
3837.0,-29.99252079969092,4.990913404754775,35.00459088457877,24.11851887535306,5.0152905129432765,-26.49178378256678,-40.01512929154558,1.514553495819083,0.00034410228568049206,-4.996546987522366,40.00920034054301,42263.77733401019,25750.065581774088,25750.065581774088,68013.84291578428,77342.09405774038,77342.09405774038,25750.065581774088,103092.15963951447,103092.15963951447,103092.15963951447,127876.65748372077,127876.65748372077,0.0,0.0,91515.31790024276,56437.00117651223,38975.907470811704,24784.497844206297,63760.405315018,21066.823167575352,1534.2521954267008,0.0,0.8869029638092323,2.8171502984748455,0.0014959128700940735,0.0,0.00034410228568049206,354703.7256139106,1554929.958240706,4.383742954911115,1554929.958240706,4.383742954911115,0.85,0.0955735957285355,4.028046144702076,101325.0,128380.03130717126,1.2670123987877746,1.0,0.0,4.028046144699722,1.2846688406995175,1.2849590191530404,3.1354743083118266,22719.530663919806,2316.747376924822,19311.597488807478,1969.2349057840831,0.85,0.8499998426233177,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.773170105407,4632.441516551485,5.553445173421912,4.990913404754775,-2.3182508881614963,7.309164292916272,3.5054562705057797,3.5,1.0015589344302227,0.6,0.0002258662607270373,0.9668347008467296,0.00023361414368891528,198.91851135364877,0.0,0.0,0.0,0.0015060535018850767,7.87207751916379e-05,0.00014714548553539943,0.0005927088057211808,0.09557359572852334,0.07169964747314019,0.023873948255383155,0.09557359573334093,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.7126773618,579.5952178229992,0.0,0.09557359572852334,0.0716996474731493,0.023873948255386187,0.37540488045552284,0.37540488045552284,0.12499912607166036,0.0,4.9970768427130565,5.0081306773214465,4.963882497029147,4.996891089808059,5.007742073983138,4.964305840808493,24784.497844206297,21066.823167575352,0.85,1.0667097014166005,0.6628530217962003,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663896471348643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.33642964194,1534.2521954267008,0.37540488045552284,0.12499912607166036,6.112871282664199,3.5054562705057797
3838.0,-29.99255239009747,4.99091290658094,35.004591566167214,24.1184851032682,5.015256956311081,-26.49181556958357,-40.015164216142125,1.51452013579721,0.0002805399068392944,-4.9965804371694515,40.00920162188654,42263.794223110985,25750.059780860276,25750.059780860276,68013.85400397127,77342.09326402323,77342.09326402323,25750.059780860276,103092.15304488351,103092.15304488351,103092.15304488351,127876.67339116495,127876.67339116495,0.0,0.0,91515.31631052107,56437.01726960905,38975.88782323557,24784.520346281442,63760.40816951702,21066.842294339225,1534.2542484781127,0.0,0.8869027890630108,2.817147227990611,0.0014959128700940735,0.0,0.0002805399068392944,354703.26317168766,1554930.013498726,4.383748825975955,1554930.013498726,4.383748825975955,0.85,0.09557360062115802,4.028046144702076,101325.0,128380.03592828699,1.267012444394641,1.0,0.0,4.028046144701877,1.284668996731977,1.2849591752207445,3.135473927485505,22719.53026925658,2316.747336680373,19311.59956696158,1969.2351176968264,0.85,0.8499999488586913,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.761020859584,4632.441516551485,5.553458473494199,4.99091290658094,-2.3182816588973347,7.309194565478275,3.505440962225936,3.5,1.0015545606359817,0.6,0.0002258662607270373,0.9668378795614505,0.0002336133756255892,198.9185371966435,0.0,0.0,0.0,0.0015060535018850767,7.872046402941172e-05,0.0001471457966976256,0.0005927100590969863,0.09557360062115801,0.07169966349378218,0.02387393712737583,0.0955736006255501,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.7190082453,579.5952157519617,0.0,0.09557360062115801,0.07169966349378218,0.023873937127375837,0.37540488404435024,0.37540488404435024,0.12499904107274669,0.0,4.99704639020166,5.008049670806656,4.9640038194608,4.996860977076267,5.007662054480875,4.964425560528582,24784.520346281442,21066.842294339225,0.85,1.0667098275648708,0.6628532570046616,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663896497254603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.336045135424,1534.2542484781127,0.37540488404435024,0.12499904107274669,6.112871282664199,3.505440962225936
3839.0,-29.992584090590583,4.990912456433705,35.004592244716584,24.118451435957127,5.015223466872129,-26.49184744897578,-40.015191527176626,1.514486825257301,0.00021702589435790287,-4.996613822255374,40.00920289654377,42263.77935181528,25750.054017668244,25750.054017668244,68013.83336948353,77342.09240394447,77342.09240394447,25750.054017668244,103092.1464216127,103092.1464216127,103092.1464216127,127876.68920983594,127876.68920983594,0.0,0.0,91515.31472614477,56437.00167401524,38975.90339125504,24784.542788223232,63760.44617947827,21066.861369989747,1534.2562966475607,0.0,0.8869026146694194,2.8171441644210975,0.0014959128700940735,0.0,0.00021702589435790287,354702.80162361165,1554930.0684692354,4.383754685194817,1554930.0684692354,4.383754685194817,0.85,0.09557360548102475,4.028046144702076,101325.0,128380.03576125871,1.2670124427462,1.0,0.0,4.028046144702477,1.284669152533036,1.2849593310569956,3.1354735472240525,22719.529875920394,2316.7472965712445,19311.601595380787,1969.2353245380216,0.85,0.850000052855339,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.748882443194,4632.441516551485,5.5534717688010815,4.990912456433705,-2.318312364070689,7.309224820504394,3.505425667618087,3.5,1.0015501907480249,0.6,0.0002258662607270373,0.9668410693647169,0.0002336126048880479,198.91856312970293,0.0,0.0,0.0,0.0015060535018850767,7.872022070134386e-05,0.00014714604002569344,0.0005927110392336719,0.09557360548098807,0.0716996794393594,0.023873926041628676,0.09557360548594497,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.7253060945,579.595213691732,0.0,0.09557360548098807,0.07169967943938692,0.023873926041637832,0.37540488742146844,0.37540488742146844,0.12499895635550795,0.0,4.997015977859519,5.007968844338734,4.964124762486392,4.9968308481497274,5.007582070808667,4.964545108265725,24784.542788223232,21066.861369989747,0.85,1.0667088680344625,0.6628526286162998,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26638965208691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.335661580957,1534.2562966475607,0.37540488742146844,0.12499895635550795,6.112871282664199,3.505425667618087
3840.0,-29.992615690703175,4.990912054212596,35.00459292026599,24.118417768646054,5.015190044742306,-26.49187923128152,-40.01522641684858,1.5144535853207306,0.00015368448003982849,-4.996647132958258,40.009204166262116,42263.79619874273,25750.048266533053,25750.048266533053,68013.84446527579,77342.09152873428,77342.09152873428,25750.048266533053,103092.13979526733,103092.13979526733,103092.13979526733,127876.70497134833,127876.70497134833,0.0,0.0,91515.31311329959,56437.01778330831,38975.883699990314,24784.565176081003,63760.448876071314,21066.88039966885,1534.2583400626409,0.0,0.8869024406718602,2.817141107272741,0.0014959128700940735,0.0,0.00015368448003982849,354702.34110451746,1554930.1232261148,4.383760531109479,1554930.1232261148,4.383760531109479,0.85,0.09557361030555842,4.028046144702076,101325.0,128380.04439105316,1.2670125279156492,1.0,0.0,4.028046144698768,1.2846693080039044,1.2849594865629812,3.135473167768583,22719.529475516545,2316.747255741415,19311.603552835637,1969.235524142866,0.85,0.8500001539929151,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.736754844975,4632.441516551485,5.5534850538207845,4.990912054212596,-2.3183429965260904,7.309255050738686,3.5054103866679727,3.5,1.001545824762278,0.6,0.0002258662607270373,0.9668442490786783,0.00023361183659340062,198.91858898065135,0.0,0.0,0.0,0.0015060535018850767,7.87199098523036e-05,0.00014714635087473372,0.0005927122913479501,0.09557361030550472,0.07169969530773526,0.023873914997769464,0.09557361031040847,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.7315795404,579.5952116394851,0.0,0.09557361030550472,0.07169969530777554,0.023873914997782877,0.37540489058613785,0.37540489058613785,0.12499887192147349,0.0,4.996985613533184,5.007888223385805,4.964245281038927,4.99680081743827,5.0075024133383295,4.964664070065396,24784.565176081003,21066.88039966885,0.85,1.0667089969437267,0.6628528648047823,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663896542207034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.335274768073,1534.2583400626409,0.37540489058613785,0.12499887192147349,6.112871282664199,3.5054103866679727
3841.0,-29.99264740065456,4.990911699616451,35.00459359280882,24.118384171184175,5.015156672837933,-26.49191110742982,-40.015253762807674,1.5144203796132296,9.041440642931775e-05,-4.996680378805085,40.009205429787826,42263.78128717187,25750.04255153742,25750.04255153742,68013.82383870929,77342.09059474591,77342.09059474591,25750.04255153742,103092.13314628333,103092.13314628333,103092.13314628333,127876.7206527238,127876.7206527238,0.0,0.0,91515.31150643979,56437.00219886597,38975.89923063757,24784.587506440468,63760.48673707804,21066.8993804744,1534.2603787429464,0.0,0.88690226702608,2.8171380567569257,0.0014959128700940735,0.0,9.041440642931775e-05,354701.8814818999,1554930.1777159,4.383766365206739,1554930.1777159,4.383766365206739,0.85,0.09557361509791996,4.028046144702076,101325.0,128380.0440569966,1.2670125246187673,1.0,0.0,4.02804614470294,1.2846694633147133,1.2849596419088716,3.1354727887038605,22719.52907659862,2316.7472150631074,19311.600982682914,1969.235262060226,0.85,0.8500000557922693,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.724638104456,4632.441516551485,5.553498333699696,4.990911699616451,-2.318373563296323,7.309285262912773,3.505395119425328,3.5,1.0015414626929509,0.6,0.0002258662607270373,0.9668474398563411,0.00023361106563057934,198.91861492146174,0.0,0.0,0.0,0.0015060535018850767,7.87196662146601e-05,0.00014714659451237722,0.0005927132727316207,0.09557361509789007,0.07169971110160084,0.023873903996289237,0.09557361510256561,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.7378223903,579.5952095972461,0.0,0.09557361509789007,0.07169971110162326,0.0238739039962967,0.3754048935394318,0.3754048935394318,0.12499878776887977,0.0,4.996955292514372,5.007807785441685,4.96436542384788,4.99677079321151,5.007422830860605,4.964782833063396,24784.587506440468,21066.8993804744,0.85,1.0667080400306581,0.6628522373339194,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266389656127317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.334888909467,1534.2603787429464,0.3754048935394318,0.12499878776887977,6.112871282664199,3.505395119425328
3842.0,-29.992679010045894,4.99091139260687,35.00459426232941,24.11835064357149,5.015123391369521,-26.491942884024386,-40.0152848456986,1.514387265347963,2.7260198862677498e-05,-4.996713547628739,40.009206686844564,42263.78240765874,25750.036841149646,25750.036841149646,68013.81924880839,77342.08963550787,77342.08963550787,25750.036841149646,103092.12647665752,103092.12647665752,103092.12647665752,127876.73624910388,127876.73624910388,0.0,0.0,91515.30987025639,56437.002642407126,38975.896919832514,24784.60977244636,63760.506692278876,21066.918306579406,1534.262412016291,0.0,0.8869020937954286,2.8171350137223463,0.0014959128700940735,0.0,2.7260198862677498e-05,354701.42292551673,1554930.231927846,4.383772185358173,1554930.231927846,4.383772185358173,0.85,0.09557361985119388,4.028046144702076,101325.0,128380.0482327036,1.2670125658297913,1.0,0.0,4.0280461447012685,1.2846696181978627,1.2849597968270057,3.1354724106830107,22719.52867040084,2316.747173642461,19311.59832062044,1969.2349906053996,0.85,0.8499999538185722,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.712532212983,4632.441516551485,5.553511601647605,4.99091139260687,-2.318404055491602,7.309315448098472,3.5053798658791777,3.5,1.001537104536908,0.6,0.0002258662607270373,0.9668506205265713,0.00023361029711500296,198.91864078001421,0.0,0.0,0.0,0.0015060535018850767,7.87193892838305e-05,0.0001471468714432068,0.0005927143882217812,0.09557361985116528,0.071699726815522,0.02387389303564328,0.09557361985616519,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.7440332788,579.5952075654659,0.0,0.09557361985116528,0.07169972681554346,0.02387389303565042,0.37540489628098056,0.37540489628098056,0.12499870389898922,0.0,4.996925009332415,5.0077275458993995,4.964485122790563,4.996740807827621,5.007343531251308,4.964900902584986,24784.60977244636,21066.918306579406,0.85,1.0667076341952058,0.6628520474536427,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266389657808178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.33449979708,1534.262412016291,0.37540489628098056,0.12499870389898922,6.112871282664199,3.5053798658791777
