time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3843.0,-29.992710624911904,4.990911132939685,35.004594928928974,24.118317185807996,5.015090152345944,-26.491974661304994,-40.01531592858953,1.5143541887389924,-3.567255856751217e-05,-4.996746649094254,40.00920794080431,42263.783506390195,25750.031160062274,25750.031160062274,68013.81466645247,77342.08866277333,77342.08866277333,25750.031160062274,103092.11982283561,103092.11982283561,103092.11982283561,127876.75182135167,127876.75182135167,0.0,0.0,91515.30823996355,56437.003083580305,38975.8946182036,24784.631998516063,63760.52661671967,21066.93719873865,1534.264441511192,0.0,0.8869019209178987,2.8171319756330453,0.0014959128700940735,0.0,-3.567255856751217e-05,354700.965299367,1554930.2860047421,4.383777993647082,1554930.2860047421,4.383777993647082,0.8499999999999999,0.0955736245755006,4.028046144702076,101325.0,128380.0476759427,1.2670125603349884,1.0,0.0,4.028046144703807,1.2846697729049226,1.2849599515690104,3.1354720330920314,22719.52826566545,2316.747132370937,19311.595620709177,1969.2347152910706,0.85,0.8499998501242448,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.700437224419,4632.441516551485,5.553524862925267,4.990911132939685,-2.3184344802232,7.3093456131628844,3.5053646260973155,3.5,1.0015327503135187,0.6,0.0002258662607270373,0.9668538017589808,0.0002336095284686502,198.91866664305206,0.0,0.0,0.0,0.0015060535018850767,7.871911235390057e-05,0.00014714714837313673,0.0005927155037083177,0.09557362457548133,0.07169974245763362,0.02387388211784771,0.09557362457993782,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.7502288655,579.5952055386878,0.0,0.09557362457548133,0.07169974245764808,0.023873882117852522,0.3754048988115443,0.3754048988115443,0.12499862030842854,0.0,4.996894790840258,5.0076475307246255,4.964604407381046,4.996710976535667,5.0072645418604225,4.965018657810219,24784.631998516063,21066.93719873865,0.85,1.0667072289929531,0.66285185755206,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663896592634685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.334111642253,1534.264441511192,0.3754048988115443,0.12499862030842854,6.112871282664199,3.5053646260973155
3844.0,-29.992742270848943,4.990910920471522,35.004595592535146,24.1182837629691,5.015056996758223,-26.49200645820027,-40.015347046405054,1.5143211841095208,-9.858019984676503e-05,-4.996779678639785,40.00920918681449,42263.78449123112,25750.02549617956,25750.02549617956,68013.80998741068,77342.08763149723,77342.08763149723,25750.02549617956,103092.11312767678,103092.11312767678,103092.11312767678,127876.76728101233,127876.76728101233,0.0,0.0,91515.306597512,56437.00345724565,38975.89237807372,24784.65415333555,63760.546531409265,21066.956030335215,1534.266465317437,0.0,0.8869017484350259,2.817128945621674,0.0014959128700940735,0.0,-9.858019984676503e-05,354700.50866891403,1554930.3397386072,4.383783788677948,1554930.3397386072,4.383783788677948,0.85,0.09557362926088102,4.028046144702076,101325.0,128380.05591600448,1.2670126416580754,1.0,0.0,4.0280461447041995,1.2846699272753543,1.284960105974311,3.1354716563227454,22719.52785791154,2316.74709079161,19311.597341653905,1969.2348907785947,0.85,0.8499999411268178,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.688353143302,4632.441516551485,5.553538114918401,4.990910920471522,-2.3184648341886023,7.309375754660124,3.5053494000853926,3.5,1.0015284000243978,0.6,0.0002258662607270373,0.9668569861292011,0.00023360875906920818,198.91869253151475,0.0,0.0,0.0,0.0015060535018850767,7.871883511371622e-05,0.0001471474256133211,0.0005927166204445735,0.09557362926081052,0.07169975802069582,0.0238738712401147,0.09557362926564657,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.7563851731,579.5952035247595,0.0,0.09557362926081052,0.07169975802074871,0.023873871240132308,0.37540490113343866,0.37540490113343866,0.12499853699599367,0.0,4.99686461307823,5.007567712542141,4.964723263911935,4.996681098439922,5.007185648267637,4.965135938450601,24784.65415333555,21066.956030335215,0.85,1.0667068224376999,0.6628516659657463,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663896604943459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.333722324103,1534.266465317437,0.37540490113343866,0.12499853699599367,6.112871282664199,3.5053494000853926
3845.0,-29.992773895767453,4.990910754952714,35.00459625321993,24.118250409979396,5.015023885186445,-26.492038231785806,-40.01537816422058,1.5142882212048259,-0.00016130408488379544,-4.996812641379808,40.009210428935205,42263.78554700557,25750.01986225695,25750.01986225695,68013.80540926252,77342.0865760693,77342.0865760693,25750.01986225695,103092.10643832624,103092.10643832624,103092.10643832624,127876.78270200484,127876.78270200484,0.0,0.0,91515.30494018455,56437.00391112083,38975.89003229302,24784.6762636786,63760.56629597162,21066.97482412681,1534.2684850932076,0.0,0.8869015763053485,2.8171259209927673,0.0014959128700940735,0.0,-0.00016130408488379544,354700.05296181253,1554930.3933064304,4.3837895718437805,1554930.3933064304,4.3837895718437805,0.85,0.0955736339161794,4.028046144702076,101325.0,128380.05519221527,1.2670126345148311,1.0,0.0,4.0280461447028815,1.2846700814506664,1.2849602601844479,3.135471280029775,22719.527446464555,2316.747048835694,19311.599020660542,1969.2350619896238,0.85,0.850000030421657,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.67627999799,4632.441516551485,5.553551360343863,4.990910754952714,-2.3184951211832288,7.309405876135942,3.505334187879063,3.5,1.0015240536797323,0.6,0.0002258662607270373,0.9668601683957383,0.0002336079901831158,198.91871840278966,0.0,0.0,0.0,0.0015060535018850767,7.871855787443403e-05,0.0001471477028526033,0.0005927177371771954,0.0955736339162088,0.07169977351181539,0.023873860404393408,0.09557363392067209,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.762522265,579.5952015171204,0.0,0.0955736339162088,0.07169977351179334,0.023873860404386067,0.3754049032470049,0.3754049032470049,0.12499845395961358,0.0,4.996834493185418,5.007488104327081,4.964841722021333,4.996651337294907,5.0071070070681,4.965252929752808,24784.6762636786,21066.97482412681,0.85,1.0667064199766936,0.6628514770527656,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663896615014898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.333331329668,1534.2684850932076,0.3754049032470049,0.12499845395961358,6.112871282664199,3.505334187879063
3846.0,-29.992805551458314,4.990910636250022,35.004596910921165,24.11821709191429,5.014990855716679,-26.492070024851923,-40.015409247111506,1.5142553291103373,-0.00022398879957563622,-4.996845532020108,40.009211663402546,42263.78649001724,25750.014244323098,25750.014244323098,68013.80073434034,77342.08546695746,77342.08546695746,25750.014244323098,103092.09971128056,103092.09971128056,103092.09971128056,127876.79801570818,127876.79801570818,0.0,0.0,91515.30327488978,56437.00429794957,38975.88775215579,24784.698304427613,63760.5860565834,21066.99355876347,1534.2704992714891,0.0,0.8869014045701572,2.8171229042774284,0.0014959128700940735,0.0,-0.00022398879957563622,354699.598252811,1554930.4465438584,4.383795341757299,1554930.4465438584,4.383795341757299,0.85,0.09557363853288744,4.028046144702076,101325.0,128380.0590338657,1.2670126724289732,1.0,0.0,4.028046144701231,1.2846702352948194,1.2849604140633508,3.1354709045451483,22719.52703303961,2316.7470066780816,19311.596135291453,1969.2347677638595,0.85,0.8499999188894992,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.6642177911945,4632.441516551485,5.553564596185023,4.990910636250022,-2.318525337366794,7.309435973616816,3.505318989481675,3.5,1.0015197112804786,0.6,0.0002258662607270373,0.9668633537700625,0.00023360722055120148,198.91874429924513,0.0,0.0,0.0,0.0015060535018850767,7.871828094720918e-05,0.00014714797977982813,0.0005927188526528357,0.09557363853285772,0.07169978892445415,0.02387384960840357,0.09557363853772236,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.7686215439,579.5951995218495,0.0,0.09557363853285772,0.07169978892447644,0.023873849608410998,0.3754049051534345,0.3754049051534345,0.12499837119914409,0.0,4.9968044110375445,5.007408685910718,4.964959761713203,4.996621543220556,5.0070284848189885,4.965369432479463,24784.698304427613,21066.99355876347,0.85,1.0667060160642579,0.6628512864124376,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663896622860842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.33293970144,1534.2704992714891,0.3754049051534345,0.12499837119914409,6.112871282664199,3.505318989481675
3847.0,-29.99283721164941,4.9909105640408,35.00459756569014,24.118183843698375,5.014957886684676,-26.492101815927686,-40.0154365930706,1.5142224909630195,-0.00028653291258251556,-4.996878359611003,40.00921289339646,42263.771728208296,25750.008665106627,25750.008665106627,68013.78039331493,77342.08431620536,77342.08431620536,25750.008665106627,103092.09298131199,103092.09298131199,103092.09298131199,127876.81328007784,127876.81328007784,0.0,0.0,91515.30159423266,56436.989006235715,38975.90287555216,24784.720298765853,63760.62317431801,21067.012253950976,1534.272509393969,0.0,0.8869012331715145,2.8171198930754464,0.0014959128700940735,0.0,-0.00028653291258251556,354699.14441551926,1554930.4995873,4.383801100365064,1554930.4995873,4.383801100365064,0.85,0.09557364312051567,4.028046144702076,101325.0,128380.0580873721,1.2670126630878076,1.0,0.0,4.028046144700603,1.2846703888866855,1.28496056768991,3.135470529676364,22719.526615800813,2316.746964131565,19311.597688902875,1969.2349261881352,0.85,0.8500000028817583,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.6521665531745,4632.441516551485,5.553577827307422,4.9909105640408,-2.3185554894337286,7.309466053474528,3.5053038049312844,3.5,1.00151537283751,0.6,0.0002258662607270373,0.9668665396085503,0.00023360645081221086,198.9187701993888,0.0,0.0,0.0,0.0015060535018850767,7.871803731422657e-05,0.00014714822341281076,0.0005927198340177322,0.09557364312046754,0.07169980426611891,0.02387383885434863,0.09557364312516213,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.774698719,579.5951975338081,0.0,0.09557364312046754,0.07169980426615502,0.023873838854360653,0.37540490685259714,0.37540490685259714,0.12499828871299114,0.0,4.996774377997895,5.007329453073737,4.965077441138021,4.99659182669842,5.006950114263077,4.96548579053632,24784.720298765853,21067.012253950976,0.85,1.0667050760681718,0.6628506690196783,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26638966284876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.332546402573,1534.272509393969,0.37540490685259714,0.12499828871299114,6.112871282664199,3.5053038049312844
3848.0,-29.992868746741653,4.990910538374758,35.00459821757235,24.118150665331655,5.014924989339196,-26.492133487240626,-40.01547144781796,1.5141897298382085,-0.00034886075968643127,-4.99691110681532,40.00921411885121,42263.788770911095,25750.00307992513,25750.00307992513,68013.79185083622,77342.08317483109,77342.08317483109,25750.00307992513,103092.08625475621,103092.08625475621,103092.08625475621,127876.82849347853,127876.82849347853,0.0,0.0,91515.29990134978,56437.005497430015,38975.88267102196,24784.742238722316,63760.62490974428,21067.030902913968,1534.2745146075076,0.0,0.8869010621977621,2.817116888420298,0.0014959128700940735,0.0,-0.00034886075968643127,354698.6916900174,1554930.5524364705,4.383806844698977,1554930.5524364705,4.383806844698977,0.85,0.09557364766979971,4.028046144702076,101325.0,128380.06593770126,1.2670127405645326,1.0,0.0,4.028046144699817,1.284670542118335,1.2849607209561713,3.135470155686842,22719.526195526858,2316.7469212755486,19311.59916509796,1969.2350767181413,0.85,0.8500000835800938,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.640126268669,4632.441516551485,5.5535910440924,4.990910538374758,-2.318585564690274,7.309496103065031,3.5052886342085854,3.5,1.00151103834531,0.6,0.0002258662607270373,0.9668697128700979,0.0002336056841170111,198.91879599720005,0.0,0.0,0.0,0.0015060535018850767,7.871772678430906e-05,0.00014714853394272824,0.000592721084846569,0.09557364766980961,0.0716998195295923,0.02387382814021731,0.09557364767443054,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.7807534672,579.5951955531053,0.0,0.09557364766980961,0.07169981952958487,0.023873828140214836,0.3754049083442591,0.3754049083442591,0.12499820650312836,0.0,4.996744404842104,5.007250454838015,4.965194656228618,4.996562246055646,5.006872207288609,4.965601300869594,24784.742238722316,21067.030902913968,0.85,1.0667052267306425,0.6628509182702833,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663896631910474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.332151958362,1534.2745146075076,0.3754049083442591,0.12499820650312836,6.112871282664199,3.5052886342085854
3849.0,-29.992900417883824,4.99091055887506,35.004598866562965,24.11811752188953,5.014892146656192,-26.49216527553397,-40.01550256563348,1.514157004306326,-0.0004111275048899188,-4.996943793649964,40.00921533839169,42263.789648446524,25749.99753996363,25749.99753996363,68013.78718841015,77342.08196607542,77342.08196607542,25749.99753996363,103092.07950603905,103092.07950603905,103092.07950603905,127876.84363055641,127876.84363055641,0.0,0.0,91515.29821829147,56437.00590066245,38975.88035292114,24784.764124517358,63760.644477438495,21067.049505839754,1534.276515377986,0.0,0.8869008915525629,2.8171138900174855,0.0014959128700940735,0.0,-0.0004111275048899188,354698.23980003706,1554930.6050283527,4.383812577995743,1554930.6050283527,4.383812577995743,0.85,0.09557365218927528,4.028046144702076,101325.0,128380.06950097127,1.2670127757312732,1.0,0.0,4.028046144702247,1.284670695183545,1.2849608740559553,3.1354697821036357,22719.525777691946,2316.7468786682452,19311.596112314717,1969.2347654208847,0.85,0.8499999648441854,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.628097011132,4632.441516551485,5.553604257491045,4.99091055887506,-2.3186155778492967,7.309526136724357,3.505273477406064,3.5,1.001506707830304,0.6,0.0002258662607270373,0.9668728998331647,0.0002336049141164375,198.9188219063159,0.0,0.0,0.0,0.0015060535018850767,7.871744954863567e-05,0.00014714881117840163,0.0005927222015646544,0.09557365218916315,0.07169983472193706,0.023873817467226093,0.09557365219417767,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.7867789934,579.5951935819588,0.0,0.09557365218916315,0.07169983472202118,0.023873817467254102,0.3754049096313311,0.3754049096313311,0.12499812456458106,0.0,4.996714487364557,5.007171653915634,4.965311502106488,4.996532666145072,5.006794310355133,4.965716784379822,24784.764124517358,21067.049505839754,0.85,1.0667048262424106,0.662850728608953,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663896633127096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.33175896496,1534.276515377986,0.3754049096313311,0.12499812456458106,6.112871282664199,3.505273477406064
3850.0,-29.992932093219675,4.9909106253285085,35.004599512626335,24.118084413372003,5.014859358450068,-26.492197062161097,-40.01552987666798,1.5141243273915141,-0.00047333845202501834,-4.996976412794248,40.00921655111056,42263.7748226021,25749.992025586245,25749.992025586245,68013.76684818834,77342.08070199318,77342.08070199318,25749.992025586245,103092.07272757942,103092.07272757942,103092.07272757942,127876.85867500484,127876.85867500484,0.0,0.0,91515.29650363064,56436.9906242398,38975.89542154538,24784.78594742542,63760.68136897079,21067.068055311604,1534.2785110365894,0.0,0.8869007212756326,2.8171108987812574,0.0014959128700940735,0.0,-0.00047333845202501834,354697.788845577,1554930.6573280548,4.383818298920993,1554930.6573280548,4.383818298920993,0.8499999999999999,0.09557365667358304,4.028046144702076,101325.0,128380.06827609721,1.2670127636427062,1.0,0.0,4.028046144702515,1.284670848021397,1.28496102692833,3.1354694090754256,22719.525352011413,2316.746835260911,19311.593010665754,1969.2344491407111,0.85,0.849999844250974,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.6160787519675,4632.441516551485,5.553617463302535,4.9909106253285085,-2.3186455236247605,7.309556148953269,3.505258334487613,3.5,1.0015023812821753,0.6,0.0002258662607270373,0.9668760872295585,0.00023360414401624505,198.91884781886924,0.0,0.0,0.0,0.0015060535018850767,7.871720622918206e-05,0.00014714905449785524,0.0005927231816666414,0.09557365667360435,0.07169984983925763,0.023873806834346718,0.09557365667804014,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.7927708174,579.5951916218395,0.0,0.09557365667360435,0.07169984983924164,0.023873806834341395,0.375404910714036,0.375404910714036,0.12499804289883064,0.0,4.99668460923084,5.007093027059341,4.965427983197856,4.996503074342229,5.006716508596924,4.965831934897153,24784.78594742542,21067.068055311604,0.85,1.0667038900448031,0.6628501125643524,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663896632155343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.33136219485,1534.2785110365894,0.375404910714036,0.12499804289883064,6.112871282664199,3.505258334487613
3851.0,-29.99296366885138,4.990910737747427,35.00460015577779,24.118051409628265,5.014826654990303,-26.49222875056774,-40.01556473141534,1.51409173670661,-0.0005353823391374135,-4.997008953708866,40.0092177584214,42263.79171153211,25749.986509729795,25749.986509729795,68013.7782212619,77342.07943135242,77342.07943135242,25749.986509729795,103092.06594108223,103092.06594108223,103092.06594108223,127876.87365272248,127876.87365272248,0.0,0.0,91515.29477640516,56437.007056584735,38975.87524424492,24784.80771164026,63760.682955885175,21067.08655489422,1534.280501588,0.0,0.8869005514159377,2.817107914486494,0.0014959128700940735,0.0,-0.0005353823391374135,354697.3389730758,1554930.7093940312,4.383824005829551,1554930.7093940312,4.383824005829551,0.85,0.09557366111946522,4.028046144702076,101325.0,128380.07584804592,1.2670128383720298,1.0,0.0,4.028046144700065,1.2846710004559674,1.284961179397332,3.135469037031586,22719.52492321159,2316.746791535498,19311.594315549573,1969.2345822018299,0.85,0.849999917728021,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.604071501254,4632.441516551485,5.553630655677784,4.990910737747427,-2.318675394295011,7.309586132042439,3.5052432054658618,3.5,1.001498058704532,0.6,0.0002258662607270373,0.9668792646043016,0.00023360337634241622,198.91887364986462,0.0,0.0,0.0,0.0015060535018850767,7.871689570229509e-05,0.00014714936502474221,0.0005927244324832714,0.09557366111946224,0.07169986487857448,0.023873796240887757,0.09557366112395085,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.7987359195,579.5951896704619,0.0,0.09557366111946224,0.07169986487857671,0.023873796240888506,0.3754049115912732,0.3754049115912732,0.12499796150708457,0.0,4.996654776354887,5.007014610281146,4.965544015032378,4.996473571369734,5.006639080889045,4.9659463181939145,24784.80771164026,21067.08655489422,0.85,1.0667040418672957,0.6628503609469434,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663896629005307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.33096428503,1534.280501588,0.3754049115912732,0.12499796150708457,6.112871282664199,3.5052432054658618
3852.0,-29.992995354040357,4.990910895719849,35.004600796059464,24.118018405884527,5.014793996672596,-26.492260533068098,-40.01559584923086,1.5140591757003152,-0.000597315088839423,-4.997041436369369,40.00921896113597,42263.79252865792,25749.98104330933,25749.98104330933,68013.77357196725,77342.07810419225,77342.07810419225,25749.98104330933,103092.05914750157,103092.05914750157,103092.05914750157,127876.8885781944,127876.8885781944,0.0,0.0,91515.29305526621,56437.00747973165,38975.87286170507,24784.829430692833,63760.70229239791,21067.105016088906,1534.2824882618295,0.0,0.8869003818691327,2.8171049355391724,0.0014959128700940735,0.0,-0.000597315088839423,354696.8899067959,1554930.7612610187,4.383829702227187,1554930.7612610187,4.383829702227187,0.85,0.09557366553848202,4.028046144702076,101325.0,128380.07918861149,1.2670128713408486,1.0,0.0,4.028046144701979,1.2846711527517598,1.2849613317275246,3.1354686653265462,22719.5244959228,2316.7467479641673,19311.59559060308,1969.234712221103,0.85,0.8499999898355575,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.592075322786,4632.441516551485,5.553643845521323,4.990910895719849,-2.31870520455701,7.309616100276859,3.5052280904211166,3.5,1.001493740120319,0.6,0.0002258662607270373,0.9668824530148217,0.0002336026060073457,198.91889957049196,0.0,0.0,0.0,0.0015060535018850767,7.87166184693281e-05,0.0001471496422577092,0.0005927255491904553,0.09557366553842067,0.07169987984935129,0.023873785689069373,0.09557366554318335,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.8046783137,579.5951877265134,0.0,0.09557366553842067,0.07169987984939732,0.0238737856890847,0.37540491226446315,0.37540491226446315,0.12499788038494115,0.0,4.996624997868423,5.006936380803836,4.965659702554774,4.996444121280547,5.006561711334314,4.966060738938154,24784.829430692833,21067.105016088906,0.85,1.0667036454533598,0.6628501727418546,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266389662367641,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.330567316767,1534.2824882618295,0.37540491226446315,0.12499788038494115,6.112871282664199,3.5052280904211166
3853.0,-29.993026939411738,4.990911099245375,35.0046014334459,24.11798550691458,5.0147614204313244,-26.492292217530657,-40.01562316026536,1.514026698550304,-0.0006591326014131482,-4.997073841728464,40.009220157369114,42263.77800498499,25749.975576936904,25749.975576936904,68013.75358192189,77342.07675528612,77342.07675528612,25749.975576936904,103092.05233222303,103092.05233222303,103092.05233222303,127876.90341695267,127876.90341695267,0.0,0.0,91515.29130517523,56436.992554874334,38975.88750033432,24784.851084729642,63760.73858506396,21067.123422020195,1534.2844694839373,0.0,0.8869002127385087,2.817101964103478,0.0014959128700940735,0.0,-0.0006591326014131482,354696.4419093586,1554930.812849405,4.383835384643532,1554930.812849405,4.383835384643532,0.85,0.09557366991759177,4.028046144702076,101325.0,128380.07762968088,1.2670128559553997,1.0,0.0,4.028046144703853,1.2846713046553717,1.2849614836654482,3.135468294578781,22719.524061446402,2316.7467036599046,19311.592288168034,1969.2343754664473,0.85,0.8499998607338165,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.580090178786,4632.441516551485,5.55365702222648,4.990911099245375,-2.318734940490253,7.309646039735628,3.5052129893057096,3.5,1.001489425515917,0.6,0.0002258662607270373,0.9668856313922163,0.0002336018381013823,198.91892540946847,0.0,0.0,0.0,0.0015060535018850767,7.871637515224905e-05,0.00014714988557478826,0.0005927265292828774,0.095573669917571,0.07169989474153411,0.023873775176036897,0.09557366992223623,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.8105886825,579.5951857930409,0.0,0.095573669917571,0.07169989474154968,0.02387377517604208,0.3754049127335003,0.3754049127335003,0.12499779953494614,0.0,4.996595263218694,5.006858352771758,4.9657749610504425,4.996414709127066,5.006484636116852,4.966174428094348,24784.851084729642,21067.123422020195,0.85,1.0667027247682197,0.6628495676630279,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663896616188184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.330167101183,1534.2844694839373,0.3754049127335003,0.12499779953494614,6.112871282664199,3.5052129893057096
3854.0,-29.99305853042398,4.990911348092946,35.00460206800962,24.117952642869227,5.014728901505357,-26.492323901329108,-40.01565801501272,1.5139942724104958,-0.0007207603442225263,-4.997106180578352,40.0092213499245,42263.79482882216,25749.970138291446,25749.970138291446,68013.7649671136,77342.07538606237,77342.07538606237,25749.970138291446,103092.04552435382,103092.04552435382,103092.04552435382,127876.91821981981,127876.91821981981,0.0,0.0,91515.28956029358,56437.0090030535,38975.86728582231,24784.87269546599,63760.739981288294,21067.141791146092,1534.2864467499378,0.0,0.8869000439589628,2.817098997936232,0.0014959128700940735,0.0,-0.0007207603442225263,354695.9948311197,1554930.864279044,4.3838410552659,1554930.864279044,4.3838410552659,0.85,0.0955736742667954,4.028046144702076,101325.0,128380.0849232491,1.2670129279373215,1.0,0.0,4.028046144702647,1.2846714563204324,1.2849616353647668,3.1354679244133297,22719.52362826327,2316.746659487518,19311.593427665495,1969.2344916628508,0.85,0.849999927095378,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.568116129476,4632.441516551485,5.553670191690629,4.990911348092946,-2.3187646100242443,7.30967595811719,3.505197902195443,3.5,1.0014851149129838,0.6,0.0002258662607270373,0.9668888103485127,0.00023360107006060435,198.9189512530663,0.0,0.0,0.0,0.0015060535018850767,7.871606462839288e-05,0.00014715019609864443,0.0005927277800872992,0.09557367426680496,0.07169990956306403,0.023873764703740932,0.09557367427115811,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.8164808813,579.5951838655131,0.0,0.09557367426680496,0.07169990956305686,0.023873764703738542,0.3754049129992833,0.3754049129992833,0.12499771895376723,0.0,4.996565592380591,5.00678054308986,4.965889819704728,4.996385420234105,5.006407826422219,4.96628781371453,24784.87269546599,21067.141791146092,0.85,1.0667028799708635,0.6628498170069107,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266389660654064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.32976782911,1534.2864467499378,0.3754049129992833,0.12499771895376723,6.112871282664199,3.505197902195443
3855.0,-29.99309023049419,4.9909116419214055,35.00460269969683,24.117919813748472,5.014696441508242,-26.4923556773915,-40.01568913282824,1.5139618884055193,-0.0007823824076353958,-4.997138458369968,40.009222535267455,42263.79558176824,25749.964740584892,25749.964740584892,68013.76032235313,77342.07393793491,77342.07393793491,25749.964740584892,103092.0386785198,103092.0386785198,103092.0386785198,127876.93292236252,127876.93292236252,0.0,0.0,91515.28780450151,56437.00944833462,38975.86484018544,24784.89424384272,63760.759084028155,21067.16010726631,1534.2884190821226,0.0,0.8868998755165743,2.8170960388414086,0.0014959128700940735,0.0,-0.0007823824076353958,354695.54859927384,1554930.9153966845,4.383846714561977,1554930.9153966845,4.383846714561977,0.85,0.09557367858364794,4.028046144702076,101325.0,128380.08798543425,1.2670129581587393,1.0,0.0,4.028046144702478,1.2846716077884537,1.2849617868670014,3.1354675547288755,22719.523192371522,2316.74661503893,19311.599018016266,1969.2350617199827,0.85,0.8500001894626237,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.556153179846,4632.441516551485,5.553683356757157,4.9909116419214055,-2.3187942172370475,7.309705859158453,3.505182829096536,3.5,1.001480808313296,0.6,0.0002258662607270373,0.9668920002904831,0.0002336002993707471,198.91897718588777,0.0,0.0,0.0,0.0015060535018850767,7.8715787398132e-05,0.0001471504733289053,0.0005927288967835827,0.0955736785835236,0.07169992431225015,0.02387375427127344,0.09557367858874928,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.8223374446,579.59518194964,0.0,0.0955736785835236,0.07169992431234344,0.0238737542713045,0.37540491306369084,0.37540491306369084,0.12499763864022316,0.0,4.996535963665849,5.006702900587811,4.9660043453565095,4.996356075962353,5.006330968473151,4.966401122944944,24784.89424384272,21067.16010726631,0.85,1.0667024875397122,0.6628496302258605,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266389659474474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.329367391183,1534.2884190821226,0.37540491306369084,0.12499763864022316,6.112871282664199,3.505182829096536
3856.0,-29.993121830601368,4.9909119806670414,35.00460332852592,24.11788705447691,5.0146640497923665,-26.49238735665547,-40.01571644386274,1.5139295758465041,-0.0008438486957516034,-4.9971706623152246,40.0092237153926,42263.78099526044,25749.95935052363,25749.95935052363,68013.74034578407,77342.07247426985,77342.07247426985,25749.95935052363,103092.03182479348,103092.03182479348,103092.03182479348,127876.94756097138,127876.94756097138,0.0,0.0,91515.28602035863,56436.99454134945,38975.87942112131,24784.915736177907,63760.79515729922,21067.17837575122,1534.2903865581288,0.0,0.8868997074677509,2.817093086311841,0.0014959128700940735,0.0,-0.0008438486957516034,354695.10338728194,1554930.966290575,4.383852360636589,1554930.966290575,4.383852360636589,0.85,0.09557368286431989,4.028046144702076,101325.0,128380.08614812315,1.2670129400258885,1.0,0.0,4.028046144701272,1.2846717589223402,1.2849619380350257,3.135467185860023,22719.522749441425,2316.74656987263,19311.591056945184,1969.234249916657,0.85,0.8499998556272479,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.544201308225,4632.441516551485,5.553696510271196,4.9909119806670414,-2.318823752797706,7.3097357334647475,3.5051677699816093,3.5,1.0014765057090311,0.6,0.0002258662607270373,0.9668951801845859,0.00023359953111351547,198.91900303693927,0.0,0.0,0.0,0.0015060535018850767,7.871554408342803e-05,0.00014715071664360928,0.0005927298768664379,0.09557368286433389,0.07169993898607012,0.023873743878263774,0.09557368286872014,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.828168228,579.5951800422027,0.0,0.09557368286433389,0.07169993898605961,0.023873743878260273,0.3754049129252671,0.3754049129252671,0.12499755859715725,0.0,4.996506380072674,5.006625449661044,4.966118476752058,4.996326813619476,5.006254424497172,4.966513817706641,24784.915736177907,21067.17837575122,0.85,1.0667015707378296,0.6628490264432055,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663896580816647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.32896371543,1534.2903865581288,0.3754049129252671,0.12499755859715725,6.112871282664199,3.5051677699816093
3857.0,-29.993153461247836,4.990912364128118,35.00460395452006,24.11785436505454,5.0146317220129095,-26.492419057015816,-40.01574752675367,1.5138973177808728,-0.0009051839569451658,-4.997202798911593,40.00922489047711,42263.78198329164,25749.953984670858,25749.953984670858,68013.73596796251,77342.07097744907,77342.07097744907,25749.953984670858,103092.02496211993,103092.02496211993,103092.02496211993,127876.96213881974,127876.96213881974,0.0,0.0,91515.28424129181,56436.99524713427,38975.87666017505,24784.9371766998,63760.81383687485,21067.19660019483,1534.2923495672253,0.0,0.886899539779816,2.8170901399335597,0.0014959128700940735,0.0,-0.0009051839569451658,354694.65910762583,1554931.016966482,4.38385799458758,1554931.016966482,4.38385799458758,0.85,0.09557368711277524,4.028046144702076,101325.0,128380.09316331088,1.2670130092604084,1.0,0.0,4.0280461447011096,1.284671909801383,1.2849620889481488,3.135466817613248,22719.5223077715,2316.7465248348317,19311.592027509243,1969.2343488866477,0.85,0.8499999148707219,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.532260558916,4632.441516551485,5.553709655751818,4.990912364128118,-2.318853221492872,7.3097655856209895,3.505152724906412,3.5,1.0014722071161177,0.6,0.0002258662607270373,0.9668983631631253,0.00023359876211614958,198.91902891298085,0.0,0.0,0.0,0.0015060535018850767,7.871526716600418e-05,0.00014715099356103311,0.0005927309923025994,0.0955736871126901,0.071699953587374,0.02387373352531611,0.095573687117755,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.8339741065,579.5951781429131,0.0,0.0955736871126901,0.07169995358743786,0.023873733525337382,0.37540491258443903,0.37540491258443903,0.12499747882290609,0.0,4.9964768478535575,5.006548195056723,4.9662322246563235,4.996297614954642,5.00617808313217,4.9666261593404215,24784.9371766998,21067.19660019483,0.85,1.0667011895734,0.6628488477486966,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663896564759383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.3285609856,1534.2923495672253,0.37540491258443903,0.12499747882290609,6.112871282664199,3.505152724906412
3858.0,-29.993185071437246,4.990912792136673,35.00460457769426,24.117821745481365,5.014599452745861,-26.49245073311012,-40.0157786096446,1.5138651144187476,-0.0009663882679546987,-4.997234866721957,40.009226060328466,42263.78303940249,25749.948638973347,25749.948638973347,68013.73167837584,77342.06944985807,77342.06944985807,25749.948638973347,103092.01808883142,103092.01808883142,103092.01808883142,127876.97665204661,127876.97665204661,0.0,0.0,91515.28244687543,56436.99603641985,38975.87378939508,24784.958563215187,63760.83235261027,21067.21477873291,1534.2943079498277,0.0,0.8868993724603282,2.8170871998669686,0.0014959128700940735,0.0,-0.0009663882679546987,354694.2157791783,1554931.0674170945,4.383863616160988,1554931.0674170945,4.383863616160988,0.85,0.09557369132756358,4.028046144702076,101325.0,128380.0959471156,1.2670130367344248,1.0,0.0,4.028046144702415,1.2846720604245991,1.2849622396053872,3.135466449990949,22719.52186229091,2316.7464794084535,19311.597436293527,1969.2349004291505,0.85,0.850000169605077,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.520330943091,4632.441516551485,5.553722792311292,4.990912792136673,-2.318882622310039,7.309795414446713,3.5051376938849486,3.5,1.0014679125385568,0.6,0.0002258662607270373,0.9669015440943765,0.00023359799361846005,198.91905477229386,0.0,0.0,0.0,0.0015060535018850767,7.871499024948135e-05,0.00014715127047755598,0.0005927321077351318,0.0955736913275403,0.07169996811554344,0.023873723211996867,0.09557369133217133,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.8397541284,579.5951762520814,0.0,0.0955736913275403,0.0716999681155609,0.023873723212002682,0.37540491204196363,0.37540491204196363,0.12499739931652917,0.0,4.9964473685896,5.006471140912424,4.966345582976089,4.996268478453999,5.0061019616554745,4.966738089901412,24784.958563215187,21067.21477873291,0.85,1.0667008125340363,0.6628486718252868,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663896546582514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.32815659063,1534.2943079498277,0.37540491204196363,0.12499739931652917,6.112871282664199,3.5051376938849486
3859.0,-29.99321668671679,4.99091326453478,35.00460519804276,24.11778912590819,5.0145672501075165,-26.492482407129035,-40.0158059206791,1.5138329705197744,-0.0010274868782857993,-4.997266865381717,40.00922722437232,42263.76838826463,25749.943312227184,25749.943312227184,68013.71170049181,77342.06788569601,77342.06788569601,25749.943312227184,103092.0111979232,103092.0111979232,103092.0111979232,127876.99109023347,127876.99109023347,0.0,0.0,91515.28064489878,56436.98114746741,38975.8883304793,24784.97989231026,63760.86822278956,21067.23290846372,1534.296261501978,0.0,0.8868992055134018,2.8170842664892413,0.0014959128700940735,0.0,-0.0010274868782857993,354693.773407313,1554931.1176169708,4.383869225218577,1554931.1176169708,4.383869225218577,0.85,0.09557369550771866,4.028046144702076,101325.0,128380.09383142403,1.2670130158541726,1.0,0.0,4.028046144702132,1.2846722107697264,1.2849623899844742,3.1354660830474606,22719.521414933413,2316.7464337906845,19311.593798903676,1969.23452951861,0.85,0.8500000262422022,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.50841247974,4632.441516551485,5.55373591966705,4.99091326453478,-2.318911955014964,7.309825219549744,3.505122676941076,3.5,1.0014636219831645,0.6,0.0002258662607270373,0.9669047255491364,0.00023359722499935096,198.91908063577762,0.0,0.0,0.0,0.0015060535018850767,7.87147469370549e-05,0.00014715151378998242,0.0005927330878088131,0.09557369550765973,0.07169998256990412,0.023873712937755615,0.09557369551250557,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.8455054567,579.5951743706357,0.0,0.09557369550765973,0.07169998256994832,0.023873712937770335,0.3754049112988286,0.3754049112988286,0.12499732007664882,0.0,4.996417938872298,5.006394284980615,4.966458544808972,4.9962393785034465,5.006026030044723,4.966849597008093,24784.97989231026,21067.23290846372,0.85,1.0666998991111947,0.6628480691415461,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663896526294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.327751551125,1534.296261501978,0.3754049112988286,0.12499732007664882,6.112871282664199,3.505122676941076
3860.0,-29.9932482194207,4.990913781236648,35.004605815610006,24.1177566460334,5.014535121819268,-26.492513999384062,-40.015840775426454,1.5138009017826448,-0.0010883984882070763,-4.997298791556962,40.009228384059234,42263.78539253007,25749.937995775806,25749.937995775806,68013.72338830588,77342.06631257756,77342.06631257756,25749.937995775806,103092.00430835337,103092.00430835337,103092.00430835337,127877.00547954653,127877.00547954653,0.0,0.0,91515.27883067938,56436.997910631886,38975.86768894166,24785.001171193162,63760.868860134826,21067.250995514187,1534.298210563135,0.0,0.8868990389504479,2.8170813391163523,0.0014959128700940735,0.0,-0.0010883984882070763,354693.3320375217,1554931.1676295847,4.383874821376947,1554931.1676295847,4.383874821376947,0.85,0.09557369965338511,4.028046144702076,101325.0,128380.10056823131,1.267013082341291,1.0,0.0,4.028046144702983,1.284672360763338,1.284962540011966,3.1354657169619933,22719.520964536536,2316.7463878629846,19311.594579171222,1969.2346090837568,0.85,0.8500000774362791,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.496505190041,4632.441516551485,5.553749035926507,4.990913781236648,-2.318941217179871,7.309854998416519,3.5051076741013993,3.5,1.0014593354575427,0.6,0.0002258662607270373,0.9669078987055367,0.00023359645839011073,198.91910643171553,0.0,0.0,0.0,0.0015060535018850767,7.871443641913734e-05,0.00014715182430789997,0.0005927343385893137,0.09557369965338136,0.07169999695099848,0.02387370270238288,0.09557369965792802,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.851235259,579.5951724962321,0.0,0.09557369965338136,0.0716999969510013,0.02387370270238382,0.3754049103558213,0.3754049103558213,0.12499724110148439,0.0,4.996388570409806,5.006317654135614,4.966571076320861,4.996210393068736,5.005950437447154,4.966960544880408,24785.001171193162,21067.250995514187,0.85,1.0667000717556103,0.6628483292039115,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266389650390133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.32734535598,1534.298210563135,0.3754049103558213,0.12499724110148439,6.112871282664199,3.5051076741013993
3861.0,-29.993279871177165,4.990914341860158,35.00460643040366,24.117724131234013,5.014503038326794,-26.49254569431666,-40.01587185831738,1.5137688614663083,-0.0011492335745515447,-4.997330659311805,40.00922953840707,42263.786291770244,25749.932725178765,25749.932725178765,68013.719016949,77342.06467665441,77342.06467665441,25749.932725178765,103091.99740183317,103091.99740183317,103091.99740183317,127877.01980182217,127877.01980182217,0.0,0.0,91515.2770199515,56436.99863506734,38975.864872093516,24785.022399989008,63760.887272082524,21067.269039990657,1534.300155458676,0.0,0.8868988727038031,2.8170784175611074,0.0014959128700940735,0.0,-0.0011492335745515447,354692.89147576445,1554931.2174106578,4.383880406909434,1554931.2174106578,4.383880406909434,0.85,0.09557370377058755,4.028046144702076,101325.0,128380.10301797943,1.2670131065184251,1.0,0.0,4.028046144702982,1.2846725106240529,1.2849626899065312,3.1354653512009687,22719.520515006465,2316.7463420236745,19311.595330872664,1969.2346857359714,0.85,0.8500001273405909,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.484609112222,4632.441516551485,5.553762148713198,4.990914341860158,-2.3189704191805056,7.309884761040664,3.505092685414021,3.5,1.0014550529754345,0.6,0.0002258662607270373,0.966911083853562,0.0002335956888888499,198.91913232505343,0.0,0.0,0.0,0.0015060535018850767,7.871415950531617e-05,0.00014715210122172114,0.0005927354540109634,0.09557370377054125,0.07170001126385496,0.02387369250668629,0.09557370377506633,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.8569386797,579.5951706304581,0.0,0.09557370377054125,0.0717000112638897,0.023873692506697852,0.3754049092153342,0.3754049092153342,0.12499716238729443,0.0,4.996359259931239,5.006241212789973,4.966683271274064,4.996181425737234,5.005874865201861,4.967071504468095,24785.022399989008,21067.269039990657,0.85,1.0666996951707817,0.6628481518994684,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663896479408563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.326939761253,1534.300155458676,0.3754049092153342,0.12499716238729443,6.112871282664199,3.505092685414021
3862.0,-29.993311527171173,4.990914946219265,35.00460704235709,24.117691721208416,5.0144710285820135,-26.492577385688975,-40.01590294120831,1.5137368870998413,-0.0012100464346076478,-4.997362459800258,40.00923068526644,42263.787171684824,25749.92747690718,25749.92747690718,68013.71464859201,77342.06297948305,77342.06297948305,25749.92747690718,103091.99045639022,103091.99045639022,103091.99045639022,127877.03401823682,127877.03401823682,0.0,0.0,91515.27517954606,56436.999371747974,38975.862008664546,24785.043561846593,63760.90557051114,21067.287027569604,1534.3020950163827,0.0,0.8868987068262224,2.8170755035738257,0.0014959128700940735,0.0,-0.0012100464346076478,354692.4518448105,1554931.2668697448,4.383885980043573,1554931.2668697448,4.383885980043573,0.85,0.09557370785140108,4.028046144702076,101325.0,128380.10958775843,1.2670131713571027,1.0,0.0,4.028046144703826,1.2846726601763387,1.2849628394925976,3.1354649861928032,22719.520058108657,2316.746295433064,19311.596016287025,1969.2347556287853,0.85,0.8500001746029254,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.472724213461,4632.441516551485,5.553775252991581,4.990914946219265,-2.3189995546093525,7.309914500828617,3.5050777108375075,3.5,1.001450774525002,0.6,0.0002258662607270373,0.9669142694393476,0.00023359491928690108,198.91915822186468,0.0,0.0,0.0,0.0015060535018850767,7.871388259239604e-05,0.00014715237813464128,0.0005927365694289838,0.09557370785137863,0.07170002550230174,0.023873682349076886,0.09557370785597033,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.8626051036,579.595168776788,0.0,0.09557370785137863,0.07170002550231859,0.023873682349082492,0.3754049078772723,0.3754049078772723,0.12499708393648717,0.0,4.996329983483577,5.006164931186731,4.9667951231429015,4.996152413365678,5.005799350413611,4.967182111600266,24785.043561846593,21067.287027569604,0.85,1.066699320532357,0.6628479754721591,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266389645283382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.326530730417,1534.3020950163827,0.3754049078772723,0.12499708393648717,6.112871282664199,3.5050777108375075
3863.0,-29.993343084187238,4.990915594248929,35.00460765154988,24.117659346107416,5.0144390750772585,-26.492608982347676,-40.01593025224281,1.51370497323769,-0.001270626763130167,-4.997394187414825,40.00923182876413,42263.77270943011,25749.922236440216,25749.922236440216,68013.69494587032,77342.0612880995,77342.0612880995,25749.922236440216,103091.98352453971,103091.98352453971,103091.98352453971,127877.0482038708,127877.0482038708,0.0,0.0,91515.2733276639,56436.98474899452,38975.87619852154,24785.064679331084,63760.94087785263,21067.30497743142,1534.304030410721,0.0,0.8868985413311721,2.817072595040409,0.0014959128700940735,0.0,-0.001270626763130167,354692.0132215251,1554931.3161833654,4.383891540326912,1554931.3161833654,4.383891540326912,0.85,0.09557371189923297,4.028046144702076,101325.0,128380.10713801032,1.2670131471799686,1.0,0.0,4.028046144701685,1.284672809445665,1.2849629887956406,3.1354646218753346,22719.51959836165,2316.7462485519163,19311.59214768429,1969.234361141092,0.85,0.8500000215267266,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.460850507369,4632.441516551485,5.553788345613313,4.990915594248929,-2.31902861937297,7.3099442136218995,3.505062750388938,3.5,1.0014465001111252,0.6,0.0002258662607270373,0.966917445076106,0.0002335941520935734,198.91918403771172,0.0,0.0,0.0,0.0015060535018850767,7.871363928313486e-05,0.00014715262144390247,0.0005927375494899153,0.09557371189922562,0.07170003966856767,0.02387367223065795,0.09557371190352801,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.8682549177,579.5951669285513,0.0,0.09557371189922562,0.07170003966857319,0.023873672230659785,0.3754049063398807,0.3754049063398807,0.12499700575036893,0.0,4.9963007640399155,5.006088858064913,4.966906577530381,4.996123560651711,5.005724249823288,4.967292114418456,24785.064679331084,21067.30497743142,0.85,1.0666984208430161,0.6628473816030284,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663896424185919,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.32612055963,1534.304030410721,0.3754049063398807,0.12499700575036893,6.112871282664199,3.505062750388938
