time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3864.0,-29.993374647110404,4.990916285843552,35.004608257979875,24.11762704085561,5.014407194174342,-26.492640577067085,-40.01596133513374,1.5136731241310208,-0.0013310834628441626,-4.997425844025899,40.00923296667708,42263.77390744506,25749.917008645254,25749.917008645254,68013.69091609032,77342.05956944275,77342.05956944275,25749.917008645254,103091.976578088,103091.976578088,103091.976578088,127877.06231786172,127877.06231786172,0.0,0.0,91515.27148027573,56436.985818278015,38975.87295777523,24785.085739773727,63760.95869754896,21067.322878807667,1534.3059609538814,0.0,0.8868983762171753,2.8170696931742207,0.0014959128700940735,0.0,-0.0013310834628441626,354691.5755801476,1554931.36525622,4.383897087809071,1554931.36525622,4.383897087809071,0.85,0.09557371591147533,4.028046144702076,101325.0,128380.10925370187,1.2670131680602208,1.0,0.0,4.028046144702714,1.284672958412148,1.2849631377957718,3.1354642582970915,22719.519139730317,2316.746201784536,19311.58821399498,1969.2339600164155,0.85,0.8499998655439945,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.448988036285,4632.441516551485,5.553801427577302,4.990916285843552,-2.3190576148469226,7.3099739006904745,3.5050478041215856,3.5,1.0014422297490244,0.6,0.0002258662607270373,0.9669206213185751,0.00023359338475895455,198.91920985839798,0.0,0.0,0.0,0.0015060535018850767,7.871336237190606e-05,0.00014715289835513125,0.0005927386649011229,0.09557371591145233,0.07170005376111478,0.023873662150337545,0.09557371591590269,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.8738771382,579.5951650893397,0.0,0.09557371591145233,0.07170005376113203,0.023873662150343294,0.37540490460481885,0.37540490460481885,0.12499692782645594,0.0,4.996271601439446,5.0060130003980134,4.967017612846291,4.9960947605630395,5.005649389010841,4.967401608237537,24785.085739773727,21067.322878807667,0.85,1.0666980595243911,0.6628472151418533,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663896393467935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.325711316502,1534.3059609538814,0.37540490460481885,0.12499692782645594,6.112871282664199,3.5050478041215856
3865.0,-29.993406215840995,4.990917020736072,35.004608861675415,24.117594805452995,5.0143753761659084,-26.492672170725296,-40.01599238310007,1.5136413310502255,-0.0013914122617393332,-4.9974574373213665,40.009234099890215,42263.77508129639,25749.91181289762,25749.91181289762,68013.68689419402,77342.05781144722,77342.05781144722,25749.91181289762,103091.96962434484,103091.96962434484,103091.96962434484,127877.07637615749,127877.07637615749,0.0,0.0,91515.26962135705,56436.986891206354,38975.86970016744,24785.10675181265,63760.97645198009,21067.340739040752,1534.30788731647,0.0,0.8868982114421112,2.817066797024494,0.0014959128700940735,0.0,-0.0013914122617393332,354691.13881475024,1554931.4141259075,4.383902623905201,1554931.4141259075,4.383902623905201,0.85,0.09557371989340933,4.028046144702076,101325.0,128380.11554510043,1.267013230151497,1.0,0.0,4.0280461447021745,1.2846731071166175,1.2849632865338305,3.1354638953584213,22719.51867823643,2316.746154725256,19311.59321040035,1969.2344695079719,0.85,0.8500001027266211,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.43713683275,4632.441516551485,5.5538145030233155,4.990917020736072,-2.3190865467125747,7.310003567448646,3.5050328720763786,3.5,1.0014379634503938,0.6,0.0002258662607270373,0.9669237981566984,0.00023359261728547685,198.91923568384172,0.0,0.0,0.0,0.0015060535018850767,7.871308577271298e-05,0.00014715317495432432,0.0005927397790554362,0.09557371989333613,0.07170006778450266,0.023873652108833472,0.09557371989807364,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.8794761364,579.5951632577261,0.0,0.09557371989333613,0.07170006778455758,0.023873652108851753,0.3754049026739763,0.3754049026739763,0.12499685016118639,0.0,4.996242500164783,5.005937348566533,4.967128275915343,4.996066025059633,5.00557468088482,4.967510902445099,24785.10675181265,21067.340739040752,0.85,1.0666976994214752,0.6628470489802842,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663896360684888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.325300903136,1534.30788731647,0.3754049026739763,0.12499685016118639,6.112871282664199,3.5050328720763786
3866.0,-29.993437790257858,4.990917798719975,35.00460946263917,24.117562604974978,5.0143436213108465,-26.492703763187805,-40.016023465991,1.5136095942407668,-0.0014516322682993632,-4.997488964707024,40.00923522771224,42263.77623139279,25749.906641931586,25749.906641931586,68013.68287332437,77342.05601405706,77342.05601405706,25749.906641931586,103091.96265598864,103091.96265598864,103091.96265598864,127877.09036597841,127877.09036597841,0.0,0.0,91515.26775090667,56436.98796824241,38975.86642518252,24785.127709989767,63760.99413517228,21067.3585534913,1534.3098091241695,0.0,0.8868980470215181,2.81706390714436,0.0014959128700940735,0.0,-0.0014516322682993632,354690.70296109543,1554931.4627640685,4.383908148093249,1554931.4627640685,4.383908148093249,0.8499999999999999,0.09557372384259165,4.028046144702076,101325.0,128380.1174937637,1.2670132493833082,1.0,0.0,4.028046144702019,1.284673255557926,1.2849634350086687,3.135463533062124,22719.518213879688,2316.746107374046,19311.58916383966,1969.2340568736176,0.85,0.8499999419900518,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.425296890508,4632.441516551485,5.553827570391604,4.990917798719975,-2.3191154131297775,7.310033211849753,3.5050179542453614,3.5,1.0014337012129604,0.6,0.0002258662607270373,0.9669269755783131,0.00023359184967608137,198.91926151394404,0.0,0.0,0.0,0.0015060535018850767,7.871280886328481e-05,0.0001471534518637525,0.0005927408944593907,0.09557372384256585,0.0717000817370898,0.023873642105476038,0.09557372384716624,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.8850485004,579.595161434826,0.0,0.09557372384256585,0.07170008173710916,0.02387364210548248,0.37540490054842474,0.37540490054842474,0.12499677275427218,0.0,4.9962134555376,5.005861892420569,4.967238578487013,4.996037332438732,5.005500132792918,4.967619888102263,24785.127709989767,21067.3585534913,0.85,1.0666973405266622,0.6628468831868315,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663896325849422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.32488932133,1534.3098091241695,0.37540490054842474,0.12499677275427218,6.112871282664199,3.5050179542453614
3867.0,-29.993469370260655,4.990918619601096,35.00461006087787,24.117530439421557,5.014311922677289,-26.492735355050925,-40.01605451395733,1.5135779074675113,-0.0015117372620920833,-4.997520425778921,40.00923635026666,42263.777358502884,25749.90149426542,25749.90149426542,68013.67885276831,77342.05418037763,77342.05418037763,25749.90149426542,103091.95567464305,103091.95567464305,103091.95567464305,127877.10428949898,127877.10428949898,0.0,0.0,91515.2658692093,56436.989047334304,38975.86313541666,24785.148614855934,63761.01175027259,21067.376322627544,1534.3117264013697,0.0,0.886897882956692,2.8170610234907563,0.0014959128700940735,0.0,-0.0015117372620920833,354690.2680237627,1554931.5111753587,4.383913660329652,1554931.5111753587,4.383913660329652,0.85,0.09557372775920836,4.028046144702076,101325.0,128380.12361813398,1.2670133098261434,1.0,0.0,4.028046144701091,1.2846734037652368,1.2849635832494561,3.135463171337022,22719.517746730777,2316.746059738114,19311.594053394045,1969.2345554694054,0.85,0.8500001746812115,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.413468217445,4632.441516551485,5.553840629352984,4.990918619601096,-2.319144213850832,7.310062833451928,3.5050030506383987,3.5,1.0014294430395425,0.6,0.0002258662607270373,0.9669301535733148,0.00023359108193321188,198.91928734862267,0.0,0.0,0.0,0.0015060535018850767,7.871253226588989e-05,0.00014715372846114743,0.0005927420086064611,0.09557372775924519,0.07170009561893853,0.023873632140306668,0.0955737277633801,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.8905948377,579.5951596204408,0.0,0.09557372775924519,0.07170009561891089,0.02387363214029747,0.375404898228543,0.375404898228543,0.12499669560594744,0.0,4.996184465785177,5.00578662788223,4.967348525705745,4.996008688516838,5.005425760915898,4.967728539901998,24785.148614855934,21067.376322627544,0.85,1.0666969827761168,0.6628467177408331,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663896288971335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.324476573318,1534.3117264013697,0.375404898228543,0.12499669560594744,6.112871282664199,3.5050030506383987
3868.0,-29.993500852772723,4.990919483400062,35.00461065641837,24.11749834371733,5.014280289477978,-26.492766852629817,-40.01608182499183,1.513546289335083,-0.0015716543505845948,-4.997551810487062,40.0092374681531,42263.763137688,25749.89634412408,25749.89634412408,68013.65948181208,77342.05234765036,77342.05234765036,25749.89634412408,103091.94869177444,103091.94869177444,103091.94869177444,127877.11815754727,127877.11815754727,0.0,0.0,91515.26397548174,56436.974765519255,38975.87689995831,24785.169465772833,63761.04636573115,21067.39404590691,1534.313638883289,0.0,0.8868977192971331,2.8170581462903947,0.0014959128700940735,0.0,-0.0015716543505845948,354689.8341429932,1554931.5593847283,4.383919158951304,1554931.5593847283,4.383919158951304,0.8500000000000001,0.09557373163881176,4.028046144702076,101325.0,128380.12066730099,1.267013280703686,1.0,0.0,4.028046144704187,1.2846735516515302,1.2849637311691537,3.1354628103955005,22719.51727659526,2316.7460117976334,19311.589887549595,1969.234130671493,0.85,0.8500000089105602,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.401650824133,4632.441516551485,5.553853674335348,4.990919483400062,-2.3191729415096005,7.310092424909662,3.504988161268737,3.5,1.001425188933925,0.6,0.0002258662607270373,0.96693332176874,0.00023359031656275612,198.9193131035537,0.0,0.0,0.0,0.0015060535018850767,7.871228896048744e-05,0.00014715397176654987,0.0005927429886518493,0.095573731638789,0.0717001094265807,0.023873622212208307,0.0955737316432494,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.8961181107,579.5951578135996,0.0,0.095573731638789,0.07170010942659777,0.02387362221221399,0.37540489571451724,0.37540489571451724,0.12499661871647123,0.0,4.996155538458936,5.0057115918714885,4.967458036935625,4.995980156136454,5.0053517841540724,4.967836452069093,24785.169465772833,21067.39404590691,0.85,1.0666960998677482,0.6628461348526893,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663896250059832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.324062660922,1534.313638883289,0.37540489571451724,0.12499661871647123,6.112871282664199,3.504988161268737
3869.0,-29.993532357812892,4.990920389907249,35.004611249273886,24.11746635278689,5.014248732329331,-26.492798362884386,-40.01611287295816,1.513514737400884,-0.0016314475761305403,-4.997583129579373,40.00923858102813,42263.764518721095,25749.891219137626,25749.891219137626,68013.65573785872,77342.05047926866,77342.05047926866,25749.891219137626,103091.94169840628,103091.94169840628,103091.94169840628,127877.1319635846,127877.1319635846,0.0,0.0,91515.26208598848,56436.97612544106,38975.873289497125,24785.190265178317,63761.06355467544,21067.41172540157,1534.3155469529781,0.0,0.8868975559893293,2.817055275127277,0.0014959128700940735,0.0,-0.0016314475761305403,354689.40116989973,1554931.607377193,4.383924645756092,1554931.607377193,4.383924645756092,0.85,0.0955737354861863,4.028046144702076,101325.0,128380.12233758382,1.2670132971880959,1.0,0.0,4.028046144706235,1.2846736992282308,1.2849638787791888,3.1354624502096753,22719.51680751095,2316.7459639643457,19311.590148371957,1969.234157267972,0.85,0.8500000379404041,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.389844772311,4632.441516551485,5.553866711223931,4.990920389907249,-2.3192016039967527,7.310121993904001,3.5049732862140934,3.5,1.0014209389183124,0.6,0.0002258662607270373,0.9669364922424648,0.0002335895506469313,198.919338876921,0.0,0.0,0.0,0.0015060535018850767,7.871201236478124e-05,0.0001471542483622561,0.0005927441027921175,0.09557373548611497,0.07170012316453082,0.023873612321584158,0.09557373549075635,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.9016166233,579.5951560148575,0.0,0.09557373548611497,0.07170012316458434,0.023873612321601977,0.3754048930088639,0.3754048930088639,0.12499654208092202,0.0,4.996126676801623,5.005636777634891,4.967567145428063,4.995951682003238,5.005277981763584,4.96794407412591,24785.190265178317,21067.41172540157,0.85,1.0666957535853625,0.662845977819672,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266389620911393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.32364964892,1534.3155469529781,0.3754048930088639,0.12499654208092202,6.112871282664199,3.5049732862140934
3870.0,-29.99356387889251,4.990921338811394,35.00461183947684,24.117434361856454,5.014217231429209,-26.492829881940846,-40.01614392092449,1.5134832344775775,-0.001691115028791046,-4.997614388078461,40.00923968947764,42263.76584015451,25749.88613150253,25749.88613150253,68013.65197165705,77342.04856777865,77342.04856777865,25749.88613150253,103091.93469928118,103091.93469928118,103091.93469928118,127877.14571806854,127877.14571806854,0.0,0.0,91515.26018268958,56436.977455065564,38975.86969736002,24785.21101878736,63761.08071614738,21067.429365969256,1534.3174510519946,0.0,0.886897393005345,2.8170524093875526,0.0014959128700940735,0.0,-0.001691115028791046,354688.96903477085,1554931.6551800729,4.383930121682583,1554931.6551800729,4.383930121682583,0.8500000000000001,0.09557373930495086,4.028046144702076,101325.0,128380.1281278975,1.2670133543340487,1.0,0.0,4.028046144700641,1.2846738465757288,1.2849640261599693,3.1354620905833404,22719.516334999254,2316.745915781562,19311.5903599329,1969.2341788411843,0.85,0.8500000649302349,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.37805006862,4632.441516551485,5.553879742641225,4.990921338811394,-2.3192302050680715,7.310151543879465,3.5049584254827617,3.5,1.0014166929950747,0.6,0.0002258662607270373,0.9669396643415091,0.000233588784343492,198.9193646634164,0.0,0.0,0.0,0.0015060535018850767,7.871173576997388e-05,0.00014715452495706342,0.0005927452169287648,0.09557373930492165,0.07170013683596403,0.023873602468957617,0.09557373930957118,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.9070932707,579.5951542232694,0.0,0.09557373930492165,0.07170013683598594,0.023873602468964913,0.37540489011333883,0.37540489011333883,0.12499646569708915,0.0,4.99609788261597,5.005562166521486,4.967675914403742,4.995923273049698,5.005204298385763,4.968051600052718,24785.21101878736,21067.429365969256,0.85,1.066695407413832,0.6628458201376014,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663896166143565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.323235136188,1534.3174510519946,0.37540489011333883,0.12499646569708915,6.112871282664199,3.5049584254827617
3871.0,-29.99359540643333,4.990922329964692,35.00461242701659,24.11740244077521,5.01418577891854,-26.4928614019879,-40.01617500381542,1.5134517744730949,-0.001750676719382227,-4.997645578575118,40.009240792312056,42263.76713602346,25749.8810616042,25749.8810616042,68013.64819762766,77342.04662157426,77342.04662157426,25749.8810616042,103091.92768317847,103091.92768317847,103091.92768317847,127877.15939917223,127877.15939917223,0.0,0.0,91515.25826682505,56436.97878127401,38975.866095056714,24785.23171599376,63761.09781105047,21067.446958594694,1534.3193504007518,0.0,0.8868972303875202,2.817049550205795,0.0014959128700940735,0.0,-0.001750676719382227,354688.5378408105,1554931.7027412718,4.383935585308224,1554931.7027412718,4.383935585308224,0.85,0.09557374308961485,4.028046144702076,101325.0,128380.12963115203,1.2670133691700176,1.0,0.0,4.028046144700944,1.2846739937225178,1.2849641733399955,3.1354617314469517,22719.515859368028,2316.7458672806747,19311.590528355588,1969.2341960155188,0.85,0.8500000901380459,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.366266695088,4632.441516551485,5.553892764378024,4.990922329964692,-2.319258739349714,7.310181069314407,3.5049435790520245,3.5,1.0014124511577214,0.6,0.0002258662607270373,0.9669428371020058,0.00023358801788529097,198.91939045520417,0.0,0.0,0.0,0.0015060535018850767,7.871145886493619e-05,0.0001471548018621011,0.0005927463323150342,0.09557374308960825,0.07170015043644097,0.023873592653167287,0.09557374309418963,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.9125421757,579.5951524407577,0.0,0.09557374308960825,0.07170015043644591,0.023873592653168935,0.37540488702836294,0.37540488702836294,0.12499638956677099,0.0,4.996069147167191,5.005487752012016,4.967784328469065,4.995894901855763,5.0051307995049115,4.968158723452348,24785.23171599376,21067.446958594694,0.85,1.0666950622333884,0.6628456627467085,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663896121163496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.322819251967,1534.3193504007518,0.37540488702836294,0.12499638956677099,6.112871282664199,3.5049435790520245
3872.0,-29.993626940219954,4.990923363208278,35.00461301184979,24.11737055461856,5.01415440801238,-26.492892919479758,-40.01620608670635,1.5134203872722463,-0.001810178583752986,-4.997676701682318,40.00924188855746,42263.768405046525,25749.876010769673,25749.876010769673,68013.6444158162,77342.04462741122,77342.04462741122,25749.876010769673,103091.92063818089,103091.92063818089,103091.92063818089,127877.17298939748,127877.17298939748,0.0,0.0,91515.25633863329,56436.980116268816,38975.86246929386,24785.2523512166,63761.11482051046,21067.46449853411,1534.32124469564,0.0,0.8868970681358439,2.817046698100537,0.0014959128700940735,0.0,-0.001810178583752986,354688.1075779487,1554931.750016809,4.383941036633393,1554931.750016809,4.383941036633393,0.85,0.09557374683904613,4.028046144702076,101325.0,128380.13525443742,1.2670134246675295,1.0,0.0,4.028046144701039,1.2846741405288187,1.2849643201794567,3.135461373141663,22719.51538067645,2316.7458184677184,19311.590623602428,1969.2342057279936,0.85,0.8500001122395175,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.354494672465,4632.441516551485,5.553905776695527,4.990923363208278,-2.3192872073222324,7.3102105705305105,3.5049287469479546,3.5,1.0014082134137012,0.6,0.0002258662607270373,0.9669460105022828,0.00023358725127756662,198.91941625210816,0.0,0.0,0.0,0.0015060535018850767,7.871118196079893e-05,0.00014715507876623837,0.0005927474476976768,0.09557374683902213,0.07170016396506061,0.023873582873961522,0.09557374684329245,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.9179585244,579.5951506688937,0.0,0.09557374683902213,0.07170016396507861,0.023873582873967517,0.375404883754013,0.375404883754013,0.12499631369024602,0.0,4.9960404573796495,5.005413518162584,4.967892383162223,4.995866523098584,5.005057416581224,4.968265468711991,24785.2523512166,21067.46449853411,0.85,1.0666947183605047,0.662845505823108,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663896074180732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.322402187605,1534.32124469564,0.375404883754013,0.12499631369024602,6.112871282664199,3.5049287469479546
3873.0,-29.993658480231083,4.9909244382598015,35.004613594039505,24.117338738311105,5.014123076066431,-26.492924438682543,-40.01623713467268,1.5133890345179029,-0.0018695142413776011,-4.997707763378121,40.00924298122648,42263.769649900816,25749.870993817167,25749.870993817167,68013.64064371798,77342.04260431985,77342.04260431985,25749.870993817167,103091.91359813702,103091.91359813702,103091.91359813702,127877.1865436777,127877.1865436777,0.0,0.0,91515.25439978758,56436.98144536866,38975.858838243235,24785.27294554068,63761.131783783916,21067.482003709578,1534.3231352833966,0.0,0.8868969062095392,2.8170438509904288,0.0014959128700940735,0.0,-0.0018695142413776011,354687.6781652485,1554931.7971378127,4.383946477028086,1554931.7971378127,4.383946477028086,0.85,0.0955737505610937,4.028046144702076,101325.0,128380.1365906637,1.2670134378550575,1.0,0.0,4.0280461447011495,1.284674287174037,1.284964466857799,3.1354610152296054,22719.51489933993,2316.7457693850533,19311.590684226612,1969.23421190994,0.85,0.8500001329160277,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.342734018661,4632.441516551485,5.553918782768214,4.9909244382598015,-2.3193156134272006,7.310240051687002,3.5049139291930445,3.5,1.0014039797694412,0.6,0.0002258662607270373,0.966949184540202,0.00023358648452083853,198.919442054111,0.0,0.0,0.0,0.0015060535018850767,7.871090536868932e-05,0.000147155355358348,0.0005927485618234576,0.09557375056100295,0.0717001774277081,0.023873573133294863,0.0955737505657625,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.9233572024,579.5951489028101,0.0,0.09557375056100295,0.07170017742777617,0.02387357313331753,0.3754048802895142,0.3754048802895142,0.12499623806722976,0.0,4.9960118274049705,5.005339469898274,4.968000120336455,4.995838249136739,5.004984227320847,4.968372052249492,24785.27294554068,21067.482003709578,0.85,1.0666943754128215,0.6628453490006834,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663896025202799,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.321983947197,1534.3231352833966,0.3754048802895142,0.12499623806722976,6.112871282664199,3.5049139291930445
3874.0,-29.993690026234887,4.9909255550197855,35.004614173518846,24.117306956928246,5.014091825394165,-26.49295595515509,-40.01626818263901,1.5133577543143315,-0.0019288075874897004,-4.997738755283285,40.00924406666057,42263.77086882781,25749.865988801863,25749.865988801863,68013.63685762967,77342.04053362583,77342.04053362583,25749.865988801863,103091.90652242769,103091.90652242769,103091.90652242769,127877.19999522329,127877.19999522329,0.0,0.0,91515.25244865537,56436.98278385712,38975.85518310917,24785.293472795594,63761.14865590476,21067.499451876254,1534.3250204669066,0.0,0.8868967446633232,2.8170410114634814,0.0014959128700940735,0.0,-0.0019288075874897004,354687.24971638696,1554931.8439506143,4.383951904653918,1554931.8439506143,4.383951904653918,0.85,0.09557375424560781,4.028046144702076,101325.0,128380.14199124476,1.2670134911546485,1.0,0.0,4.0280461447027145,1.2846744334799498,1.2849646131967591,3.1354606581457607,22719.514414953173,2316.74571999135,19311.586178725625,1969.2337524766997,0.85,0.849999952728542,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.330984721808,4632.441516551485,5.553931777876924,4.9909255550197855,-2.3193439515647825,7.310269506584568,3.504899125772268,3.5,1.001399750220648,0.6,0.0002258662607270373,0.9669523591924318,0.00023358571762074575,198.91946786102292,0.0,0.0,0.0,0.0015060535018850767,7.871062877747821e-05,0.00014715563194955908,0.0005927496759456191,0.09557375424575199,0.07170019081672585,0.02387356342902614,0.095573754249587,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.9287201359,579.5951471484258,0.0,0.09557375424575199,0.07170019081661769,0.023873563428990125,0.3754048766346659,0.3754048766346659,0.12499616269979409,0.0,4.995983236533846,5.005265592331568,4.968107501798954,4.995809947695818,5.004911165463625,4.968478143551977,24785.293472795594,21067.499451876254,0.85,1.066694033770847,0.6628451927193106,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663895974243076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.321564530965,1534.3250204669066,0.3754048766346659,0.12499616269979409,6.112871282664199,3.504899125772268
3875.0,-29.993721578213986,4.990926713208197,35.00461475035131,24.11727524539458,5.014060613443026,-26.49298747313555,-40.01629926552994,1.5133265083646252,-0.0019879367321777863,-4.997769685990727,40.009245148523135,42263.772064471894,25749.861017390613,25749.861017390613,68013.6330818625,77342.03843423385,77342.03843423385,25749.861017390613,103091.89945162446,103091.89945162446,103091.89945162446,127877.21341088161,127877.21341088161,0.0,0.0,91515.2504869111,56436.984117149375,38975.85152195747,24785.31395925715,63761.165481214615,21067.516865368576,1534.3269019567701,0.0,0.8868965834420824,2.817038176938213,0.0014959128700940735,0.0,-0.0019879367321777863,354686.8221153384,1554931.8906033654,4.3839573213625815,1554931.8906033654,4.3839573213625815,0.85,0.09557375790313112,4.028046144702076,101325.0,128380.1431604427,1.267013502693735,1.0,0.0,4.028046144701425,1.284674579625681,1.2849647593755014,3.1354603014529467,22719.513927931872,2316.7456703289986,19311.586131999124,1969.2337477119224,0.85,0.8499999688926898,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.319246813449,4632.441516551485,5.553944766656985,4.990926713208197,-2.3193722280827234,7.31029894129092,3.504884336725296,3.5,1.0013955247786561,0.6,0.0002258662607270373,0.9669555344572363,0.00023358495057771065,198.91949367282976,0.0,0.0,0.0,0.0015060535018850767,7.871035187604006e-05,0.00014715590885099725,0.0005927507913173896,0.09557375790295211,0.07170020413945799,0.023873553763494124,0.09557375790780066,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.93406542,579.5951453998061,0.0,0.09557375790295211,0.07170020413959227,0.023873553763538845,0.37540487278852813,0.37540487278852813,0.12499608758706784,0.0,4.995954700897528,5.00519189360358,4.968214567669577,4.995781749258526,5.004838298255038,4.968584062995319,24785.31395925715,21067.516865368576,0.85,1.0666936930740507,0.6628450365594979,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663895921306285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.32114394335,1534.3269019567701,0.37540487278852813,0.12499608758706784,6.112871282664199,3.504884336725296
3876.0,-29.993753160333366,4.9909279126887505,35.00461532446178,24.11724356878551,5.014029479542555,-26.49301901042898,-40.01633031349627,1.5132953296381306,-0.002047042676849742,-4.9978005489790975,40.00924622290432,42263.7731498103,25749.85606233367,25749.85606233367,68013.62921214398,77342.03627898637,77342.03627898637,25749.85606233367,103091.89234132004,103091.89234132004,103091.89234132004,127877.22671946624,127877.22671946624,0.0,0.0,91515.24851314811,56436.985383971914,38975.84792130688,24785.334378146195,63761.182299453074,21067.534221424266,1534.3287780594897,0.0,0.8868964225912948,2.817035350007588,0.0014959128700940735,0.0,-0.002047042676849742,354686.395449755,1554931.9369384048,4.3839627256261,1554931.9369384048,4.3839627256261,0.85,0.0955737615235516,4.028046144702076,101325.0,128380.14844967159,1.2670135548943655,1.0,0.0,4.028046144702021,1.2846747254570245,1.284964905239785,3.135459945527529,22719.513437926813,2316.7456203623883,19311.59051090925,1969.2341942364876,0.85,0.850000179962985,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.307520281768,4632.441516551485,5.553957745401828,4.9909279126887505,-2.3194004382507316,7.310328350939482,3.504869562037167,3.5,1.0013913034391906,0.6,0.0002258662607270373,0.9669587127665088,0.00023358418280427362,198.91951950930024,0.0,0.0,0.0,0.0015060535018850767,7.871007528662735e-05,0.00014715618544040995,0.000592751905432307,0.09557376152361745,0.0717002173889414,0.023873544134676045,0.09557376152778894,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.9393737428,579.5951436632844,0.0,0.09557376152361745,0.071700217388892,0.023873544134659593,0.37540486875095663,0.37540486875095663,0.12499601273055086,0.0,4.995926197989775,5.005118351779345,4.968321293728536,4.995753506302265,5.004765512983511,4.968689558520566,24785.334378146195,21067.534221424266,0.85,1.066693351022247,0.6628448787432981,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663895866405703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.320722184493,1534.3287780594897,0.37540486875095663,0.12499601273055086,6.112871282664199,3.504869562037167
3877.0,-29.993784645141442,4.990929153352175,35.004615895940894,24.117211962025635,5.013998394376175,-26.493050455272073,-40.0163613614626,1.5132642045067954,-0.002105913277887339,-4.997831343035119,40.00924729448122,42263.77457297552,25749.85112038911,25749.85112038911,68013.62569336462,77342.03412820397,77342.03412820397,25749.85112038911,103091.88524859308,103091.88524859308,103091.88524859308,127877.2400061451,127877.2400061451,0.0,0.0,91515.24652416944,56436.986968940866,38975.84395025398,24785.354757552024,63761.198707806005,21067.55154391922,1534.3306503655915,0.0,0.8868962621023634,2.817032528059059,0.0014959128700940735,0.0,-0.002105913277887339,354685.9697403403,1554931.9831489713,4.383968117733304,1554931.9831489713,4.383968117733304,0.85,0.09557376511384663,4.028046144702076,101325.0,128380.14939616514,1.2670135642355307,1.0,0.0,4.0280461447000375,1.2846748710377218,1.2849650508533657,3.1354595902139355,22719.51294414432,2316.745570010587,19311.585849543186,1969.2337189094326,0.85,0.8499999932666036,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.295805148991,4632.441516551485,5.553970713385405,4.990929153352175,-2.3194285811987547,7.31035773455093,3.504854801735814,3.5,1.0013870862102325,0.6,0.0002258662607270373,0.9669618812939318,0.0002335834173988289,198.91954526616968,0.0,0.0,0.0,0.0015060535018850767,7.87097986981126e-05,0.0001471564620289247,0.0005927530195436076,0.09557376511364832,0.07170023056960796,0.023873534544040356,0.09557376511906548,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.9446682084,579.5951419312917,0.0,0.09557376511364832,0.07170023056975675,0.023873534544089893,0.3754048645206245,0.3754048645206245,0.1249959381297633,0.0,4.995897754205998,5.005045012754579,4.9684276478055835,4.995725429757215,5.004693115809289,4.9687945550913355,24785.354757552024,21067.55154391922,0.85,1.0666930213317651,0.6628447304865577,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663895809547785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.320298770097,1534.3306503655915,0.3754048645206245,0.1249959381297633,6.112871282664199,3.504854801735814
3878.0,-29.993816136809787,4.990930435088336,35.00461646476096,24.117180425114952,5.013967398629009,-26.4930818973472,-40.016388637572504,1.5132331591664403,-0.0021646916562758634,-4.997862068225987,40.00924835998891,42263.7602813235,25749.846191660694,25749.846191660694,68013.60647298419,77342.03194204143,77342.03194204143,25749.846191660694,103091.87813370212,103091.87813370212,103091.87813370212,127877.25321092093,127877.25321092093,0.0,0.0,91515.24453879196,56436.97287807403,38975.85740079769,24785.375077218807,63761.2324780165,21067.568815635987,1534.3325177132422,0.0,0.8868961019839368,2.8170297129131496,0.0014959128700940735,0.0,-0.0021646916562758634,354685.5449799903,1554932.0291008865,4.38397349739361,1554932.0291008865,4.38397349739361,0.85,0.09557376866817623,4.028046144702076,101325.0,128380.14549883864,1.2670135257719086,1.0,0.0,4.028046144701698,1.2846750162452483,1.2849651960936914,3.135459235811207,22719.512451255854,2316.7455197499507,19311.581107978243,1969.2332354043679,0.85,0.84999980300681,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.284101443638,4632.441516551485,5.553983670595757,4.990930435088336,-2.3194566569909063,7.310387092079242,3.5048400558570947,3.5,1.0013828731020271,0.6,0.0002258662607270373,0.9669650505229587,0.000233582651828919,198.919571028658,0.0,0.0,0.0,0.0015060535018850767,7.870955571164423e-05,0.00014715670501539308,0.0005927539983043148,0.09557376866828071,0.07170024367833792,0.02387352498994278,0.09557376867195806,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.9499326873,579.5951402091113,0.0,0.09557376866828071,0.07170024367825954,0.023873524989916683,0.37540486009935914,0.37540486009935914,0.12499586378214307,0.0,4.995869362231019,5.004971873362933,4.968533610129498,4.995697376569694,5.004620906406274,4.968899081633481,24785.375077218807,21067.568815635987,0.85,1.066692154930252,0.6628441552771919,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266389575073771,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.31987625243,1534.3325177132422,0.37540486009935914,0.12499586378214307,6.112871282664199,3.5048400558570947
3879.0,-29.99384763536098,4.990931757589578,35.00461703101115,24.11714888820427,5.013936427938965,-26.493113343121298,-40.016419685538835,1.5132021356993188,-0.0022232764233649505,-4.997892733971769,40.00924942277604,42263.761649400134,25749.84129985084,25749.84129985084,68013.60294925097,77342.0297327873,77342.0297327873,25749.84129985084,103091.87103263814,103091.87103263814,103091.87103263814,127877.26639471305,127877.26639471305,0.0,0.0,91515.24254321317,56436.97445982599,38975.853425985755,24785.395362074916,63761.24878806067,21067.586057763678,1534.3343817497173,0.0,0.8868959421778471,2.8170269021716323,0.0014959128700940735,0.0,-0.0022232764233649505,354685.1210424829,1554932.0749339927,4.383978866561331,1554932.0749339927,4.383978866561331,0.85,0.09557377219726601,4.028046144702076,101325.0,128380.15050968702,1.2670135752251372,1.0,0.0,4.028046144703744,1.2846751613505,1.2849653412317192,3.135458881658176,22719.51195583482,2316.745469231065,19311.580837631693,1969.233207836692,0.85,0.8499998096425702,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.2724091938735,4632.441516551485,5.553996622111353,4.990931757589578,-2.3194846725894296,7.310416430179008,3.5048253244364234,3.5,1.0013786641246925,0.6,0.0002258662607270373,0.9669682204558677,0.00023358188609399683,198.91959679678365,0.0,0.0,0.0,0.0015060535018850767,7.870927912481736e-05,0.00014715698160221996,0.0005927551124088165,0.09557377219726157,0.07170025672301163,0.023873515474249946,0.09557377220144402,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.9551837262,579.595138491326,0.0,0.09557377219726157,0.07170025672301496,0.02387351547425106,0.3754048554885656,0.3754048554885656,0.12499578968419307,0.0,4.9958410422397606,5.004898940413909,4.968639241003359,4.995669457548388,5.004548912169696,4.969003499431551,24785.395362074916,21067.586057763678,0.85,1.0666918268072967,0.6628440071787622,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26638956899807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.319452547836,1534.3343817497173,0.3754048554885656,0.12499578968419307,6.112871282664199,3.5048253244364234
3880.0,-29.9938791646968,4.990933120776985,35.00461759457373,24.117117456067376,5.01390554773153,-26.493144807544216,-40.016446996573336,1.5131711905789869,-0.002281877027257906,-4.99792332975906,40.009250476993934,42263.74721880653,25749.83641751124,25749.83641751124,68013.58363631777,77342.02746178271,77342.02746178271,25749.83641751124,103091.86387929395,103091.86387929395,103091.86387929395,127877.27945098569,127877.27945098569,0.0,0.0,91515.24053501758,56436.96029204152,38975.86693664007,24785.41557169174,63761.28250833182,21067.60323593798,1534.3362399061023,0.0,0.8868957827588488,2.817024099819298,0.0014959128700940735,0.0,-0.002281877027257906,354684.6980737811,1554932.1203973864,4.383984222724859,1554932.1203973864,4.383984222724859,0.85,0.09557377568607953,4.028046144702076,101325.0,128380.15117780014,1.267013581818901,1.0,0.0,4.028046144701401,1.2846753060893352,1.2849654860032478,3.1354585283995244,22719.511457281547,2316.7454183927794,19311.58048853781,1969.2331722390225,0.85,0.8499998129294499,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.260728380425,4632.441516551485,5.554009562034786,4.990933120776985,-2.31951262033079,7.310445741107775,3.5048106074494454,3.5,1.0013744592712701,0.6,0.0002258662607270373,0.9669713934980793,0.00023358111961301362,198.91962259010012,0.0,0.0,0.0,0.0015060535018850767,7.870903582871168e-05,0.00014715722489832563,0.0005927560924167569,0.09557377568600323,0.07170026969267898,0.023873505993324252,0.09557377569075547,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.9603924248,579.5951367873922,0.0,0.09557377568600323,0.07170026969273621,0.02387350599334331,0.37540485068991414,0.37540485068991414,0.12499571583651285,0.0,4.995812758698435,5.00482617959193,4.968744501233289,4.995641452731775,5.004476972689531,4.969107409694232,24785.41557169174,21067.60323593798,0.85,1.066690959791003,0.6628434303102959,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663895627291342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.319027655634,1534.3362399061023,0.37540485068991414,0.12499571583651285,6.112871282664199,3.5048106074494454
3881.0,-29.99391059770847,4.990934524423411,35.00461815556459,24.117086093779676,5.013874731537715,-26.49317617886921,-40.01647800961507,1.5131403126984613,-0.0023402319433785124,-4.997953862612692,40.00925152921228,42263.7488070034,25749.831562428895,25749.831562428895,68013.5803694323,77342.025187945,77342.025187945,25749.831562428895,103091.85675037389,103091.85675037389,103091.85675037389,127877.29249942845,127877.29249942845,0.0,0.0,91515.23851092714,56436.96212998543,38975.862645490786,24785.435749054563,63761.298394545345,21067.620386696377,1534.338094819523,0.0,0.8868956236666348,2.817021301582096,0.0014959128700940735,0.0,-0.0023402319433785124,354684.275974687,1554932.1657748779,4.38398956791039,1554932.1657748779,4.38398956791039,0.85,0.09557377914837281,4.028046144702076,101325.0,128380.15596594416,1.2670136290742082,1.0,0.0,4.028046144703037,1.284675450513704,1.2849656304602388,3.135458175908459,22719.51095478223,2316.745367152109,19311.580071860364,1969.2331297497478,0.85,0.8499998133892698,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.2490590383795,4632.441516551485,5.554022494160344,4.990934524423411,-2.3195405053991625,7.310475029822573,3.5047959049402957,3.5,1.0013702585543702,0.6,0.0002258662607270373,0.9669745568576253,0.00023358035547598512,198.91964830462297,0.0,0.0,0.0,0.0015060535018850767,7.870875955469276e-05,0.00014715750117234454,0.0005927572052612536,0.09557377914835846,0.07170028259800706,0.023873496550351404,0.09557377915265534,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.9655912445,579.5951350866903,0.0,0.09557377914835846,0.07170028259801782,0.023873496550354985,0.3754048457027967,0.3754048457027967,0.12499564223698328,0.0,4.995784543475736,5.004753624915111,4.968849416231251,4.995613630669311,5.004405362386478,4.969211063340424,24785.435749054563,21067.620386696377,0.85,1.0666906427873295,0.6628432900704384,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663895562673377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.31860109676,1534.338094819523,0.3754048457027967,0.12499564223698328,6.112871282664199,3.5047959049402957
3882.0,-29.99394203850831,4.990935968400954,35.004618714010846,24.117054731491976,5.013843964859027,-26.493207552255733,-40.0165090575814,1.5131094786064934,-0.0023984290729117674,-4.9979843280417455,40.009252577076765,42263.75036491352,25749.826722694692,25749.826722694692,68013.57708760821,77342.02289592887,77342.02289592887,25749.826722694692,103091.84961862356,103091.84961862356,103091.84961862356,127877.30549645047,127877.30549645047,0.0,0.0,91515.23649184288,56436.96396082788,38975.85836779444,24785.455877826913,63761.31424562135,21067.637496152875,1534.3399454454452,0.0,0.886895464933189,2.8170185091521756,0.0014959128700940735,0.0,-0.0023984290729117674,354683.8548088022,1554932.2109641738,4.383994901043308,1554932.2109641738,4.383994901043308,0.85,0.09557378257835344,4.028046144702076,101325.0,128380.15646702898,1.267013634019531,1.0,0.0,4.028046144702343,1.2846755947332935,1.2849657747124044,3.1354578239172692,22719.51045352574,2316.7453160381724,19311.584104373964,1969.2335409516975,0.85,0.850000009633882,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.23740116723,4632.441516551485,5.554035415919783,4.990935968400954,-2.319568324542239,7.310504292943193,3.5047812169082624,3.5,1.0013660619737892,0.6,0.0002258662607270373,0.966977721012139,0.00023357959115192676,198.9196740255238,0.0,0.0,0.0,0.0015060535018850767,7.870848297045281e-05,0.0001471577777565845,0.0005927583193553351,0.09557378257828272,0.0717002954345993,0.023873487143683418,0.09557378258293765,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.9707685518,579.5951333930254,0.0,0.09557378257828272,0.07170029543465237,0.023873487143701078,0.3754048405289054,0.3754048405289054,0.12499556888520366,0.0,4.995756399319816,5.004681286240043,4.9689539673931336,4.995585898968841,5.004334015819893,4.969314287038799,24785.455877826913,21067.637496152875,0.85,1.0666903261373548,0.6628431497209277,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266389549613756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.318175416603,1534.3399454454452,0.3754048405289054,0.12499556888520366,6.112871282664199,3.5047812169082624
3883.0,-29.993973511001535,4.99093745253571,35.00461926987255,24.11702343905347,5.013813255663931,-26.49323894842165,-40.01654010554773,1.5130786930839888,-0.0024565625793684376,-4.998014728294659,40.009253618688795,42263.75180833546,25749.821903829332,25749.821903829332,68013.5737121648,77342.02055634948,77342.02055634948,25749.821903829332,103091.84246017881,103091.84246017881,103091.84246017881,127877.31840742978,127877.31840742978,0.0,0.0,91515.23446128593,56436.965713271566,38975.854164460405,24785.47594725096,63761.330111711366,21067.654555163317,1534.3417912149332,0.0,0.8868953065536078,2.8170157234978954,0.0014959128700940735,0.0,-0.0024565625793684376,354683.43454429175,1554932.2558841754,4.384000222288364,1554932.2558841754,4.384000222288364,0.85,0.09557378597417049,4.028046144702076,101325.0,128380.16108814476,1.2670136796263978,1.0,0.0,4.0280461447028175,1.284675738725743,1.2849659187373785,3.13545747248053,22719.509949421055,2316.7452646338,19311.583594866333,1969.2334889963784,0.85,0.8500000060678438,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.2257547899335,4632.441516551485,5.554048328476199,4.99093745253571,-2.3195960794404242,7.310533531976134,3.504766543382194,3.5,1.0013618695377697,0.6,0.0002258662607270373,0.9669808883673976,0.00023357882605971528,198.9196997723588,0.0,0.0,0.0,0.0015060535018850767,7.870820638711106e-05,0.00014715805433992627,0.0005927594334457986,0.0955737859741459,0.07170030820157305,0.02387347777257285,0.09557378597849045,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.9759149672,579.5951317094657,0.0,0.0955737859741459,0.0717003082015915,0.023873477772578987,0.37540483517032935,0.37540483517032935,0.1249954957794946,0.0,4.9957283125381196,5.004609142663526,4.969058162681449,4.995558165715295,5.004262776576695,4.96941718255448,24785.47594725096,21067.654555163317,0.85,1.0666900077680845,0.662843007419832,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266389542768997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.317748532656,1534.3417912149332,0.37540483517032935,0.1249954957794946,6.112871282664199,3.504766543382194
3884.0,-29.994004966437053,4.9909389766568735,35.004619823143564,24.116992216464155,5.013782613762107,-26.493270322506874,-40.01657492537049,1.513047969831967,-0.0025145920756699525,-4.998045063363143,40.00925465495275,42263.76899274987,25749.817105460406,25749.817105460406,68013.58609821027,77342.01818063101,77342.01818063101,25749.817105460406,103091.83528609142,103091.83528609142,103091.83528609142,127877.33124912046,127877.33124912046,0.0,0.0,91515.23241492493,56436.98322704403,38975.83243097878,24785.495963029036,63761.32839400781,21067.67156857468,1534.343632459499,0.0,0.8868951485241194,2.8170129440765175,0.0014959128700940735,0.0,-0.0025145920756699525,354683.01517972373,1554932.3005735772,4.384005531772271,1554932.3005735772,4.384005531772271,0.8499999999999999,0.09557378933728411,4.028046144702076,101325.0,128380.17033037625,1.2670137708401308,1.0,0.0,4.028046144700987,1.284675882426968,1.2849660624710624,3.1354571217546496,22719.509441392864,2316.7452128293417,19311.58302276979,1969.2334306587666,0.85,0.8499999998937414,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.214119918256,4632.441516551485,5.5540612317350035,4.9909389766568735,-2.3196237701273454,7.310562746784219,3.5047518843768466,3.5,1.0013576812505276,0.6,0.0002258662607270373,0.9669840540171785,0.00023357806138447947,198.91972550524594,0.0,0.0,0.0,0.0015060535018850767,7.870789620416295e-05,0.00014715836452287436,0.0005927606828770269,0.09557378933731908,0.071700320900141,0.023873468437178077,0.09557378934114522,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.9810349583,579.5951300345512,0.0,0.09557378933731908,0.07170032090011477,0.02387346843716934,0.3754048296276157,0.3754048296276157,0.12499542291875312,0.0,4.995700279371647,5.004537187850474,4.969162006065574,4.995530471287452,5.004191701008551,4.969519742295745,24785.495963029036,21067.67156857468,0.85,1.0666902307606578,0.6628432947880953,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663895357338841,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.317319965758,1534.343632459499,0.3754048296276157,0.12499542291875312,6.112871282664199,3.5047518843768466
