time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3885.0,-29.994036429166737,4.990940540519105,35.00462037384077,24.116961063724034,5.013752040188795,-26.493301696322256,-40.016602201480396,1.5130173073442776,-0.0025725051995095782,-4.998075336926126,40.00925568652707,42263.75477676493,25749.812336532166,25749.812336532166,68013.56711329709,77342.01576616187,77342.01576616187,25749.812336532166,103091.82810269404,103091.82810269404,103091.82810269404,127877.34403353387,127877.34403353387,0.0,0.0,91515.23036043826,56436.969371041094,38975.84554377463,24785.51593083983,63761.36147461446,21067.688541213854,1534.3454695864843,0.0,0.8868949908249202,2.8170101703216193,0.0014959128700940735,0.0,-0.0025725051995095782,354682.5966672645,1554932.3450586963,4.384010830160388,1554932.3450586963,4.384010830160388,0.85,0.09557379267063429,4.028046144702076,101325.0,128380.17055308064,1.2670137730380522,1.0,0.0,4.028046144702876,1.2846760258440133,1.2849662059205025,3.135456771722434,22719.508931347398,2316.7451608191786,19311.586882801792,1969.233824272488,0.85,0.8500001888754073,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.202496564483,4632.441516551485,5.5540741276105345,4.990940540519105,-2.3196513993548997,7.310591939874005,3.504737239907624,3.5,1.001353497116464,0.6,0.0002258662607270373,0.9669872204122136,0.00023357729653423296,198.91975124410698,0.0,0.0,0.0,0.0015060535018850767,7.87076532231236e-05,0.0001471586075039137,0.0005927616616158655,0.09557379267053373,0.07170033353248698,0.02387345913804675,0.09557379267492543,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.9861317782,579.5951283672134,0.0,0.09557379267053373,0.07170033353256242,0.023873459138071877,0.37540482390094787,0.37540482390094787,0.12499535030210035,0.0,4.995672301561569,5.0044654133095605,4.9692655300120805,4.99550283172664,5.004120764292111,4.96962210501664,24785.51593083983,21067.688541213854,0.85,1.0666893795919896,0.662842727936284,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663895285092277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.316890691498,1534.3454695864843,0.37540482390094787,0.12499535030210035,6.112871282664199,3.504737239907624
3886.0,-29.994067899117105,4.990942143909321,35.00462092199252,24.116929910983913,5.013721506565181,-26.493333072638173,-40.01663321452213,1.5129866800862721,-0.0026302799334416704,-4.99810554771151,40.00925671377936,42263.756218406,25749.807593174108,25749.807593174108,68013.56381158011,77342.01332174864,77342.01332174864,25749.807593174108,103091.82091492275,103091.82091492275,103091.82091492275,127877.3567671274,127877.3567671274,0.0,0.0,91515.22829511683,56436.97119177443,38975.841225936005,24785.53585220466,63761.377078140664,21067.70547437396,1534.3473026524828,0.0,0.8868948334599616,2.817007402077713,0.0014959128700940735,0.0,-0.0026302799334416704,354682.1790227539,1554932.3893619096,4.38401611731994,1554932.3893619096,4.38401611731994,0.85,0.09557379597409627,4.028046144702076,101325.0,128380.17489581596,1.2670138158975175,1.0,0.0,4.02804614470206,1.2846761690963115,1.2849663492051584,3.1354564220923873,22719.5084186121,2316.745108534729,19311.581721016977,1969.2332979169214,0.85,0.8499999808621165,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.190884722826,4632.441516551485,5.554087015274731,4.990942143909321,-2.3196789662520243,7.310621110161346,3.5047226099671587,3.5,1.001349317133474,0.6,0.0002258662607270373,0.9669903875451276,0.00023357653151076082,198.91977698888172,0.0,0.0,0.0,0.0015060535018850767,7.870737695359142e-05,0.0001471588837734459,0.0005927627744422896,0.0955737959741525,0.07170034609872356,0.023873449875428946,0.09557379597850826,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.9912072469,579.5951267068662,0.0,0.0955737959741525,0.07170034609868137,0.0238734498754149,0.3754048179900834,0.3754048179900834,0.12499527793056826,0.0,4.995644382622515,5.0043938201125115,4.969368745370446,4.99547526777809,5.004050015888765,4.969724205228431,24785.53585220466,21067.70547437396,0.85,1.0666890667720104,0.6628425883369966,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26638952109619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.3164602226,1534.3473026524828,0.3754048179900834,0.12499527793056826,6.112871282664199,3.5047226099671587
3887.0,-29.99409927393569,4.990943786889373,35.00462146757549,24.116898863017582,5.013691058118442,-26.49336435482151,-40.01666426248846,1.5129561390042119,-0.0026879221431386213,-4.9981356828535715,40.00925773526176,42263.75798802807,25749.802842393783,25749.802842393783,68013.56083042185,77342.01086838222,77342.01086838222,25749.802842393783,103091.813710776,103091.813710776,103091.813710776,127877.36942335092,127877.36942335092,0.0,0.0,91515.22621679776,56436.973336443254,38975.836533727226,24785.555712574915,63761.392246302144,21067.72235568868,1534.349130531219,0.0,0.8868946765008472,2.817004640932108,0.0014959128700940735,0.0,-0.0026879221431386213,354681.7624250083,1554932.433413905,4.384021390845182,1554932.433413905,4.384021390845182,0.8500000000000001,0.09557379923878212,4.028046144702076,101325.0,128380.17495149202,1.2670138164469975,1.0,0.0,4.028046144701654,1.2846763119455729,1.2849664920866861,3.1354560734460946,22719.50790265002,2316.7450559212393,19311.58545902267,1969.2336790874224,0.85,0.8500001646941548,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.179284394892,4632.441516551485,5.5540998876092,4.990943786889373,-2.319706461385227,7.3106502482746,3.504707994557406,3.5,1.001345141302116,0.6,0.0002258662607270373,0.9669935451151235,0.00023357576880220774,198.91980265583817,0.0,0.0,0.0,0.0015060535018850767,7.870710037384281e-05,0.0001471591603531945,0.0005927638885182796,0.09557379923873002,0.07170035859158219,0.023873440647147835,0.09557379924330973,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.9962542045,579.5951250558437,0.0,0.09557379923873002,0.07170035859162127,0.023873440647160845,0.3754048118950134,0.3754048118950134,0.12499520580542768,0.0,4.9956165172944225,5.004322433911511,4.969471554051609,4.9954477607104195,5.003979601403898,4.9698255307095,24785.555712574915,21067.72235568868,0.85,1.0666887662630407,0.6628424584075666,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663895134957812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.316028560286,1534.349130531219,0.3754048118950134,0.12499520580542768,6.112871282664199,3.504707994557406
3888.0,-29.994130783501816,4.990945469015146,35.00462201063556,24.11686781505125,5.013660629891705,-26.49339575625923,-40.01669531045479,1.5129256026491709,-0.0027454530224417795,-4.998165766154712,40.00925875294288,42263.759284521555,25749.798144907218,25749.798144907218,68013.55742942877,77342.00835878347,77342.00835878347,25749.798144907218,103091.80650369069,103091.80650369069,103091.80650369069,127877.382038001,127877.382038001,0.0,0.0,91515.22414497152,56436.975070709705,38975.832304735355,24785.575534310312,63761.40783904567,21067.739204163765,1534.3509550507092,0.0,0.8868945198185311,2.817001884366506,0.0014959128700940735,0.0,-0.0027454530224417795,354681.34654288285,1554932.4773007557,4.384026655071797,1554932.4773007557,4.384026655071797,0.85,0.09557380247996887,4.028046144702076,101325.0,128380.17912719902,1.2670138576580214,1.0,0.0,4.0280461447048035,1.284676454772756,1.2849666349461308,3.1354557248537644,22719.507388299844,2316.745003472118,19311.580205870134,1969.2331434149414,0.85,0.8499999527197173,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.167695647839,4632.441516551485,5.554112757629456,4.990945469015146,-2.31973390225953,7.310679371274675,3.5046933937629037,3.5,1.0013409696465438,0.6,0.0002258662607270373,0.9669967162573436,0.00023357500282030768,198.9198284330349,0.0,0.0,0.0,0.0015060535018850767,7.870682379499269e-05,0.00014715943693204464,0.0005927650025906507,0.09557380247995242,0.07170037102364686,0.023873431456305567,0.0955738024838518,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.001282381,579.5951234109641,0.0,0.09557380247995242,0.0717003710236592,0.023873431456309675,0.37540480561740797,0.37540480561740797,0.12499513392153878,0.0,4.995588715739018,5.004251226197198,4.969574082338056,4.995420313132286,5.003909206434173,4.969927036019101,24785.575534310312,21067.739204163765,0.85,1.0666884520667563,0.6628423166440881,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663895057077084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.315597754787,1534.3509550507092,0.37540480561740797,0.12499513392153878,6.112871282664199,3.5046933937629037
3889.0,-29.9941622992188,4.990947190181302,35.00462255103202,24.11683687185871,5.0136302956325105,-26.49342715382556,-40.0167225516401,1.5128951502393122,-0.002803039290427023,-4.998195782105472,40.00925976147972,42263.74486841074,25749.793460061195,25749.793460061195,68013.53832847193,77342.00577576313,77342.00577576313,25749.793460061195,103091.79923582432,103091.79923582432,103091.79923582432,127877.39451436746,127877.39451436746,0.0,0.0,91515.22204030058,56436.96113294828,38975.84545261366,24785.59527854314,63761.44073115681,21067.75598676167,1534.3527736171714,0.0,0.8868943635122433,2.8169991364100633,0.0014959128700940735,0.0,-0.002803039290427023,354680.9315940722,1554932.5207943756,4.384031906665837,1554932.5207943756,4.384031906665837,0.85,0.09557380568142065,4.028046144702076,101325.0,128380.17901584685,1.267013856559061,1.0,0.0,4.028046144701497,1.284676597207335,1.2849667774128828,3.135455377219724,22719.50686579566,2316.7449501915194,19311.583854750214,1969.233515497159,0.85,0.8500001328736543,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.156118427757,4632.441516551485,5.554125616631227,4.990947190181302,-2.319761277579556,7.310708467760858,3.5046788075156603,3.5,1.0013368021473315,0.6,0.0002258662607270373,0.9669998880298142,0.00023357423669119752,198.9198542152702,0.0,0.0,0.0,0.0015060535018850767,7.870658112812535e-05,0.00014715967959891198,0.0005927659800639901,0.09557380568136066,0.07170038338208788,0.02387342229927278,0.09557380568596338,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.006265379,579.595121780863,0.0,0.09557380568136066,0.07170038338213289,0.023873422299287766,0.3754047991570115,0.3754047991570115,0.12499506228217974,0.0,4.995560934857281,5.00418015202456,4.96967629267408,4.995392742815056,5.0038387942122995,4.970028102124161,24785.59527854314,21067.75598676167,0.85,1.0666876022335134,0.6628417486143582,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663894977340762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.31516320401,1534.3527736171714,0.3754047991570115,0.12499506228217974,6.112871282664199,3.5046788075156603
3890.0,-29.9941937191179,4.9909489501867235,35.00462308890479,24.116805928666167,5.013600006937178,-26.493458460602387,-40.01675359960643,1.5128647484216757,-0.002860348201124907,-4.998225735288033,40.00926076876472,42263.746470433434,25749.788799349404,25749.788799349404,68013.53526978283,77342.00320176786,77342.00320176786,25749.788799349404,103091.79200111727,103091.79200111727,103091.79200111727,127877.4069960532,127877.4069960532,0.0,0.0,91515.21992429663,56436.96319296233,38975.84081259367,24785.61499493594,63761.45580752961,21067.772745695547,1534.3545892013885,0.0,0.8868942075281553,2.816996392110141,0.0014959128700940735,0.0,-0.002860348201124907,354680.51750982646,1554932.564234844,4.384037147435831,1554932.564234844,4.384037147435831,0.85,0.09557380885754428,4.028046144702076,101325.0,128380.18302452557,1.267013896121644,1.0,0.0,4.028046144701679,1.2846767394053118,1.284966919642979,3.135455030163225,22719.506340477965,2316.744896624022,19311.58295957595,1969.233424214788,0.85,0.8500001131261234,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.1445527612705,4632.441516551485,5.554138467061586,4.9909489501867235,-2.3197885907391425,7.3107375409258655,3.504664235849143,3.5,1.0013326388140409,0.6,0.0002258662607270373,0.967003050170251,0.00023357347289366996,198.91987991912583,0.0,0.0,0.0,0.0015060535018850767,7.870630455096251e-05,0.0001471599561760748,0.0005927670941295645,0.09557380885767361,0.07170039567779078,0.023873413179882827,0.09557380886086289,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.0112421915,579.5951201527887,0.0,0.09557380885767361,0.07170039567769376,0.023873413179850523,0.37540479251101205,0.37540479251101205,0.12499499088750779,0.0,4.995533215010994,5.004109263497526,4.969778190155182,4.995365387086906,5.003768768162331,4.970128867870358,24785.61499493594,21067.772745695547,0.85,1.066687302044805,0.662841617010923,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663894895753849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.314727479697,1534.3545892013885,0.37540479251101205,0.12499499088750779,6.112871282664199,3.504664235849143
3891.0,-29.994225146835152,4.990950748986976,35.00462362422818,24.11677505532282,5.013569782597681,-26.493489767987963,-40.01678464757276,1.5128344037504529,-0.002917552507256005,-4.998255618442049,40.009261770253886,42263.74804116594,25749.784143969653,25749.784143969653,68013.5321851356,77342.00060293458,77342.00060293458,25749.784143969653,103091.78474690423,103091.78474690423,103091.78474690423,127877.41939993965,127877.41939993965,0.0,0.0,91515.2178126434,56436.96525087455,38975.836179743164,24785.63465303542,63761.470832778585,21067.789455080107,1534.356399877339,0.0,0.8868940519223956,2.81699365464384,0.0014959128700940735,0.0,-0.002917552507256005,354680.1043975677,1554932.6074242678,4.3840423754959605,1554932.6074242678,4.3840423754959605,0.85,0.09557381199767277,4.028046144702076,101325.0,128380.18269046901,1.267013892824762,1.0,0.0,4.028046144704745,1.2846768813360299,1.284967061605756,3.1354546837590904,22719.50581624037,2316.7448431666644,19311.577513759607,1969.2328688960663,0.85,0.8499998930414804,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.132998651922,4632.441516551485,5.5541513048605555,4.990950748986976,-2.3198158364346653,7.310766585421641,3.504649678767747,3.5,1.0013284796479278,0.6,0.0002258662607270373,0.9670062131086706,0.00023357270890839128,198.91990562938398,0.0,0.0,0.0,0.0015060535018850767,7.87060279746973e-05,0.00014716023275234002,0.0005927682081915234,0.09557381199757409,0.07170040790228104,0.023873404095293052,0.09557381200242096,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.0161903669,579.5951185340795,0.0,0.09557381199757409,0.07170040790235507,0.0238734040953177,0.37540478568040986,0.37540478568040986,0.12499491973774586,0.0,4.995505548362246,5.0040385683007,4.969879720331676,4.995338065934789,5.003698978908574,4.9702290612382285,24785.63465303542,21067.789455080107,0.85,1.0666870023043933,0.6628414854482769,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663894812325875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.314292624415,1534.356399877339,0.37540478568040986,0.12499491973774586,6.112871282664199,3.504649678767747
3892.0,-29.99425660592143,4.990952586303601,35.00462415700432,24.116744251828663,5.013539617341353,-26.49352109769285,-40.01681188875807,1.512804109112803,-0.0029746657260716347,-4.998285442621524,40.009262766706755,42263.73381310323,25749.77952200494,25749.77952200494,68013.51333510817,77341.99795594536,77341.99795594536,25749.77952200494,103091.77747795031,103091.77747795031,103091.77747795031,127877.43173969924,127877.43173969924,0.0,0.0,91515.2156894725,56436.95154663049,38975.84904760224,24785.65426174893,63761.503309351174,21067.80612248659,1534.3582064110033,0.0,0.8868938966340231,2.816990922857922,0.0014959128700940735,0.0,-0.0029746657260716347,354679.69209972065,1554932.6503980658,4.38404759289372,1554932.6503980658,4.38404759289372,0.85,0.09557381510826721,4.028046144702076,101325.0,128380.18653211942,1.2670139307389037,1.0,0.0,4.028046144701089,1.2846770230327578,1.28496720333449,3.135454337926121,22719.505289143402,2316.744789417732,19311.581004060914,1969.2332248077494,0.85,0.850000066387406,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.121456140511,4632.441516551485,5.5541641360365,4.990952586303601,-2.319843022810024,7.310795609113626,3.5046351363228014,3.5,1.0013243246636576,0.6,0.0002258662607270373,0.9670093792152991,0.00023357194416285957,198.91993136531107,0.0,0.0,0.0,0.0015060535018850767,7.87057853100988e-05,0.00014716047541693853,0.0005927691856557239,0.09557381510827404,0.07170042006151305,0.023873395046760986,0.0955738151126578,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.02111366,579.5951169235123,0.0,0.09557381510827404,0.07170042006150792,0.023873395046759283,0.37540477866659516,0.37540477866659516,0.12499484882956047,0.0,4.995477934752159,5.003968048777608,4.969980935584601,4.995310776895451,5.00362927441239,4.970329128926153,24785.65426174893,21067.80612248659,0.85,1.06668616335985,0.6628409246885635,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663894727058942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.31385656517,1534.3582064110033,0.37540477866659516,0.12499484882956047,6.112871282664199,3.5046351363228014
3893.0,-29.994287960992757,4.990954462123739,35.00462468727212,24.116713483259105,5.013509512382526,-26.493552327748038,-40.016842901799805,1.512773879137806,-0.003031584779705554,-4.998315195518971,40.00926375919803,42263.735630977535,25749.774901583492,25749.774901583492,68013.51053256102,77341.99531075559,77341.99531075559,25749.774901583492,103091.77021233909,103091.77021233909,103091.77021233909,127877.44403478512,127877.44403478512,0.0,0.0,91515.21355042826,56436.9538706501,38975.84408864241,24785.673822446035,63761.51791108844,21067.82274907913,1534.3600086046038,0.0,0.8868937417226028,2.816988196846738,0.0014959128700940735,0.0,-0.003031584779705554,354679.2807878134,1554932.69319844,4.384052797627829,1554932.69319844,4.384052797627829,0.85,0.09557381818463864,4.028046144702076,101325.0,128380.18603103458,1.2670139257935809,1.0,0.0,4.0280461447010865,1.284677164427071,1.284967344760741,3.1354539928313185,22719.504758105733,2316.74473526696,19311.579936165424,1969.233115912715,0.85,0.8500000392515401,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.109925211742,4632.441516551485,5.554176953732916,4.990954462123739,-2.319870140868842,7.3108246029925805,3.5046206084949616,3.5,1.0013201738557034,0.6,0.0002258662607270373,0.9670125348647802,0.00023357118194814377,198.91995701615255,0.0,0.0,0.0,0.0015060535018850767,7.870550904662785e-05,0.00014716075168040945,0.0005927702984577329,0.09557381818456423,0.07170043215154874,0.023873386033015496,0.09557381818887552,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.0260173774,579.595115319346,0.0,0.09557381818456423,0.07170043215160456,0.023873386033034082,0.37540477146973783,0.37540477146973783,0.12499477816321772,0.0,4.995450383512946,5.003897739911906,4.970081768214584,4.99528361073925,5.003559943693915,4.970428566370799,24785.673822446035,21067.82274907913,0.85,1.066685875129286,0.662840801404881,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663894639966253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.313418829915,1534.3600086046038,0.37540477146973783,0.12499477816321772,6.112871282664199,3.5046206084949616
3894.0,-29.994319357747983,4.990956376228988,35.00462521502858,24.11668278453874,5.013479480879953,-26.4935835879819,-40.01687391484154,1.5127437111139135,-0.003088404823017754,-4.998344886781661,40.009264746585664,42263.73729840893,25749.77030737008,25749.77030737008,68013.50760577901,77341.99262445114,77341.99262445114,25749.77030737008,103091.76293182123,103091.76293182123,103091.76293182123,127877.45626427431,127877.45626427431,0.0,0.0,91515.2114168494,56436.956090807405,38975.83925115777,24785.69333245308,63761.53258361085,21067.839332585118,1534.3618065201133,0.0,0.8868935871428103,2.8169854767326705,0.0014959128700940735,0.0,-0.003088404823017754,354678.87032830436,1554932.7357800745,4.384057991221098,1554932.7357800745,4.384057991221098,0.85,0.09557382122982162,4.028046144702076,101325.0,128380.18964998068,1.267013961509802,1.0,0.0,4.028046144703319,1.284677305531652,1.2849674858971947,3.1354536484437276,22719.504228424892,2316.744681254546,19311.578806002122,1969.2330006681307,0.85,0.8500000093241895,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.098405913544,4632.441516551485,5.554189763212345,4.990956376228988,-2.3198971977057643,7.310853573934752,3.5046060953445424,3.5,1.0013160272412978,0.6,0.0002258662607270373,0.9670156947205588,0.00023357041872242468,198.91998270110133,0.0,0.0,0.0,0.0015060535018850767,7.87052327840532e-05,0.00014716102794298412,0.0005927714112561317,0.09557382122977973,0.07170044417559146,0.02387337705418827,0.09557382123420377,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.0308958809,579.5951137234299,0.0,0.09557382122977973,0.0717004441756229,0.02387337705419873,0.3754047640922133,0.3754047640922133,0.12499470773461346,0.0,4.995422893308557,5.003827628251429,4.9701822532654205,4.99525648195862,5.003490738057167,4.970527778104781,24785.69333245308,21067.839332585118,0.85,1.066685583766239,0.6628406750259376,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663894551048416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.31298212979,1534.3618065201133,0.3754047640922133,0.12499470773461346,6.112871282664199,3.5046060953445424
3895.0,-29.994350762665267,4.990958328328897,35.00462574030833,24.11665212074297,5.013449494951289,-26.493614851001556,-40.01690496280787,1.5127135832875604,-0.003145094960188999,-4.998374520057516,40.009265729958834,42263.738934479945,25749.765748010912,25749.765748010912,68013.50468249086,77341.98989997324,77341.98989997324,25749.765748010912,103091.75564798416,103091.75564798416,103091.75564798416,127877.46844774928,127877.46844774928,0.0,0.0,91515.20926686424,56436.958301370825,38975.8344061038,24785.712799765126,63761.54720586893,21067.855879800358,1534.363600700206,0.0,0.8868934328722404,2.8169827616836853,0.0014959128700940735,0.0,-0.003145094960188999,354678.46067074186,1554932.7781888014,4.384063174426286,1554932.7781888014,4.384063174426286,0.85,0.0955738242475858,4.028046144702076,101325.0,128380.19789004246,1.2670140428328889,1.0,0.0,4.028046144700532,1.2846774464482484,1.284967626845621,3.135453304515018,22719.503694671035,2316.7446268268,19311.577635435737,1969.2328813035786,0.85,0.849999977770877,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.086898244617,4632.441516551485,5.554202566341167,4.990958328328897,-2.319924196068999,7.310882524397897,3.5045915968698322,3.5,1.001311884819952,0.6,0.0002258662607270373,0.9670188554089243,0.0002335696553005939,198.92000839273393,0.0,0.0,0.0,0.0015060535018850767,7.870495621127083e-05,0.00014716130451576648,0.0005927725253040614,0.09557382424757278,0.07170045613664194,0.023873368110930836,0.09557382425180322,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.0357545493,579.5951121340025,0.0,0.09557382424757278,0.07170045613665171,0.023873368110934087,0.37540475653524624,0.37540475653524624,0.12499463754233528,0.0,4.9953954677023376,5.003757701098721,4.970282443126507,4.995229425097307,5.0034216592073335,4.970626897281704,24785.712799765126,21067.855879800358,0.85,1.0666852932990083,0.6628405486777426,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663894460315783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.31254354943,1534.363600700206,0.37540475653524624,0.12499463754233528,6.112871282664199,3.5045915968698322
3896.0,-29.994382050266516,4.99096031850279,35.00462626311564,24.116621526796393,5.013419585545285,-26.493646000787532,-40.016935975849606,1.51268353606631,-0.003201612702298462,-4.9984040781072565,40.0092667085033,42263.74097674796,25749.761179132885,25749.761179132885,68013.50215588085,77341.98717912695,77341.98717912695,25749.761179132885,103091.74835825984,103091.74835825984,103091.74835825984,127877.48057021582,127877.48057021582,0.0,0.0,91515.20710398217,56436.96090160329,38975.82911375431,24785.73221195598,63761.561325710296,21067.872380162582,1534.3653900397153,0.0,0.886893279001438,2.8169800531534097,0.0014959128700940735,0.0,-0.003201612702298462,354678.0520533365,1554932.8203899974,4.384068344201254,1554932.8203899974,4.384068344201254,0.85,0.09557382722760058,4.028046144702076,101325.0,128380.19711057718,1.2670140351401646,1.0,0.0,4.028046144699965,1.2846775869878622,1.2849677674169795,3.135452961506468,22719.503157715404,2316.7445720725636,19311.57638385215,1969.2327536775708,0.85,0.8499999427713743,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.075402186119,4632.441516551485,5.554215353570546,4.99096031850279,-2.3199511233298007,7.310911441832591,3.5045771130470196,3.5,1.0013077465848628,0.6,0.0002258662607270373,0.9670220043013337,0.0002335688947328805,198.9200339883996,0.0,0.0,0.0,0.0015060535018850767,7.870467995049064e-05,0.00014716158077654668,0.000592773638095232,0.09557382722760165,0.07170046802669763,0.023873359200904016,0.09557382723191124,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.0405893599,579.5951105523816,0.0,0.09557382722760165,0.07170046802669683,0.02387335920090375,0.3754047487991775,0.3754047487991775,0.12499456758819982,0.0,4.995368106651142,5.00368799329641,4.970382232995064,4.99520246540493,5.0033529718673435,4.9707252300269715,24785.73221195598,21067.872380162582,0.85,1.0666850174582545,0.6628404339230969,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266389436778213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.312103758995,1534.3653900397153,0.3754047487991775,0.12499456758819982,6.112871282664199,3.5045771130470196
3897.0,-29.99441347310355,4.9909623463104245,35.00462678346393,24.11659100269901,5.013389725914506,-26.493677267304246,-40.01696321703491,1.5126535201151843,-0.003258059106372002,-4.998433585356888,40.00926768249365,42263.72685704223,25749.75666308383,25749.75666308383,68013.48352012606,77341.98439222088,77341.98439222088,25749.75666308383,103091.74105530471,103091.74105530471,103091.74105530471,127877.4926365345,127877.4926365345,0.0,0.0,91515.20494996099,56436.94741478223,38975.84170575417,24785.7515812298,63761.59328698397,21067.88884404533,1534.3671757935963,0.0,0.8868931254058174,2.8169773496256427,0.0014959128700940735,0.0,-0.003258059106372002,354677.6441393543,1554932.8623920486,4.384073504731832,1554932.8623920486,4.384073504731832,0.85,0.09557383018321937,4.028046144702076,101325.0,128380.20045114275,1.2670140681089834,1.0,0.0,4.028046144700723,1.2846777273812475,1.2849679078420766,3.135452618854886,22719.50262295957,2316.744517542644,19311.575100838614,1969.2326228466006,0.85,0.8499999063061786,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.063917807363,4632.441516551485,5.554228138265668,4.9909623463104245,-2.3199779974475794,7.310940343758004,3.5045626439633586,3.5,1.0013036125609596,0.6,0.0002258662607270373,0.9670251668154599,0.00023356813088003118,198.92005969470517,0.0,0.0,0.0,0.0015060535018850767,7.870443728973398e-05,0.00014716182343730335,0.0005927746155439574,0.0955738301830748,0.07170047985651833,0.023873350326556485,0.09557383018783218,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.0454016676,579.5951089781178,0.0,0.0955738301830748,0.07170047985662678,0.02387335032659259,0.37540474088651654,0.37540474088651654,0.12499449786710556,0.0,4.99534081066713,5.003618462395195,4.970481752386831,4.995175526250534,5.00328424505301,4.970823763805868,24785.7515812298,21067.88884404533,0.85,1.0666841904970097,0.6628398802209633,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663894273443683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.31166527196,1534.3671757935963,0.37540474088651654,0.12499449786710556,6.112871282664199,3.5045626439633586
3898.0,-29.99444480194766,4.990964411734748,35.004627301353864,24.116560478601627,5.013359909702592,-26.49370844488962,-40.01699423007665,1.5126235526445642,-0.0033143587992299217,-4.998463022281733,40.00926865158549,42263.72874920218,25749.75214908122,25749.75214908122,68013.4808982834,77341.98159440451,77341.98159440451,25749.75214908122,103091.73374348573,103091.73374348573,103091.73374348573,127877.50464037663,127877.50464037663,0.0,0.0,91515.2027645366,56436.94991933426,38975.83649466927,24785.7708968909,63761.60739156017,21067.905262357264,1534.3689569030128,0.0,0.8868929721851604,2.81697465238096,0.0014959128700940735,0.0,-0.0033143587992299217,354677.237197672,1554932.9041847058,4.384078652665539,1554932.9041847058,4.384078652665539,0.85,0.09557383310354532,4.028046144702076,101325.0,128380.19956032524,1.2670140593172983,1.0,0.0,4.02804614470249,1.2846778675479054,1.284968048040395,3.135452276756742,22719.502080407594,2316.7444622177395,19311.57826230017,1969.232945225961,0.85,0.850000065756446,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.052445053364,4632.441516551485,5.554240909538465,4.990964411734748,-2.320004804165132,7.310969215899879,3.5045481895495003,3.5,1.0012994827284287,0.6,0.0002258662607270373,0.9670283198808922,0.00023356736931433094,198.9200853241239,0.0,0.0,0.0,0.0015060535018850767,7.870416103063735e-05,0.00014716209969639995,0.0005927757283283463,0.09557383310351536,0.07170049161772116,0.023873341485794203,0.0955738331078137,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.0501897759,579.5951074117725,0.0,0.09557383310351536,0.07170049161774364,0.023873341485801686,0.375404732796842,0.375404732796842,0.12499442838256192,0.0,4.995313574559361,5.003549125920756,4.970580927896833,4.995148663482496,5.003215820040623,4.9709216973408274,24785.7708968909,21067.905262357264,0.85,1.0666839134185007,0.6628397632710312,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663894177321322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.311223032782,1534.3689569030128,0.375404732796842,0.12499442838256192,6.112871282664199,3.5045481895495003
3899.0,-29.994476163379417,4.990966514644115,35.004627816736146,24.116530059278034,5.013330179330221,-26.493739643219175,-40.01702524311838,1.5125936591699967,-0.003370601802089368,-4.9984923942147885,40.009269614324445,42263.73052201714,25749.74765087594,25749.74765087594,68013.47817289308,77341.9787520256,77341.9787520256,25749.74765087594,103091.72640290155,103091.72640290155,103091.72640290155,127877.51655545778,127877.51655545778,0.0,0.0,91515.20058249972,56436.95235249138,38975.83136667593,24785.790152556234,63761.62151923216,21067.921629672797,1534.370733123359,0.0,0.8868928193175198,2.8169719619742075,0.0014959128700940735,0.0,-0.003370601802089368,354676.8311539402,1554932.945703572,4.384083788739742,1554932.945703572,4.384083788739742,0.85,0.09557383598928851,4.028046144702076,101325.0,128380.20273386258,1.2670140906376766,1.0,0.0,4.028046144701896,1.2846780073684927,1.2849681878925647,3.13545193550331,22719.5015386966,2316.744406978591,19311.576856183863,1969.2328018420014,0.85,0.850000024133089,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.040983969877,4632.441516551485,5.554253670300006,4.990966514644115,-2.320031547397476,7.310998062041591,3.5045337498630214,3.5,1.0012953571037204,0.6,0.0002258662607270373,0.9670314762371958,0.00023356660695875457,198.9201109802085,0.0,0.0,0.0,0.0015060535018850767,7.870388477243782e-05,0.00014716237595459948,0.000592776841109122,0.09557383598932576,0.07170050331090992,0.023873332678415838,0.0955738359930809,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.0549464939,579.5951058556959,0.0,0.09557383598932576,0.07170050331088197,0.023873332678406533,0.3754047245309978,0.3754047245309978,0.12499435913274287,0.0,4.995286386701082,5.003479969681905,4.970679755593267,4.995121792412704,5.003147508459847,4.971019257295495,24785.790152556234,21067.921629672797,0.85,1.0666836343297583,0.6628396442093196,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663894079415854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.31078162917,1534.370733123359,0.3754047245309978,0.12499435913274287,6.112871282664199,3.5045337498630214
3900.0,-29.994507533488687,4.9909686546667995,35.00462832967857,24.116499674879037,5.013300497512791,-26.493770844494428,-40.017056291084714,1.5125638085185191,-0.0034266937699953814,-4.9985217126508665,40.00927057402275,42263.73226148213,25749.743197277894,25749.743197277894,68013.47545876002,77341.97587134893,77341.97587134893,25749.743197277894,103091.71906862681,103091.71906862681,103091.71906862681,127877.5284421824,127877.5284421824,0.0,0.0,91515.19838537133,56436.95477550442,38975.82623318546,24785.809373555596,63761.63560674105,21067.937967522255,1534.3725061705377,0.0,0.8868926667334003,2.8169692758445626,0.0014959128700940735,0.0,-0.0034266937699953814,354676.4258517239,1554932.9870909883,4.384088915289352,1554932.9870909883,4.384088915289352,0.85,0.0955738388516478,4.028046144702076,101325.0,128380.21052851567,1.2670141675649216,1.0,0.0,4.028046144702324,1.2846781469888142,1.2849683275444235,3.1354515947387314,22719.500993239,2316.7443513573953,19311.57540702558,1969.2326540689817,0.85,0.8499999807554062,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.029534575204,4632.441516551485,5.554266426742539,4.9909686546667995,-2.3200582356475965,7.3110268903143965,3.504519324926905,3.5,1.0012912356934014,0.6,0.0002258662607270373,0.9670346334779496,0.00023356584439453536,198.9201366433985,0.0,0.0,0.0,0.0015060535018850767,7.870360820403422e-05,0.00014716265252300308,0.0005927779551394138,0.0955738388515811,0.07170051494466691,0.02387332390691419,0.0955738388561443,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.0596881872,579.5951043045352,0.0,0.0955738388515811,0.07170051494471695,0.023873323906930855,0.37540471608892795,0.37540471608892795,0.12499429011571982,0.0,4.995259261395404,5.003410983786068,4.970778322438036,4.995095018880875,5.0030793054185665,4.971116882028525,24785.809373555596,21067.937967522255,0.85,1.0666833560895896,0.6628395250421383,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663893979733511,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.31033852842,1534.3725061705377,0.37540471608892795,0.12499429011571982,6.112871282664199,3.504519324926905
3901.0,-29.99453881055837,4.990970831846281,35.00462884019195,24.116469325404637,5.0132708753875574,-26.493801956072417,-40.017083497345425,1.512534020901625,-0.0034826135234879985,-4.998550958330783,40.00927152915659,42263.718637818936,25749.73873846227,25749.73873846227,68013.4573762812,77341.97299198718,77341.97299198718,25749.73873846227,103091.71173044945,103091.71173044945,103091.71173044945,127877.54027215621,127877.54027215621,0.0,0.0,91515.19617602571,56436.94182185758,38975.838171297924,24785.828541706764,63761.666713004684,21067.954260450748,1534.3742745639543,0.0,0.8868925145353894,2.816966595941437,0.0014959128700940735,0.0,-0.0034826135234879985,354676.0215547812,1554933.028280836,4.384094028867611,1554933.028280836,4.384094028867611,0.85,0.09557384167795388,4.028046144702076,101325.0,128380.20930364162,1.2670141554763545,1.0,0.0,4.028046144702533,1.2846782863143347,1.2849684669014145,3.1354512546937334,22719.500444748355,2316.744295426915,19311.573894510384,1969.2324998353552,0.85,0.849999934702538,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.018096829985,4632.441516551485,5.554279168165764,4.990970831846281,-2.3200848548284054,7.3110556866746865,3.5045049146914886,3.5,1.0012871184832826,0.6,0.0002258662607270373,0.9670377813658234,0.00023356508409426224,198.92016223048154,0.0,0.0,0.0,0.0015060535018850767,7.870336585743144e-05,0.00014716289486960588,0.0005927789313227128,0.09557384167791884,0.07170052650919088,0.023873315168727954,0.09557384168197565,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.0644073294,579.5951027607487,0.0,0.09557384167791884,0.07170052650921717,0.02387331516873671,0.37540470747010746,0.37540470747010746,0.12499422133499367,0.0,4.995232198626411,5.003342200940779,4.9708765301447215,4.995068344807294,5.003011473249217,4.971213791452044,24785.828541706764,21067.954260450748,0.85,1.0666825521110372,0.6628389880090592,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663893878291923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.309894208454,1534.3742745639543,0.37540470747010746,0.12499422133499367,6.112871282664199,3.5045049146914886
3902.0,-29.994570097759507,4.990973046046342,35.00462934829092,24.11643904577943,5.013241309424952,-26.4938330711537,-40.01711447546256,1.5125042828191257,-0.003538394967563363,-4.998580139583012,40.00927247985857,42263.7206605907,25749.7342959926,25749.7342959926,68013.4549565833,77341.9700900896,77341.9700900896,25749.7342959926,103091.7043860822,103091.7043860822,103091.7043860822,127877.55204780886,127877.55204780886,0.0,0.0,91515.19397097957,56436.944541480676,38975.832699443214,24785.84766172665,63761.68036116986,21067.97051246765,1534.3760387623645,0.0,0.8868923626806124,2.8169639217417117,0.0014959128700940735,0.0,-0.003538394967563363,354675.61814843136,1554933.0692812828,4.384099130915013,1554933.0692812828,4.384099130915013,0.85,0.09557384447285344,4.028046144702076,101325.0,128380.21225447457,1.2670141845988114,1.0,0.0,4.028046144702318,1.284678425408198,1.284968606026696,3.135450915214203,22719.4998973251,2316.744239605278,19311.576825411074,1969.2327987040503,0.85,0.8500000841869209,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.00667079378,4632.441516551485,5.554291899149427,4.990973046046342,-2.3201114110414616,7.311084457087803,3.5044905192317435,3.5,1.0012830054947839,0.6,0.0002258662607270373,0.9670409302844278,0.00023356432354999196,198.92018782585947,0.0,0.0,0.0,0.0015060535018850767,7.870308991290997e-05,0.00014716317081412734,0.0005927800428399787,0.09557384447289632,0.07170053800845883,0.023873306464437496,0.09557384447678306,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.0691045761,579.5951012241283,0.0,0.09557384447289632,0.07170053800842666,0.02387330646442679,0.37540469867621434,0.37540469867621434,0.1249941527872286,0.0,4.995205203843682,5.003273628022953,4.97097437987162,4.995041744615435,5.002943862614131,4.971310331635834,24785.84766172665,21067.97051246765,0.85,1.0666822858389209,0.6628388778525482,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663893775089028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.309450706707,1534.3760387623645,0.37540469867621434,0.1249941527872286,6.112871282664199,3.5044905192317435
3903.0,-29.994601394845997,4.990975297037834,35.004629853955855,24.116408836003416,5.013211819388015,-26.493864187531358,-40.01714171664787,1.5124746120733426,-0.0035941018480230014,-4.998609260914517,40.00927342515994,42263.70695879027,25749.72988102101,25749.72988102101,68013.43683981129,77341.96714081413,77341.96714081413,25749.72988102101,103091.69702183513,103091.69702183513,103091.69702183513,127877.56375140933,127877.56375140933,0.0,0.0,91515.19175332924,56436.93157130528,38975.844646693295,24785.866729574187,63761.711376267485,21067.98672013806,1534.3777986370658,0.0,0.8868922111496809,2.8169612535517445,0.0014959128700940735,0.0,-0.0035941018480230014,354675.21556977613,1554933.1100476477,4.384104222082983,1554933.1100476477,4.384104222082983,0.85,0.0955738472371612,4.028046144702076,101325.0,128380.21080689612,1.267014170312323,1.0,0.0,4.028046144702032,1.2846785641871377,1.2849687448369829,3.135450576503365,22719.499346772733,2316.7441834645606,19311.57070222376,1969.2321743127122,0.85,0.8499998352722036,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.995256483189,4632.441516551485,5.554304622079024,4.990975297037834,-2.3201379076381796,7.311113204676014,3.5044761385685055,3.5,1.0012788967338586,0.6,0.0002258662607270373,0.9670440802090265,0.00023356356276770375,198.92021342933103,0.0,0.0,0.0,0.0015060535018850767,7.870284725668548e-05,0.00014716341347035183,0.0005927810202704482,0.0955738472371876,0.07170054944347341,0.023873297793714193,0.09557384724085609,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.0737751381,579.5950996962365,0.0,0.0955738472371876,0.0717005494434536,0.023873297793707598,0.3754046897091434,0.3754046897091434,0.12499408446958674,0.0,4.995178268073914,5.0032052407548235,4.97107190860396,4.995015159066497,5.002876332037886,4.97140669029136,24785.866729574187,21067.98672013806,0.85,1.0666814828487543,0.6628383405424261,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663893670131277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.30900595943,1534.3777986370658,0.3754046897091434,0.12499408446958674,6.112871282664199,3.5044761385685055
3904.0,-29.994632623498813,4.990977584676664,35.00463035726542,24.116378661151998,5.013182372749141,-26.49389523799173,-40.01717650154603,1.5124449872420507,-0.0036495909018299244,-4.998638318525946,40.00927436788466,42263.72486467515,25749.725483340357,25749.725483340357,68013.4503480155,77341.96419006863,77341.96419006863,25749.725483340357,103091.68967340898,103091.68967340898,103091.68967340898,127877.57543424628,127877.57543424628,0.0,0.0,91515.18952402065,56436.950198627164,38975.82147265943,24785.885760837285,63761.707233496716,21068.002896711692,1534.3795549954523,0.0,0.8868920599524248,2.8169585899531437,0.0014959128700940735,0.0,-0.0036495909018299244,354674.81387374684,1554933.150703635,4.384109302041229,1554933.150703635,4.384109302041229,0.85,0.09557384997315826,4.028046144702076,101325.0,128380.21826749263,1.2670142439426857,1.0,0.0,4.028046144701101,1.2846787027513513,1.284968883432495,3.135450238316671,22719.498793326096,2316.74412702871,19311.573519294194,1969.232461573952,0.85,0.8499999799716977,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.983853892375,4632.441516551485,5.55431733475967,4.990977584676664,-2.3201643418793756,7.31114192655604,3.50446177269435,3.5,1.0012747921983858,0.6,0.0002258662607270373,0.9670472232570843,0.00023356280365120495,198.920238976825,0.0,0.0,0.0,0.0015060535018850767,7.870253740435872e-05,0.0001471637233226786,0.0005927822683699184,0.0955738499731389,0.07170056081604148,0.023873289157097424,0.09557384997742358,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.0784329697,579.5950981725099,0.0,0.0955738499731389,0.071700560816056,0.02387328915710226,0.3754046805690778,0.3754046805690778,0.12499401638180292,0.0,4.9951514089653415,5.003137065305566,4.971169108397021,4.994988727624104,5.002809124813666,4.9715026950846095,24785.885760837285,21068.002896711692,0.85,1.0666817640084323,0.6628386644338818,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663893563429536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.3085599712,1534.3795549954523,0.3754046805690778,0.12499401638180292,6.112871282664199,3.50446177269435
3905.0,-29.994663863040522,4.990979908879227,35.00463085818115,24.116348556149774,5.013152995455196,-26.49392629131249,-40.01720370780674,1.512415423727159,-0.0037049946921570154,-4.998667309643319,40.00927530477809,42263.71135754655,25749.721095692486,25749.721095692486,68013.43245323903,77341.96120676567,77341.96120676567,25749.721095692486,103091.68230245815,103091.68230245815,103091.68230245815,127877.58703662068,127877.58703662068,0.0,0.0,91515.18729465938,56436.93744544012,38975.83316579918,24785.904734162523,63761.73789996171,21068.019024038145,1534.3813065460638,0.0,0.8868919091143221,2.816955933000336,0.0014959128700940735,0.0,-0.0037049946921570154,354674.4130973645,1554933.1911079676,4.38411436993373,1554933.1911079676,4.38411436993373,0.8500000000000001,0.09557385267428643,4.028046144702076,101325.0,128380.22088426902,1.2670142697682607,1.0,0.0,4.0280461447030955,1.2846788410288,1.2849690217411776,3.135449900829942,22719.49823986638,2316.7440705915255,19311.571781531315,1969.2322843714537,0.85,0.8499999241904425,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.972463035564,4632.441516551485,5.554330035608529,4.990979908879227,-2.320190711749912,7.31117062062914,3.504447421627127,3.5,1.0012706918934648,0.6,0.0002258662607270373,0.9670503674120926,0.0002335620442722898,198.9202645332335,0.0,0.0,0.0,0.0015060535018850767,7.870229506080415e-05,0.00014716396566623316,0.0005927832445409392,0.09557385267426652,0.0717005721215176,0.023873280552748906,0.0955738526784922,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.0830619907,579.5950966582074,0.0,0.09557385267426652,0.07170057212153255,0.02387328055275388,0.3754046712578752,0.3754046712578752,0.12499394852296905,0.0,4.995124613844268,5.003069093036572,4.971265954463206,4.994962314951181,5.0027420916866845,4.971598252469505,24785.904734162523,21068.019024038145,0.85,1.0666809703328346,0.6628381338014303,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663893454990636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.308114310697,1534.3813065460638,0.3754046712578752,0.12499394852296905,6.112871282664199,3.504447421627127
