time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3906.0,-29.994695113312392,4.990982269381048,35.00463135672937,24.11631845114755,5.013123667574335,-26.493957349345717,-40.01723468592388,1.5123859036076854,-0.003760272352621996,-4.998696242868077,40.009276237650724,42263.713495159434,25749.71673978155,25749.71673978155,68013.43023494098,77341.95818742002,77341.95818742002,25749.71673978155,103091.67492720157,103091.67492720157,103091.67492720157,127877.5985916318,127877.5985916318,0.0,0.0,91515.18505361854,56436.94036135808,38975.82743584495,24785.923664430222,63761.75110027517,21068.035114765687,1534.383054342185,0.0,0.8868917585849012,2.816953281146611,0.0014959128700940735,0.0,-0.003760272352621996,354674.01312107017,1554933.2313379552,4.384119427456246,1554933.2313379552,4.384119427456246,0.85,0.09557385534791979,4.028046144702076,101325.0,128380.21921398623,1.2670142532838513,1.0,0.0,4.028046144701952,1.2846789791033042,1.2849691598468698,3.1354495638386024,22719.497683507107,2316.744013858668,19311.570000151056,1969.2321027212206,0.85,0.8499998665978435,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.961083941274,4632.441516551485,5.554342729272948,4.990982269381048,-2.320217023601279,7.311199292982327,3.504433085402694,3.5,1.0012665958293412,0.6,0.0002258662607270373,0.9670535126580871,0.0002335612846348193,198.9202900984267,0.0,0.0,0.0,0.0015060535018850767,7.870201911975368e-05,0.00014716424160728363,0.0005927843560442237,0.09557385534791026,0.07170058336581181,0.02387327198209845,0.0955738553517549,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.0876711445,579.5950951504032,0.0,0.09557385534791026,0.07170058336581896,0.02387327198210083,0.375404661776639,0.375404661776639,0.12499388089063557,0.0,4.995097886811834,5.003001312126855,4.971362498706014,4.994935970515428,5.002675186387705,4.971693699406103,24785.923664430222,21068.035114765687,0.85,1.0666807147121695,0.6628380301019845,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663893344818538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.307667391095,1534.383054342185,0.375404661776639,0.12499388089063557,6.112871282664199,3.504433085402694
3907.0,-29.994726397143484,4.990984665990022,35.00463185287139,24.116288415994518,5.013094396297316,-26.49398843192347,-40.01726192710919,1.5123564310772977,-0.0038154923900606263,-4.998725115065843,40.009277164661604,42263.69982647556,25749.71240692307,25749.71240692307,68013.41223339863,77341.95511972715,77341.95511972715,25749.71240692307,103091.66752665021,103091.66752665021,103091.66752665021,127877.6100658889,127877.6100658889,0.0,0.0,91515.18280072817,56436.927507476605,38975.839214723965,24785.9425392387,63761.78175396266,21068.051158352893,1534.3847975975227,0.0,0.8868916083869094,2.816950635663833,0.0014959128700940735,0.0,-0.0038154923900606263,354673.6139888788,1554933.2713155174,4.3841244738444916,1554933.2713155174,4.3841244738444916,0.85,0.09557385798972716,4.028046144702076,101325.0,128380.2217194104,1.2670142780104654,1.0,0.0,4.028046144698391,1.28467911695525,1.2849692977299534,3.1354492273905215,22719.497124206075,2316.743956825835,19311.572664141975,1969.2323743726936,0.85,0.8500000047785746,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.949716594609,4632.441516551485,5.554355413897332,4.990984665990022,-2.320243275198438,7.31122794118846,3.504418764002209,3.5,1.001262504000631,0.6,0.0002258662607270373,0.9670566612927723,0.000233560524183864,198.9203156910806,0.0,0.0,0.0,0.0015060535018850767,7.870177646658136e-05,0.00014716448426045596,0.0005927853334623989,0.09557385798969416,0.0717005945455189,0.02387326344417526,0.09557385799383963,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.0922513363,579.5950936520748,0.0,0.09557385798969416,0.07170059454554366,0.0238732634441835,0.3754046521256702,0.3754046521256702,0.12499381348575582,0.0,4.995071212398557,5.002933698261529,4.971458752221224,4.994909622675777,5.002608356724579,4.971788905845699,24785.9425392387,21068.051158352893,0.85,1.0666799195769296,0.6628374970692998,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266389323292578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.30721921521,1534.3847975975227,0.3754046521256702,0.12499381348575582,6.112871282664199,3.504418764002209
3908.0,-29.994757589587255,4.990987098652505,35.004632346631354,24.116258485615276,5.013065194380517,-26.494019425316772,-40.01729671200735,1.5123270301100267,-0.003870545741733622,-4.998753919837855,40.009278087563054,42263.71784427018,25749.708080502056,25749.708080502056,68013.42592477224,77341.95204449486,77341.95204449486,25749.708080502056,103091.66012499691,103091.66012499691,103091.66012499691,127877.62149134828,127877.62149134828,0.0,0.0,91515.18053137959,56436.94633115491,38975.81577802742,24785.961366351374,63761.77714437879,21068.067161398667,1534.3865366122857,0.0,0.8868914585468697,2.81694799587474,0.0014959128700940735,0.0,-0.003870545741733622,354673.21579026745,1554933.3111168987,4.384129508207334,1554933.3111168987,4.384129508207334,0.85,0.09557386059891412,4.028046144702076,101325.0,128380.22879027424,1.2670143477944658,1.0,0.0,4.028046144702734,1.2846792544725028,1.2849694352782683,3.1354488917593804,22719.496560819134,2316.7438993763553,19311.570763000374,1969.2321805102024,0.85,0.8499999421775969,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.938360997645,4632.441516551485,5.554368085895079,4.990987098652505,-2.320269461871478,7.311256560523983,3.504404457428218,3.5,1.0012584164080622,0.6,0.0002258662607270373,0.9670598007405722,0.00023355976595663416,198.92034120897895,0.0,0.0,0.0,0.0015060535018850767,7.87014666181512e-05,0.0001471647941088861,0.0005927865815461734,0.0955738605988822,0.07170060565985698,0.023873254939025236,0.09557386060332727,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.0968112258,579.5950921603885,0.0,0.0955738605988822,0.07170060565988091,0.023873254939033202,0.3754046423038621,0.3754046423038621,0.1249937463095644,0.0,4.995044597531432,5.002866276226939,4.971554668302019,4.994883374096105,5.002541830045402,4.971883600030139,24785.961366351374,21068.067161398667,0.85,1.0666802114182958,0.6628378275682382,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266389311932147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.30676932535,1534.3865366122857,0.3754046423038621,0.1249937463095644,6.112871282664199,3.504404457428218
3909.0,-29.994788894721225,4.990989566995883,35.004632838012995,24.116228555236034,5.0130360379312275,-26.49405051558603,-40.01732391826806,1.5122976587960224,-0.0039255276699918795,-4.998782672304267,40.0092790058092,42263.704093997585,25749.70379879471,25749.70379879471,68013.4078927923,77341.94891014275,77341.94891014275,25749.70379879471,103091.65270893746,103091.65270893746,103091.65270893746,127877.63285781823,127877.63285781823,0.0,0.0,91515.17826693735,56436.933450792196,38975.827573494615,24785.980148880775,63761.80772237539,21068.08312654866,1534.3882719121427,0.0,0.8868913089891071,2.816945361243506,0.0014959128700940735,0.0,-0.0039255276699918795,354672.81831359566,1554933.3507160367,4.384134533087312,1554933.3507160367,4.384134533087312,0.85,0.09557386318271151,4.028046144702076,101325.0,128380.22689728708,1.267014329112135,1.0,0.0,4.028046144701882,1.284679391851088,1.2849695726878843,3.13544855646675,22719.495998650244,2316.743842051082,19311.56883205395,1969.2319836084646,0.85,0.8499998782191841,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.927017185362,4632.441516551485,5.554380753480515,4.990989566995883,-2.3202955947685227,7.311285161764406,3.5043901657247165,3.5,1.0012543330642047,0.6,0.0002258662607270373,0.9670629515414314,0.0002335590049924073,198.92036681907342,0.0,0.0,0.0,0.0015060535018850767,7.870122427764537e-05,0.00014716503644939194,0.0005927875577049137,0.09557386318268535,0.0717006167145628,0.023873246468122538,0.09557386318662757,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.1013481122,579.5950906762239,0.0,0.09557386318268535,0.07170061671458243,0.023873246468129074,0.3754046323119444,0.3754046323119444,0.12499367936002166,0.0,4.995018039793308,5.002799012223136,4.9716503387711555,4.994857144634295,5.0024752978520155,4.9719783875613075,24785.980148880775,21068.08312654866,0.85,1.0666794170725014,0.6628372940431289,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663893004008144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.30632022349,1534.3882719121427,0.3754046323119444,0.12499367936002166,6.112871282664199,3.5043901657247165
3910.0,-29.994820131089632,4.990992070960585,35.00463332699325,24.11619865978139,5.013006941062783,-26.49408153800338,-40.0173548963852,1.5122683479765204,-0.003980406512027912,-4.99881135807067,40.0092799186269,42263.70626624413,25749.69952423576,25749.69952423576,68013.40579047988,77341.9457511282,77341.9457511282,25749.69952423576,103091.64527536396,103091.64527536396,103091.64527536396,127877.64415148209,127877.64415148209,0.0,0.0,91515.17597413342,56436.93648924949,38975.82164987103,24785.998876118123,63761.820525989155,21068.099044700404,1534.390002551489,0.0,0.8868911597902986,2.816942733053944,0.0014959128700940735,0.0,-0.003980406512027912,354672.4217601252,1554933.3900815975,4.3841395459082015,1554933.3900815975,4.3841395459082015,0.85,0.09557386573244583,4.028046144702076,101325.0,128380.2291243308,1.2670143510913476,1.0,0.0,4.028046144704031,1.2846795289467505,1.2849697098145136,3.135448221864705,22719.495429440296,2316.743784007821,19311.571333507163,1969.2322386857045,0.85,0.8500000096165389,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.915685116294,4632.441516551485,5.554393408600099,4.990992070960585,-2.320321663391504,7.311313734352089,3.50437588883939,3.5,1.0012502539541115,0.6,0.0002258662607270373,0.9670660954322164,0.00023355824570200613,198.9203923729188,0.0,0.0,0.0,0.0015060535018850767,7.870094834006556e-05,0.00014716531238697175,0.0005927886691942182,0.09557386573240012,0.0717006277025109,0.023873238029889214,0.09557386573666257,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.1058581788,579.595089200835,0.0,0.09557386573240012,0.07170062770254519,0.023873238029900636,0.3754046221485781,0.3754046221485781,0.12499361264084147,0.0,4.994991529632955,5.002731912340437,4.971745707102173,4.99483095155864,5.002408981161011,4.97207267385437,24785.998876118123,21068.099044700404,0.85,1.0666791699079199,0.662837195011042,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663892887003476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.30586782432,1534.390002551489,0.3754046221485781,0.12499361264084147,6.112871282664199,3.50437588883939
3911.0,-29.994851378071264,4.990994610366433,35.004633813581435,24.116168834175937,5.012977909639515,-26.494112563433205,-40.017385909426935,1.5122390950014009,-0.004035167600761724,-4.998839982835986,40.00928082691314,42263.708397343864,25749.69527129826,25749.69527129826,68013.40366864213,77341.94256150778,77341.94256150778,25749.69527129826,103091.63783280604,103091.63783280604,103091.63783280604,127877.65538866284,127877.65538866284,0.0,0.0,91515.17368149683,56436.93951733281,38975.81573796002,24786.017555856804,63761.83329381683,21068.114922478282,1534.3917291080986,0.0,0.8868910109180426,2.8169401104439835,0.0014959128700940735,0.0,-0.004035167600761724,354672.02605060075,1554933.4292522531,4.384144547758645,1554933.4292522531,4.384144547758645,0.85,0.0955738682524043,4.028046144702076,101325.0,128380.23597249029,1.267014418677427,1.0,0.0,4.028046144701897,1.284679665771887,1.2849698466705561,3.13544788792299,22719.494860271898,2316.7437259687968,19311.573776820325,1969.232487834309,0.85,0.8500001384533077,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.904364823434,4632.441516551485,5.554406054336063,4.990994610366433,-2.320347671942772,7.311342282309205,3.504361626813735,3.5,1.0012461790896385,0.6,0.0002258662607270373,0.9670692404022315,0.00023355748615589626,198.92041793545317,0.0,0.0,0.0,0.0015060535018850767,7.87006720922911e-05,0.00014716558863474622,0.0005927897819330011,0.09557386825236941,0.07170063862701996,0.02387322962534944,0.09557386825668185,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.1103458557,579.5950877327712,0.0,0.09557386825236941,0.07170063862704615,0.023873229625358157,0.37540461181316703,0.37540461181316703,0.1249935461514019,0.0,4.994965071037086,5.002664979574092,4.9718407802618,4.994804815235227,5.002342832800252,4.972166682087334,24786.017555856804,21068.114922478282,0.85,1.0666789230358844,0.6628370957056892,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266389276831028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.30541575925,1534.3917291080986,0.37540461181316703,0.1249935461514019,6.112871282664199,3.504361626813735
3912.0,-29.994882635560256,4.990997184999613,35.004634297802454,24.11613907841968,5.012948913818296,-26.494143594753684,-40.017413115687646,1.512209873011694,-0.004089798633401642,-4.99886854836769,40.00928173114082,42263.694804152125,25749.6910440184,25749.6910440184,68013.38584817052,77341.93934205927,77341.93934205927,25749.6910440184,103091.63038607767,103091.63038607767,103091.63038607767,127877.66657777538,127877.66657777538,0.0,0.0,91515.17137772332,56436.926839815824,38975.827264341664,24786.036191697713,63761.86345603938,21068.130762943056,1534.393451831088,0.0,0.8868908623614304,2.8169374930384867,0.0014959128700940735,0.0,-0.004089798633401642,354671.63115974475,1554933.468247194,4.384149539005135,1554933.468247194,4.384149539005135,0.85,0.09557387074424574,4.028046144702076,101325.0,128380.23380112268,1.2670143972476948,1.0,0.0,4.028046144702342,1.2846798024521242,1.2849699833816663,3.135447554334994,22719.494288338647,2316.7436676478355,19311.56720258264,1969.2318174486334,0.85,0.8499998704854442,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.893056310821,4632.441516551485,5.554418691554038,4.990997184999613,-2.3203736217710533,7.311370806770666,3.5043473796527667,3.5,1.001242108472219,0.6,0.0002258662607270373,0.9670723864408364,0.0002335567263566525,198.92044350658998,0.0,0.0,0.0,0.0015060535018850767,7.870042975404701e-05,0.0001471658309729903,0.0005927907580826309,0.09557387074421221,0.07170064948933529,0.02387322125487693,0.09557387074830043,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.11481348,579.5950862712658,0.0,0.09557387074421221,0.07170064948936043,0.023873221254885307,0.3754046013055252,0.3754046013055252,0.12499347989142667,0.0,4.994938668504176,5.002598214505895,4.971935574503846,4.99477874973428,5.002276851236218,4.972260473188555,24786.036191697713,21068.130762943056,0.85,1.0666781389640902,0.6628365689671356,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663892647937105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.304962440347,1534.393451831088,0.3754046013055252,0.12499347989142667,6.112871282664199,3.5043473796527667
3913.0,-29.994913824943723,4.990999794857475,35.00463477960847,24.116109357588016,5.01292001457899,-26.49417455512276,-40.017444093804784,1.5121807447580988,-0.004144345614975009,-4.9988970448494285,40.00928262924083,42263.697128921944,25749.686817056514,25749.686817056514,68013.38394597845,77341.93609731755,77341.93609731755,25749.686817056514,103091.62291437406,103091.62291437406,103091.62291437406,127877.67768128042,127877.67768128042,0.0,0.0,91515.16906017777,56436.93009178251,38975.82107599473,24786.05476690635,63761.87584290108,21068.146551870395,1534.3951695346432,0.0,0.8868907141778971,2.816934882589724,0.0014959128700940735,0.0,-0.004144345614975009,354671.2372234588,1554933.5069778413,4.384154517717948,1554933.5069778413,4.384154517717948,0.85,0.09557387319939295,4.028046144702076,101325.0,128380.24042657779,1.2670144626358528,1.0,0.0,4.028046144702153,1.2846799386939576,1.2849701196542735,3.135447221817057,22719.49371298636,2316.7436089782304,19311.56952053658,1969.2320538141548,0.85,0.8499999940358782,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.881759574204,4632.441516551485,5.554431314792975,4.990999794857475,-2.3203995056946987,7.311399300552174,3.5043331473510535,3.5,1.001238042100301,0.6,0.0002258662607270373,0.9670755256356854,0.00023355596821517035,198.92046902201753,0.0,0.0,0.0,0.0015060535018850767,7.87001538190427e-05,0.00014716610690799462,0.0005927918695615613,0.09557387319937515,0.07170066028295845,0.023873212916416694,0.09557387320329896,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.1192508286,579.595084819664,0.0,0.09557387319937515,0.0717006602829718,0.023873212916421145,0.3754045906256507,0.3754045906256507,0.124993413861484,0.0,4.994912310096311,5.002531624088988,4.972030021159981,4.994752699234425,5.002211090764945,4.972353660651208,24786.05476690635,21068.146551870395,0.85,1.0666779019104207,0.6628364766597025,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663892525894078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.30450786938,1534.3951695346432,0.3754045906256507,0.124993413861484,6.112871282664199,3.5043331473510535
3914.0,-29.99494500306132,4.991002439637466,35.004635259130445,24.116079706605547,5.012891144255102,-26.49420550246987,-40.01747507192192,1.512151643663616,-0.004198646506097248,-4.998925486411977,40.00928352632493,42263.69949138795,25749.682626401132,25749.682626401132,68013.3821177891,77341.93284683506,77341.93284683506,25749.682626401132,103091.61547323619,103091.61547323619,103091.61547323619,127877.68879192443,127877.68879192443,0.0,0.0,91515.16674400226,56436.93338855517,38975.81483938565,24786.073318688243,63761.888158073896,21068.162320885007,1534.3968846794219,0.0,0.8868905662772815,2.816932275324512,0.0014959128700940735,0.0,-0.004198646506097248,354670.8440470712,1554933.5456651407,4.384159486926343,1554933.5456651407,4.384159486926343,0.85,0.09557387563310774,4.028046144702076,101325.0,128380.24231956492,1.2670144813181832,1.0,0.0,4.028046144700777,1.2846800748087883,1.2849702557998497,3.1354468896091583,22719.493137974205,2316.7435503433085,19311.56731798905,1969.2318292168122,0.85,0.8499999186034207,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.870474659603,4632.441516551485,5.554443931760593,4.991002439637466,-2.3204253341133727,7.311427773750839,3.504318929966508,3.5,1.0012339799904308,0.6,0.0002258662607270373,0.9670786637076201,0.00023355521034980063,198.9204945282353,0.0,0.0,0.0,0.0015060535018850767,7.869987788493297e-05,0.00014716638284210433,0.0005927929810368881,0.09557387563308183,0.07170067101989418,0.02387320461318765,0.09557387563721371,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.1236831585,579.5950833697062,0.0,0.09557387563308183,0.0717006710199136,0.023873204613194123,0.37540457977407543,0.37540457977407543,0.12499334805767669,0.0,4.994886030615305,5.002465233479256,4.972124183996584,4.994726839905866,5.002145603758834,4.972446792409471,24786.073318688243,21068.162320885007,0.85,1.0666776672167424,0.6628363856887491,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266389240218133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.30405362088,1534.3968846794219,0.37540457977407543,0.12499334805767669,6.112871282664199,3.504318929966508
3915.0,-29.994976215476825,4.991005119252465,35.00463573627305,24.116050090547674,5.012862346913456,-26.494236473377914,-40.01750227818263,1.5121226048144956,-0.0042529387507670435,-4.998953863187006,40.00928441606487,42263.68604397717,25749.678446200047,25749.678446200047,68013.36449017722,77341.92954386763,77341.92954386763,25749.678446200047,103091.60799006769,103091.60799006769,103091.60799006769,127877.69979412181,127877.69979412181,0.0,0.0,91515.16441881156,56436.92091892099,38975.826110989525,24786.091804054122,63761.91791504365,21068.178033446,1534.3985945651898,0.0,0.8868904187327424,2.8169296755163806,0.0014959128700940735,0.0,-0.0042529387507670435,354670.4517671888,1554933.5840362322,4.38416444417229,1554933.5840362322,4.38416444417229,0.85,0.09557387803040325,4.028046144702076,101325.0,128380.23986981684,1.2670144571410495,1.0,0.0,4.028046144700678,1.2846802106325068,1.2849703916542479,3.1354465581118314,22719.49256072394,2316.743491480163,19311.565052877922,1969.2315982397581,0.85,0.8499998405009525,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.859201541232,4632.441516551485,5.554456536911073,4.991005119252465,-2.3204510998409464,7.311456219093412,3.5043047274665673,3.5,1.001229922133305,0.6,0.0002258662607270373,0.9670818052426335,0.00023355445165300072,198.92052006251802,0.0,0.0,0.0,0.0015060535018850767,7.869963554894936e-05,0.00014716662517808796,0.0005927939571774126,0.0955738780303672,0.07170068168893977,0.023873196341427427,0.09557387803473241,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.1280792021,579.5950819316197,0.0,0.0955738780303672,0.07170068168896682,0.023873196341436434,0.37540456875286765,0.37540456875286765,0.12499328248052369,0.0,4.994859799301935,5.0023990125720275,4.972218030286797,4.994700924436245,5.002080184767465,4.972539495433864,24786.091804054122,21068.178033446,0.85,1.0666768929504002,0.6628358654501153,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26638922768132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.303598558425,1534.3985945651898,0.37540456875286765,0.12499328248052369,6.112871282664199,3.5043047274665673
3916.0,-29.995007360661454,4.991007833529573,35.004636211102294,24.116020509414398,5.012833601859561,-26.494267378551477,-40.01753325629977,1.5120936197495447,-0.004307038985814415,-4.9989821792668945,40.00928530296837,42263.68851415203,25749.67428674709,25749.67428674709,68013.36280089912,77341.92623116847,77341.92623116847,25749.67428674709,103091.60051791556,103091.60051791556,103091.60051791556,127877.71077014906,127877.71077014906,0.0,0.0,91515.16207783097,56436.9243608143,38975.81968557408,24786.110252233495,63761.92993780758,21068.19371439847,1534.4003009708379,0.0,0.8868902715068441,2.8169270802682456,0.0014959128700940735,0.0,-0.004307038985814415,354670.06032604416,1554933.6222839798,4.384169390713574,1554933.6222839798,4.384169390713574,0.8499999999999999,0.09557388040030348,4.028046144702076,101325.0,128380.24627256757,1.2670145203312861,1.0,0.0,4.028046144701657,1.2846803462046892,1.284970527257053,3.1354462272284844,22719.491979553688,2316.7434322172903,19311.567226911226,1969.2318199294587,0.85,0.8499999579343848,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.847940244487,4632.441516551485,5.554469132434289,4.991007833529573,-2.3204768059058964,7.31148463943547,3.5042905398831548,3.5,1.0012258685380442,0.6,0.0002258662607270373,0.9670849400218156,0.00023355369459268201,198.920545541807,0.0,0.0,0.0,0.0015060535018850767,7.869935961651972e-05,0.0001471669011105176,0.0005927950686459721,0.09557388040026547,0.07170069229712304,0.023873188103142432,0.09557388040433173,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.132461232,579.5950804981148,0.0,0.09557388040026547,0.07170069229715156,0.023873188103151928,0.3754045575619887,0.3754045575619887,0.12499321712826557,0.0,4.994833634305564,5.00233298296655,4.972311567815211,4.9946751402810605,5.002015035876809,4.972631913244982,24786.110252233495,21068.19371439847,0.85,1.0666766653273878,0.6628357792083049,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266389214979382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.3031417696,1534.4003009708379,0.3754045575619887,0.12499321712826557,6.112871282664199,3.5042905398831548
3917.0,-29.995038495350293,4.991010582392601,35.00463668362039,24.115990998130314,5.012804911089522,-26.494298268848553,-40.01756423441691,1.5120646845877934,-0.00436100462155764,-4.999010430210977,40.009286185309726,42263.69101777913,25749.670136436653,25749.670136436653,68013.36115421579,77341.92290099924,77341.92290099924,25749.670136436653,103091.5930374359,103091.5930374359,103091.5930374359,127877.72168828452,127877.72168828452,0.0,0.0,91515.1597371157,56436.92785389569,38975.81320357778,24786.128650848626,63761.941854426404,21068.209353221333,1534.4020030802064,0.0,0.8868901246288293,2.816924490865163,0.0014959128700940735,0.0,-0.00436100462155764,354669.66978647746,1554933.660335436,4.384174325567664,1554933.660335436,4.384174325567664,0.85,0.0955738827376953,4.028046144702076,101325.0,128380.2478871743,1.2670145362662155,1.0,0.0,4.028046144703518,1.2846804815434865,1.2849706626264203,3.135445896914817,22719.491398449303,2316.743372961134,19311.5693507861,1969.2320365044231,0.85,0.850000073157632,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.836690774108,4632.441516551485,5.554481715820943,4.991010582392601,-2.32050244907607,7.311513031468671,3.50427636722217,3.5,1.0012218192063342,0.6,0.0002258662607270373,0.9670880737555565,0.00023355293778974656,198.92057101251612,0.0,0.0,0.0,0.0015060535018850767,7.869908368498411e-05,0.0001471671770420532,0.0005927961801109302,0.09557388273764786,0.07170070284082697,0.023873179896820897,0.09557388274192771,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.1368207193,579.5950790719855,0.0,0.09557388273764786,0.07170070284086257,0.023873179896832745,0.3754045462028312,0.3754045462028312,0.12499315199975598,0.0,4.99480753461188,5.00226715351107,4.97240476594834,4.994649425589444,5.001950130749037,4.972723877340968,24786.128650848626,21068.209353221333,0.85,1.0666764401481954,0.6628356945945986,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663892021131384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.30268528722,1534.4020030802064,0.3754045462028312,0.12499315199975598,6.112871282664199,3.50427636722217
3918.0,-29.99506966491358,4.991013365590105,35.004637153799834,24.115961521770828,5.01277629267627,-26.494329183306995,-40.01759517760945,1.512035811069649,-0.004414911867343108,-4.999038624349174,40.009287062227706,42263.69339487819,25749.666016299445,25749.666016299445,68013.35941117763,77341.91951837816,77341.91951837816,25749.666016299445,103091.58553467761,103091.58553467761,103091.58553467761,127877.73253284638,127877.73253284638,0.0,0.0,91515.15738732253,56436.931263822444,38975.80680388898,24786.14699816877,63761.95380205775,21068.224948443454,1534.4037009852027,0.0,0.8868899780585708,2.816921907315056,0.0014959128700940735,0.0,-0.004414911867343108,354669.28003087046,1554933.6981531382,4.384179250082772,1554933.6981531382,4.384179250082772,0.85,0.09557388504555697,4.028046144702076,101325.0,128380.25412289673,1.2670145978080112,1.0,0.0,4.028046144702924,1.2846806165939864,1.2849707977074252,3.13544556730485,22719.49081509125,2316.7433134751673,19311.57141270225,1969.232246761356,0.85,0.8500001857380838,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.825453157764,4632.441516551485,5.554494291574257,4.991013365590105,-2.3205280355012317,7.311541401091337,3.504262209518399,3.5,1.0012177741481139,0.6,0.0002258662607270373,0.9670912110104062,0.00023355218014136923,198.92059651176186,0.0,0.0,0.0,0.0015060535018850767,7.869880806542556e-05,0.00014716745266161175,0.0005927972903192305,0.09557388504559056,0.07170071332287134,0.023873171722719213,0.09557388504919098,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.141153413,579.5950776546212,0.0,0.09557388504559056,0.07170071332284615,0.023873171722710827,0.37540453467717355,0.37540453467717355,0.12499308709201361,0.0,4.994781490568641,5.002201495154793,4.972497673287705,4.994623712481825,5.001885265055478,4.972815729599915,24786.14699816877,21068.224948443454,0.85,1.066676212939113,0.6628356076741525,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663891890829502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.302227976932,1534.4037009852027,0.37540453467717355,0.12499308709201361,6.112871282664199,3.504262209518399
3919.0,-29.995100745427987,4.991016183014634,35.00463762171732,24.115932115260534,5.01274771597185,-26.494360013442414,-40.01762238387016,1.5120069839862684,-0.00446859869674654,-4.999066755126513,40.00928793670216,42263.68039597353,25749.661909056624,25749.661909056624,68013.34230503015,77341.9161393304,77341.9161393304,25749.661909056624,103091.57804838702,103091.57804838702,103091.57804838702,127877.74335807153,127877.74335807153,0.0,0.0,91515.15502196897,56436.9192786121,38975.81749261874,24786.165309684508,63761.982802303246,21068.24051323183,1534.4053954248227,0.0,0.8868898318200813,2.8169193282878973,0.0014959128700940735,0.0,-0.00446859869674654,354668.89115380164,1554933.7358656146,4.384184163452103,1554933.7358656146,4.384184163452103,0.85,0.0955738873251428,4.028046144702076,101325.0,128380.25128341596,1.2670145697845148,1.0,0.0,4.028046144701794,1.2846807514273244,1.284970932571219,3.1354452382249662,22719.49022787018,2316.743253595283,19311.564441539213,1969.2315359005586,0.85,0.849999900871436,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.81422738106,4632.441516551485,5.5545068559840765,4.991016183014634,-2.3205535604198917,7.311569743434525,3.504248066753634,3.5,1.0012137333581812,0.6,0.0002258662607270373,0.9670943393133059,0.00023355142465978623,198.92062193816489,0.0,0.0,0.0,0.0015060535018850767,7.869856573248772e-05,0.0001471676949945496,0.0005927982664474864,0.09557388732507316,0.0717007237439329,0.023873163581140257,0.09557388732961485,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.1454740325,579.5950762412062,0.0,0.09557388732507316,0.07170072374398515,0.02387316358115766,0.3754045229848095,0.3754045229848095,0.12499302240537559,0.0,4.994755520085789,5.00213603970235,4.972590266013015,4.994598156429788,5.001820741344773,4.972907183814357,24786.165309684508,21068.24051323183,0.85,1.0666754595117975,0.6628351023369816,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26638917589001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.30176893017,1534.4053954248227,0.3754045229848095,0.12499302240537559,6.112871282664199,3.504248066753634
3920.0,-29.995131861665254,4.991019034559215,35.00463808732735,24.115902778599434,5.012719205134392,-26.494390869143444,-40.01764959013087,1.5119782126125667,-0.004522216236523491,-4.999094822569697,40.009288805327394,42263.667267960525,25749.657814650254,25749.657814650254,68013.32508261078,77341.91272261515,77341.91272261515,25749.657814650254,103091.5705372654,103091.5705372654,103091.5705372654,127877.75410143466,127877.75410143466,0.0,0.0,91515.15266007115,56436.90720541654,38975.82828294957,24786.18356416926,63762.01184711883,21068.25602954387,1534.4070851824176,0.0,0.8868896859239415,2.8169167557273362,0.0014959128700940735,0.0,-0.004522216236523491,354668.5031503012,1554933.7733250149,4.384189065320148,1554933.7733250149,4.384189065320148,0.85,0.09557388957094318,4.028046144702076,101325.0,128380.25261964218,1.2670145829720423,1.0,0.0,4.0280461447005225,1.284680886000119,1.2849710671744108,3.135444909781045,22719.489641507033,2316.743193802882,19311.561907585186,1969.2312775091584,0.85,0.8499998112767558,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.803013463743,4632.441516551485,5.554519409014065,4.991019034559215,-2.320579023870118,7.3115980584293325,3.5042339389526833,3.5,1.0012096968436237,0.6,0.0002258662607270373,0.9670974712227075,0.00023355066831213316,198.92064739379862,0.0,0.0,0.0,0.0015060535018850767,7.869832340023998e-05,0.00014716793732679734,0.0005927992425729628,0.09557388957095835,0.07170073410044334,0.023873155470515012,0.0955738895745043,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.1497657518,579.5950748372464,0.0,0.09557388957095835,0.07170073410043196,0.023873155470511224,0.3754045111276175,0.3754045111276175,0.1249929579384727,0.0,4.994729609513286,5.002070773117168,4.9726825316337795,4.994572606333179,5.001756350998733,4.972998261610712,24786.18356416926,21068.25602954387,0.85,1.0666747035160256,0.6628345945120968,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266389162534827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.301310628365,1534.4070851824176,0.3754045111276175,0.1249929579384727,6.112871282664199,3.5042339389526833
3921.0,-29.99516288975795,4.991021920096485,35.004638550676354,24.115873511787527,5.012690764216394,-26.49442163851946,-40.017680533323414,1.511949512977872,-0.004575654844586552,-4.999122827697805,40.009289670690286,42263.67012969601,25749.65373552755,25749.65373552755,68013.32386522356,77341.9092965174,77341.9092965174,25749.65373552755,103091.56303204496,103091.56303204496,103091.56303204496,127877.76481037136,127877.76481037136,0.0,0.0,91515.15028142436,56436.91111460272,38975.821296468486,24786.201778326402,63762.02307479489,21068.27151157744,1534.408771238949,0.0,0.8868895403568379,2.8169141881046533,0.0014959128700940735,0.0,-0.004575654844586552,354668.11600993114,1554933.8106442497,4.384193956134218,1554933.8106442497,4.384193956134218,0.85,0.09557389178759888,4.028046144702076,101325.0,128380.25857698418,1.2670146417664365,1.0,0.0,4.028046144700194,1.284681020237396,1.284971201442009,3.13544458215607,22719.489050985794,2316.743133586474,19311.563794728892,1969.2314699442616,0.85,0.8499999164325822,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.79181142554,4632.441516551485,5.554531951168303,4.991021920096485,-2.3206044266217694,7.3116263467182545,3.5042198261403232,3.5,1.0012056646115208,0.6,0.0002258662607270373,0.9671005942710849,0.0002335499141092715,198.92067277732937,0.0,0.0,0.0,0.0015060535018850767,7.869804778314281e-05,0.0001471682129438945,0.0005928003527713484,0.09557389178756848,0.07170074439597843,0.023873147391590056,0.09557389179166012,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.154041352,579.5950734385581,0.0,0.09557389178756848,0.07170074439600123,0.02387314739159765,0.3754044991063843,0.3754044991063843,0.12499289368924206,0.0,4.994703770690421,5.002005712231323,4.972774466994281,4.994547172853231,5.0016922311906455,4.9730889940348675,24786.201778326402,21068.27151157744,0.85,1.0666744965955952,0.6628345226769135,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663891490179073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.3008505749,1534.408771238949,0.3754044991063843,0.12499289368924206,6.112871282664199,3.5042198261403232
3922.0,-29.99519393201513,4.991024839431422,35.00463901181228,24.11584424497562,5.012662362821165,-26.49445241669308,-40.01770770465953,1.5119208474991415,-0.004628924073131202,-4.999150773812705,40.0092905329276,42263.657254108504,25749.64967980759,25749.64967980759,68013.30693391609,77341.90585293864,77341.90585293864,25749.64967980759,103091.55553274622,103091.55553274622,103091.55553274622,127877.77548667885,127877.77548667885,0.0,0.0,91515.1479070246,56436.899308194435,38975.83177647796,24786.219953932632,63762.05173041059,21068.286960842735,1534.410453772055,0.0,0.8868893951008463,2.816911625144665,0.0014959128700940735,0.0,-0.004628924073131202,354667.72968524677,1554933.847828922,4.384198836496522,1554933.847828922,4.384198836496522,0.85,0.09557389397694904,4.028046144702076,101325.0,128380.25551479906,1.2670146115450192,1.0,0.0,4.028046144699031,1.2846811543149423,1.2849713355498404,3.135444254921009,22719.488461518922,2316.743073477581,19311.5611543385,1969.2312006993723,0.85,0.8499998222692121,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.780621281146,4632.441516551485,5.554544484180402,4.991024839431422,-2.3206297711361255,7.3116546105675475,3.5042057283349983,3.5,1.0012016366671423,0.6,0.0002258662607270373,0.9671037187560291,0.00023354915956435952,198.92069817245434,0.0,0.0,0.0,0.0015060535018850767,7.869780576344786e-05,0.00014716845496358946,0.0005928013276378476,0.09557389397694341,0.07170075463244835,0.023873139344495066,0.09557389398088,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.1583015111,579.5950720449231,0.0,0.09557389397694341,0.07170075463245257,0.023873139344496468,0.375404486922886,0.375404486922886,0.12499282965562383,0.0,4.994678012542238,5.001940860683305,4.972866096887401,4.994521849739556,5.0016283292719095,4.9731795141614725,24786.219953932632,21068.286960842735,0.85,1.0666737516772522,0.6628340228573814,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663891353398555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.300391250054,1534.410453772055,0.375404486922886,0.12499282965562383,6.112871282664199,3.5042057283349983
3923.0,-29.995224900791396,4.991027792562772,35.004639470703204,24.115815048012905,5.0126340440323975,-26.494483120470466,-40.01773864785207,1.5118922637114998,-0.004682082566262125,-4.999178651898636,40.00929138980889,42263.66031614407,25749.645624237975,25749.645624237975,68013.30594038205,77341.90239186092,77341.90239186092,25749.645624237975,103091.5480160989,103091.5480160989,103091.5480160989,127877.78608968691,127877.78608968691,0.0,0.0,91515.1455188318,56436.90344311507,38975.82452857415,24786.23807358801,63762.06260216216,21068.30236254981,1534.4121315746504,0.0,0.8868892502104331,2.816909068681621,0.0014959128700940735,0.0,-0.004682082566262125,354667.3443021951,1554933.8847821993,4.384203704577082,1554933.8847821993,4.384203704577082,0.8500000000000001,0.09557389613084338,4.028046144702076,101325.0,128380.26124943668,1.267014668141492,1.0,0.0,4.028046144702126,1.2846812880104217,1.2849714692755188,3.1354439286185034,22719.487868627803,2316.7430130195125,19311.562925042865,1969.2313812609673,0.85,0.8499999223886218,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.769443028892,4632.441516551485,5.554557003036332,4.991027792562772,-2.320655050815739,7.311682843378511,3.5041916455345317,3.5,1.001197613009866,0.6,0.0002258662607270373,0.9671068358557744,0.00023354840680778828,198.9207235074723,0.0,0.0,0.0,0.0015060535018850767,7.869753014802677e-05,0.00014716873057901055,0.0005928024378294819,0.09557389613078078,0.07170076480376154,0.02387313132701924,0.09557389613508244,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.1625352053,579.5950706599436,0.0,0.09557389613078078,0.0717007648038085,0.023873131327034884,0.37540447457890164,0.37540447457890164,0.1249927658372541,0.0,4.994652324087042,5.001876222088981,4.97295736649852,4.994496569332398,5.001564671704898,4.9732694716817605,24786.23807358801,21068.30236254981,0.85,1.0666735542221266,0.6628339578636987,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663891215015959,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.299930607176,1534.4121315746504,0.37540447457890164,0.1249927658372541,6.112871282664199,3.5041916455345317
3924.0,-29.995255884732313,4.991030779202823,35.00463992742809,24.115785920899384,5.012605763113612,-26.494513834110535,-40.01776959104461,1.5118637124918193,-0.004735051442480653,-4.999206475450561,40.00929224450014,42263.66332276598,25749.64160319393,25749.64160319393,68013.3049259599,77341.89891136267,77341.89891136267,25749.64160319393,103091.5405145566,103091.5405145566,103091.5405145566,127877.79667673494,127877.79667673494,0.0,0.0,91515.1431326844,56436.90754408781,38975.817320662885,24786.256162178335,63762.073482841224,21068.317737851583,1534.4138063884404,0.0,0.8868891056044248,2.8169065160785003,0.0014959128700940735,0.0,-0.004735051442480653,354666.9596712625,1554933.9216405181,4.3842085631031775,1554933.9216405181,4.3842085631031775,0.8499999999999999,0.0955738982612126,4.028046144702076,101325.0,128380.26225160634,1.2670146780321376,1.0,0.0,4.028046144703137,1.2846814215535975,1.284971602848859,3.135443602687784,22719.48727624447,2316.7429526132237,19311.564663012738,1969.231558484573,0.85,0.8500000210482276,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.758276713246,4632.441516551485,5.554569515097848,4.991030779202823,-2.3206802755918203,7.3117110547946425,3.5041775777948745,3.5,1.0011935936556784,0.6,0.0002258662607270373,0.9671099544927386,0.00023354765368484602,198.9207488549027,0.0,0.0,0.0,0.0015060535018850767,7.869725453349837e-05,0.00014716900619353895,0.0005928035480175205,0.09557389826124696,0.07170077491967776,0.023873123341569196,0.09557389826453633,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.1667580794,579.595069278505,0.0,0.09557389826124696,0.07170077491965199,0.023873123341560616,0.3754044620762132,0.3754044620762132,0.12499270223031266,0.0,4.994626723443901,5.001811796904406,4.973048346982182,4.994471424008054,5.001501204170324,4.973359399499941,24786.256162178335,21068.317737851583,0.85,1.0666733562901263,0.6628338919081638,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663891075031346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.299470401624,1534.4138063884404,0.3754044620762132,0.12499270223031266,6.112871282664199,3.5041775777948745
3925.0,-29.995286914837347,4.991033799170958,35.00464038190665,24.11575682871046,5.012577550115293,-26.49454458251079,-40.01780053423715,1.5118352177886805,-0.00478801137597884,-4.999234239732414,40.0092930925209,42263.66616358856,25749.63760382381,25749.63760382381,68013.30376741238,77341.8953718355,77341.8953718355,25749.63760382381,103091.53297565931,103091.53297565931,103091.53297565931,127877.80716638864,127877.80716638864,0.0,0.0,91515.14073367872,56436.911525431664,38975.81023138562,24786.274190729324,63762.084422114945,21068.333062119924,1534.415476432381,0.0,0.8868889613242776,2.8169039702922367,0.0014959128700940735,0.0,-0.00478801137597884,354666.5758614854,1554933.958212569,4.384213410681943,1554933.958212569,4.384213410681943,0.85,0.09557390035907559,4.028046144702076,101325.0,128380.26787489178,1.26701473352965,1.0,0.0,4.028046144704443,1.2846815548324557,1.284971736157822,3.1354432774022363,22719.48668066895,2316.7428918814226,19311.56634417715,1969.2317299156339,0.85,0.8500001173269705,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.747122310084,4632.441516551485,5.554582017621414,4.991033799170958,-2.3207054420586415,7.311739241229599,3.5041635250855614,3.5,1.0011895785958747,0.6,0.0002258662607270373,0.9671130777871481,0.00023354689944204046,198.92077424010557,0.0,0.0,0.0,0.0015060535018850767,7.869697891986209e-05,0.00014716928180717522,0.0005928046582019655,0.09557390035907312,0.0717007849731733,0.02387311538589983,0.09557390036309946,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.1709479968,579.5950679078468,0.0,0.09557390035907312,0.07170078497317516,0.023873115385900444,0.375404449416416,0.375404449416416,0.12499263883581983,0.0,4.99460118129258,5.001747541486736,4.973139052029978,4.9944462283564235,5.001437740292033,4.973449115105495,24786.274190729324,21068.333062119924,0.85,1.066673155117604,0.6628338227432544,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663890933458346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.299008859984,1534.415476432381,0.375404449416416,0.12499263883581983,6.112871282664199,3.5041635250855614
3926.0,-29.99531795901645,4.9910368522098025,35.00464083416712,24.11572777144613,5.012549364444069,-26.49457534084219,-40.01782770557327,1.5118067462697677,-0.004840844704915526,-4.99926194857144,40.009293936871494,42263.65326814648,25749.633635338647,25749.633635338647,68013.28690348513,77341.89179924193,77341.89179924193,25749.633635338647,103091.52543458057,103091.52543458057,103091.52543458057,127877.81761341885,127877.81761341885,0.0,0.0,91515.13831837961,56436.89978728415,38975.82059010607,24786.29217883829,63762.11276894436,21068.348352012545,1534.4171429235848,0.0,0.8868888173392743,2.816901429317716,0.0014959128700940735,0.0,-0.004840844704915526,354666.1928184976,1554933.9946260545,4.384218248345426,1554933.9946260545,4.384218248345426,0.85,0.09557390243117203,4.028046144702076,101325.0,128380.26447865008,1.2670147000113503,1.0,0.0,4.028046144704725,1.2846816880029013,1.2849718693583478,3.1354429523813523,22719.486081048428,2316.7428307371456,19311.563508835316,1969.2314407912302,0.85,0.8500000149626691,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.7359798205425,4632.441516551485,5.554594512592468,4.9910368522098025,-2.320730553085606,7.3117674052954085,3.504149487407953,3.5,1.0011855678308437,0.6,0.0002258662607270373,0.9671162025090496,0.0002335461448593855,198.92079963682875,0.0,0.0,0.0,0.0015060535018850767,7.869673690320631e-05,0.000147169523823831,0.0005928056330562227,0.09557390243115152,0.07170079496915176,0.02387310746199977,0.09557390243524228,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.1751197792,579.5950665431224,0.0,0.09557390243115152,0.07170079496916713,0.023873107462004894,0.3754044365982808,0.3754044365982808,0.1249925756552298,0.0,4.994575701577787,5.001683448173935,4.973229520440668,4.9944211038665,5.00137440081636,4.973538742219716,24786.29217883829,21068.348352012545,0.85,1.066672416422991,0.6628333258230927,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663890790305534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.298545360718,1534.4171429235848,0.3754044365982808,0.1249925756552298,6.112871282664199,3.504149487407953
