time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3927.0,-29.99534893859793,4.991039938365589,35.004641284142394,24.115698784030997,5.012521266767175,-26.49460603223177,-40.01785864876581,1.5117783604009538,-0.00489360710884057,-4.999289587836441,40.00929477483114,42263.65627888543,25749.629661305713,25749.629661305713,68013.28594019114,77341.88820323517,77341.88820323517,25749.629661305713,103091.51786454089,103091.51786454089,103091.51786454089,127877.82796846243,127877.82796846243,0.0,0.0,91515.1358891582,56436.903964808356,38975.81324927761,24786.31010392154,63762.12335319915,21068.363588333308,1534.41880424439,0.0,0.8868886737308205,2.8168988955280647,0.0014959128700940735,0.0,-0.00489360710884057,354665.81073665904,1554934.0307630652,4.384223073358516,1554934.0307630652,4.384223073358516,0.85,0.09557390446580089,4.028046144702076,101325.0,128380.26987923113,1.2670147533109413,1.0,0.0,4.028046144701299,1.2846818207727613,1.2849720021581976,3.1354426283382195,22719.485477971575,2316.7427692404212,19311.56058740545,1969.2311428882902,0.85,0.8499999089385016,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.724849227144,4632.441516551485,5.554606992172675,4.991039938365589,-2.3207555983266115,7.3117955366922,3.5041354647399565,3.5,1.0011815613542734,0.6,0.0002258662607270373,0.9671193207397942,0.00023354539184912754,198.92082498071215,0.0,0.0,0.0,0.0015060535018850767,7.869646129124611e-05,0.00014716979943579122,0.0005928067432339166,0.09557390446579374,0.07170080489830297,0.02387309956749077,0.09557390446949686,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.1792599849,579.5950651887273,0.0,0.09557390446579374,0.07170080489830832,0.023873099567492558,0.3754044236204727,0.3754044236204727,0.12499251269187604,0.0,4.994550266680903,5.0016195230757035,4.973319663334792,4.994395980727575,5.0013112810056555,4.973627715301745,24786.31010392154,21068.363588333308,0.85,1.0666722242520597,0.6628332630137375,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26638906455851,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.29808054517,1534.41880424439,0.3754044236204727,0.12499251269187604,6.112871282664199,3.5041354647399565
3928.0,-29.995379933051296,4.9910430573019005,35.00464173192475,24.11566983154046,5.012493211326038,-26.494636732792653,-40.01788959195835,1.5117500110673583,-0.00494618092801602,-4.999317175519279,40.00929561090829,42263.659234976105,25749.62572764262,25749.62572764262,68013.28496261872,77341.88458460331,77341.88458460331,25749.62572764262,103091.51031224593,103091.51031224593,103091.51031224593,127877.83831369932,127877.83831369932,0.0,0.0,91515.13346039112,56436.908110763805,38975.805944030355,24786.328001453403,63762.13394548376,21068.37880123539,1534.4204628410403,0.0,0.8868885303918552,2.8168963652967034,0.0014959128700940735,0.0,-0.00494618092801602,354665.4293696168,1554934.0668193174,4.384227889318282,1554934.0668193174,4.384227889318282,0.85,0.09557390647939931,4.028046144702076,101325.0,128380.27527981218,1.2670148066105322,1.0,0.0,4.028046144704355,1.2846819533717617,1.2849721347871492,3.13544230471216,22719.48487500751,2316.742707755198,19311.566615660613,1969.2317575992429,0.85,0.8500001968312333,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.713730584763,4632.441516551485,5.554619466201266,4.9910430573019005,-2.3207805910119004,7.311823648313801,3.5041214571506347,3.5,1.0011775591858956,0.6,0.0002258662607270373,0.9671224404783182,0.0002335446384796207,198.92085033676844,0.0,0.0,0.0,0.0015060535018850767,7.869618568017827e-05,0.00014717007504685904,0.0005928078534080158,0.09557390647933606,0.07170081477326759,0.023873091706068474,0.0955739064836506,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.1833908912,579.5950638373735,0.0,0.09557390647933606,0.07170081477331504,0.023873091706084273,0.37540441048240236,0.37540441048240236,0.12499244994287557,0.0,4.994524901950115,5.001555772787128,4.973409562378436,4.994370994591236,5.001248327822509,4.973716736648782,24786.328001453403,21068.37880123539,0.85,1.0666720317229295,0.6628331992638653,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663890499294856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.29761598892,1534.4204628410403,0.37540441048240236,0.12499244994287557,6.112871282664199,3.5041214571506347
3929.0,-29.99541084167809,4.991046209041815,35.00464217750198,24.115640948899113,5.012465226007991,-26.494667349092637,-40.017916763294465,1.5117217334225255,-0.00499861707578475,-4.999344694965591,40.00929644224386,42263.64680206433,25749.621791210266,25749.621791210266,68013.2685932746,77341.8809588695,77341.8809588695,25749.621791210266,103091.50275007976,103091.50275007976,103091.50275007976,127877.84859640291,127877.84859640291,0.0,0.0,91515.1310181832,56436.89686137791,38975.81572978365,24786.345846323147,63762.161576106795,21068.393969374676,1534.4221168925785,0.0,0.8868883874167742,2.816893841220057,0.0014959128700940735,0.0,-0.00499861707578475,354665.0489455849,1554934.1026705373,4.384232693053173,1554934.1026705373,4.384232693053173,0.8500000000000001,0.09557390845863953,4.028046144702076,101325.0,128380.275780897,1.267014811555855,1.0,0.0,4.028046144702081,1.284682085635478,1.2849722670807409,3.135441981904474,22719.484268706627,2316.742645929714,19311.559092249976,1969.2309904248625,0.85,0.8499998883711167,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.702623856714,4632.441516551485,5.554631925416225,4.991046209041815,-2.32080551896463,7.311851728006445,3.5041074645936985,3.5,1.0011735613124852,0.6,0.0002258662607270373,0.9671255515887999,0.0002335438871984954,198.92087562261784,0.0,0.0,0.0,0.0015060535018850767,7.869594366577714e-05,0.00014717031706126018,0.0005928088282531912,0.09557390845859799,0.07170082458381101,0.023873083874786986,0.09557390846254919,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.1874983694,579.5950624936835,0.0,0.09557390845859799,0.07170082458384217,0.023873083874797356,0.3754043971841106,0.3754043971841106,0.1249923874106594,0.0,4.994499600847519,5.001492215623728,4.973499136390217,4.994346077889816,5.001185672995064,4.973805140193576,24786.345846323147,21068.393969374676,0.85,1.0666713127674265,0.6628327170436068,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266389035145075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.297150102084,1534.4221168925785,0.3754043971841106,0.1249923874106594,6.112871282664199,3.5041074645936985
3930.0,-29.99544176642829,4.991049393387168,35.004642620924045,24.115612101182364,5.012437275986723,-26.49469797637142,-40.01794770648701,1.5116934859298763,-0.00505088498061923,-4.9993721565315905,40.009297270624565,42263.649995841035,25749.617878557652,25749.617878557652,68013.26787439869,77341.87731639018,77341.87731639018,25749.617878557652,103091.49519494783,103091.49519494783,103091.49519494783,127877.85884906366,127877.85884906366,0.0,0.0,91515.12858005843,56436.90125950941,38975.808133943356,24786.36365411584,63762.1717880592,21068.409105998464,1534.4237675300806,0.0,0.8868882447462233,2.816891321686796,0.0014959128700940735,0.0,-0.00505088498061923,354664.6693213377,1554934.1383960897,4.3842374865573905,1554934.1383960897,4.3842374865573905,0.85,0.0955739104118011,4.028046144702076,101325.0,128380.28101444979,1.267014863207005,1.0,0.0,4.028046144700439,1.2846822177581898,1.2849723992332964,3.135441659440995,22719.48366341943,2316.742584207597,19311.565018143516,1969.2315946978342,0.85,0.8500001718453227,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.691529091949,4632.441516551485,5.5546443754857755,4.991049393387168,-2.3208303897925617,7.311879783179729,3.5040934871307425,3.5,1.0011695677516408,0.6,0.0002258662607270373,0.9671286643329882,0.0002335431355276946,198.92090092166396,0.0,0.0,0.0,0.0015060535018850767,7.869566805638536e-05,0.00014717059267065194,0.0005928099384205391,0.09557391041184427,0.07170083433664397,0.02387307607520029,0.09557391041557818,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.1915912483,579.5950611547714,0.0,0.09557391041184427,0.07170083433661159,0.02387307607518951,0.37540438372685786,0.37540438372685786,0.12499232509208477,0.0,4.994474376654807,5.0014288598494545,4.973588413723178,4.994321271550973,5.001123232930468,4.973893340803954,24786.36365411584,21068.409105998464,0.85,1.066671130658313,0.6628326609752616,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663890202051686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.296684901492,1534.4237675300806,0.37540438372685786,0.12499232509208477,6.112871282664199,3.5040934871307425
3931.0,-29.99547260662416,4.991052610349744,35.004643062147935,24.115583358239405,5.0124094213133885,-26.49472851801501,-40.01797480797393,1.5116653327042322,-0.0051030553248665456,-4.999399550441725,40.00929809344212,42263.63779463159,25749.613964490858,25749.613964490858,68013.25175912245,77341.87365493205,77341.87365493205,25749.613964490858,103091.4876194229,103091.4876194229,103091.4876194229,127877.8690240631,127877.8690240631,0.0,0.0,91515.12612733115,56436.8902670307,38975.81762255606,24786.381404640193,63762.19902719626,21068.424193944164,1534.425413368338,0.0,0.8868881024404376,2.816888808785083,0.0014959128700940735,0.0,-0.0051030553248665456,354664.2906341596,1554934.1738801098,4.384242267807116,1554934.1738801098,4.384242267807116,0.85,0.09557391232954578,4.028046144702076,101325.0,128380.27711712325,1.2670148247433826,1.0,0.0,4.028046144703815,1.284682349440011,1.2849725309448616,3.135441338053635,22719.48305450702,2316.7425221158114,19311.56186288106,1969.231272950606,0.85,0.8500000557473111,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.6804462864675,4632.441516551485,5.554656810979768,4.991052610349744,-2.3208551963398008,7.311907806689545,3.50407952475666,3.5,1.001165578501903,0.6,0.0002258662607270373,0.9671317685770848,0.00023354238591432924,198.92092615154397,0.0,0.0,0.0,0.0015060535018850767,7.869542666559675e-05,0.00014717083406144056,0.0005928109107537746,0.09557391232946331,0.07170084402477872,0.02387306830468459,0.09557391233379905,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.1956566399,579.59505982485,0.0,0.09557391232946331,0.07170084402484059,0.02387306830470519,0.37540437011228245,0.37540437011228245,0.12499226298614086,0.0,4.99444921632039,5.00136570810173,4.973677334206059,4.994296495116885,5.0010610257018016,4.973980962123619,24786.381404640193,21068.424193944164,0.85,1.0666704222373666,0.6628321864590184,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663890051107058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.29621834761,1534.425413368338,0.37540437011228245,0.12499226298614086,6.112871282664199,3.50407952475666
3932.0,-29.99550348613746,4.9910558595389345,35.00464350128335,24.11555458037185,5.012381594281736,-26.49475909228872,-40.01800575116647,1.511637200432988,-0.005155020955214695,-4.999426895687378,40.00929891505843,42263.64113935343,25749.61009729717,25749.61009729717,68013.2512366506,77341.86997070398,77341.86997070398,25749.61009729717,103091.48006800114,103091.48006800114,103091.48006800114,127877.87920047987,127877.87920047987,0.0,0.0,91515.12367890838,56436.8948475577,38975.809812611864,24786.39913247873,63762.20894509059,21068.43926260692,1534.4270568305856,0.0,0.8868879603858616,2.8168862988658305,0.0014959128700940735,0.0,-0.005155020955214695,354663.91261868563,1554934.209312344,4.384247040617635,1554934.209312344,4.384247040617635,0.85,0.09557391422841965,4.028046144702076,101325.0,128380.28212797167,1.2670148741966116,1.0,0.0,4.028046144703525,1.284682481023849,1.2849726625584217,3.135441016905483,22719.482446663245,2316.7424601329963,19311.563179760626,1969.2314072349504,0.85,0.8500001364510338,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.669375486285,4632.441516551485,5.554669242259328,4.9910558595389345,-2.3208799525872,7.311935812126134,3.504065577529349,3.5,1.001161593579814,0.6,0.0002258662607270373,0.9671348767894815,0.00023354163534751953,198.92095141359536,0.0,0.0,0.0,0.0015060535018850767,7.869515105787882e-05,0.0001471711096691585,0.0005928120209143803,0.09557391422841058,0.07170085366167926,0.023873060566731316,0.0955739142321013,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.1997160977,579.5950584968688,0.0,0.09557391422841058,0.07170085366168608,0.02387306056673358,0.3754043563419893,0.3754043563419893,0.12499220108817083,0.0,4.9944241454169855,5.001302757167139,4.973766009855808,4.994271874732192,5.000998970754665,4.974068751027289,24786.39913247873,21068.43926260692,0.85,1.0666702481280226,0.6628321358149488,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266388989861631,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.2957524568,1534.4270568305856,0.3754043563419893,0.12499220108817083,6.112871282664199,3.504065577529349
3933.0,-29.995534382162774,4.991059140879913,35.00464393823484,24.11552594220268,5.012353829771785,-26.494789675160927,-40.01803288757799,1.5116091227699746,-0.005206974521740904,-4.999454177786473,40.00929972971803,42263.62873713752,25749.60623908261,25749.60623908261,68013.23497622013,77341.86623791404,77341.86623791404,25749.60623908261,103091.47247699666,103091.47247699666,103091.47247699666,127877.88927342012,127877.88927342012,0.0,0.0,91515.12121396224,56436.88371318595,38975.81944530699,24786.41679642346,63762.23624173045,21068.45427695994,1534.4286952147154,0.0,0.8868878186774236,2.816883796161178,0.0014959128700940735,0.0,-0.005206974521740904,354663.5354763114,1554934.2444445982,4.384251801799497,1554934.2444445982,4.384251801799497,0.85,0.09557391609233556,4.028046144702076,101325.0,128380.28229499995,1.2670148758450526,1.0,0.0,4.028046144701427,1.284682612352293,1.2849727939165296,3.1354406963807198,22719.481834717393,2316.7423977318854,19311.555455345697,1969.2306195638366,0.85,0.8499998193548551,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.658316641081,4632.441516551485,5.554681661210167,4.991059140879913,-2.3209046479809263,7.311963788860839,3.5040516453853376,3.5,1.0011576129672393,0.6,0.0002258662607270373,0.9671379866746909,0.0002335408843815896,198.9209766891614,0.0,0.0,0.0,0.0015060535018850767,7.869490935748812e-05,0.0001471713513695492,0.0005928129944947072,0.09557391609232854,0.07170086323472653,0.023873052857602006,0.0955739160960031,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.203741182,579.5950571801336,0.0,0.09557391609232854,0.07170086323473181,0.023873052857603765,0.3754043424172035,0.3754043424172035,0.12499213940100704,0.0,4.994399130372301,5.0012399747837435,4.973854403163841,4.994247203264706,5.000936982663973,4.974156134887551,24786.41679642346,21068.45427695994,0.85,1.0666695364694179,0.6628316575490064,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266388974459795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.295284750333,1534.4286952147154,0.3754043424172035,0.12499213940100704,6.112871282664199,3.5040516453853376
3934.0,-29.99556520720442,4.9910624542723765,35.00464437304563,24.11549730403351,5.012326117243805,-26.494820188956407,-40.01806379584593,1.511581098995756,-0.005258748372057198,-4.999481397953083,40.00930054126826,42263.63226565411,25749.60239290436,25749.60239290436,68013.23465855847,77341.86249991268,77341.86249991268,25749.60239290436,103091.46489281704,103091.46489281704,103091.46489281704,127877.89931331224,127877.89931331224,0.0,0.0,91515.1187360849,56436.88850182633,38975.811371398406,24786.43442049521,63762.24579189361,21068.46925742093,1534.4303299298222,0.0,0.8868876772955337,2.8168812983385596,0.0014959128700940735,0.0,-0.005258748372057198,354663.15919166204,1554934.2794429217,4.384256552010879,1554934.2794429217,4.384256552010879,0.85,0.09557391792780598,4.028046144702076,101325.0,128380.28713882006,1.2670149236498403,1.0,0.0,4.028046144701938,1.2846827434287085,1.2849729250225526,3.1354403764711316,22719.481219561247,2316.742335003416,19311.56115637704,1969.2312009072457,0.85,0.8500000933009851,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.647269775624,4632.441516551485,5.554694068461923,4.9910624542723765,-2.320929283423732,7.3119917376961086,3.504037728355765,3.5,1.0011536366730758,0.6,0.0002258662607270373,0.9671410894256874,0.00023354013514322128,198.92100190666315,0.0,0.0,0.0,0.0015060535018850767,7.869463406251221e-05,0.0001471716266645251,0.0005928141033955736,0.09557391792773334,0.07170087274879355,0.02387304517893979,0.09557391793202076,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.2077509046,579.5950558684226,0.0,0.09557391792773334,0.07170087274884804,0.023873045178957934,0.3754043283370817,0.3754043283370817,0.12499207792447659,0.0,4.99437418407598,5.001177384200503,4.973942495907181,4.994222649581047,5.0008752768459885,4.974243142772366,24786.43442049521,21068.46925742093,0.85,1.0666693717241262,0.6628316136102483,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663889589055535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.294815683752,1534.4303299298222,0.3754043283370817,0.12499207792447659,6.112871282664199,3.504037728355765
3935.0,-29.99559605867272,4.991065799535413,35.00464480569885,24.115468700788938,5.012298470732356,-26.494850719930835,-40.018094739038474,1.5115531319904343,-0.005310434101488681,-4.999508560066838,40.009301348046286,42263.63569760451,25749.598568435667,25749.598568435667,68013.23426604018,77341.85872512138,77341.85872512138,25749.598568435667,103091.45729355705,103091.45729355705,103091.45729355705,127877.90928959116,127877.90928959116,0.0,0.0,91515.11625885793,56436.89323134097,38975.80336390774,24786.451996034113,63762.25535994185,21068.484196628997,1534.4319605658682,0.0,0.8868875362258413,2.816878806134933,0.0014959128700940735,0.0,-0.005310434101488681,354662.7837095067,1554934.3142361979,4.384261291733943,1554934.3142361979,4.384261291733943,0.85,0.09557391973411432,4.028046144702076,101325.0,128380.29187128796,1.267014970355667,1.0,0.0,4.028046144703566,1.2846828742396235,1.2849730558630148,3.135440057209598,22719.480604566565,2316.742272291411,19311.557813942225,1969.2308600737485,0.85,0.8499999691921057,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.636234908491,4632.441516551485,5.554706466078863,4.991065799535413,-2.320953861794036,7.312019661329449,3.504023826463958,3.5,1.001149664703988,0.6,0.0002258662607270373,0.9671441948474578,0.0002335393852647401,198.9210271457906,0.0,0.0,0.0,0.0015060535018850767,7.86943584573605e-05,0.0001471719022696768,0.0005928152135458424,0.0955739197341027,0.07170088220373412,0.023873037530368586,0.09557391973807348,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.21173705,579.5950545644253,0.0,0.0955739197341027,0.07170088220374284,0.023873037530371486,0.37540431410247205,0.37540431410247205,0.12499201665714743,0.0,4.994349300218516,5.001114970619938,4.97403030726565,4.99419812596534,5.000813681706461,4.9743299388618425,24786.451996034113,21068.484196628997,0.85,1.0666692055056912,0.6628315679711091,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663889431993818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.29434700935,1534.4319605658682,0.37540431410247205,0.12499201665714743,6.112871282664199,3.504023826463958
3936.0,-29.9956268270575,4.991069176539341,35.00464523624512,24.115440167393558,5.012270886472033,-26.494881169913445,-40.018121840525396,1.5115252293279726,-0.00536193636594362,-4.999535661874074,40.00930215198293,42263.62373143864,25749.59475952864,25749.59475952864,68013.21849096728,77341.85494388978,77341.85494388978,25749.59475952864,103091.44970341842,103091.44970341842,103091.44970341842,127877.91923731889,127877.91923731889,0.0,0.0,91515.11376672206,56436.88255427078,38975.8124582792,24786.469533900472,63762.281992179676,21068.4991038154,1534.4335876989062,0.0,0.8868873954728463,2.816876318558909,0.0014959128700940735,0.0,-0.00536193636594362,354662.4090607821,1554934.348906458,4.384266020817484,1554934.348906458,4.384266020817484,0.85,0.0955739215131625,4.028046144702076,101325.0,128380.28758422879,1.2670149280456826,1.0,0.0,4.028046144703169,1.2846830047496125,1.2849731864024831,3.1354397386825794,22719.479985870603,2316.7422092019806,19311.558900039076,1969.2309708248054,0.85,0.8500000401439234,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.625212038821,4632.441516551485,5.554718852735631,4.991069176539341,-2.3209783814774685,7.312047558016809,3.504009939708761,3.5,1.001145697059646,0.6,0.0002258662607270373,0.9671472919169937,0.0002335386374079022,198.92105231695496,0.0,0.0,0.0,0.0015060535018850767,7.869411707028552e-05,0.0001471721436567518,0.0005928161858641192,0.09557392151316156,0.07170089160086407,0.023873029912297495,0.09557392151689086,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.2157091534,579.5950532650223,0.0,0.09557392151316156,0.07170089160086478,0.02387302991229773,0.37540429971328326,0.37540429971328326,0.12499195559883713,0.0,4.99432449008043,5.001052751780321,4.97411782912468,4.994173725508119,5.000752356577777,4.974416417311545,24786.469533900472,21068.4991038154,0.85,1.0666685125747064,0.662831103451131,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663889273421365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.293876778025,1534.4335876989062,0.37540429971328326,0.12499195559883713,6.112871282664199,3.504009939708761
3937.0,-29.995657635670366,4.991072585049432,35.00464566469505,24.11541170384737,5.01224335454369,-26.494911650856682,-40.01815278371794,1.511497369730047,-0.005413327491964992,-4.9995627084675345,40.009302952015105,42263.62730649842,25749.59097878905,25749.59097878905,68013.21828528747,77341.85112828092,77341.85112828092,25749.59097878905,103091.44210706998,103091.44210706998,103091.44210706998,127877.92913680525,127877.92913680525,0.0,0.0,91515.11127772932,56436.88745594691,38975.804246424894,24786.48702973527,63762.29127616016,21068.513975274982,1534.4352111921537,0.0,0.8868872550143053,2.816873835963884,0.0014959128700940735,0.0,-0.005413327491964992,354662.03517481766,1554934.38340894,4.3842707400088425,1554934.38340894,4.3842707400088425,0.8500000000000001,0.09557392326608408,4.028046144702076,101325.0,128380.29214966846,1.2670149731030689,1.0,0.0,4.028046144703322,1.2846831350582009,1.2849733167405053,3.1354394206471703,22719.479367954955,2316.7421461921203,19311.559942851236,1969.231077162052,0.85,0.8500001091613714,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.614201177783,4632.441516551485,5.554731231137998,4.991072585049432,-2.3210028462585055,7.312075431307937,3.503996068104172,3.5,1.0011417337440491,0.6,0.0002258662607270373,0.9671503930465023,0.00023353788857549196,198.92107752103578,0.0,0.0,0.0,0.0015060535018850767,7.869384146680765e-05,0.00014717241926022966,0.0005928172960076456,0.0955739232661393,0.07170090094127748,0.023873022324861815,0.0955739232695476,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.2196619688,579.5950519719303,0.0,0.0955739232661393,0.07170090094123606,0.02387302232484802,0.3754042851706364,0.3754042851706364,0.12499189474871984,0.0,4.994299752031964,5.000990713122917,4.974205098674304,4.994149380975557,5.000691143757479,4.974502782574348,24786.48702973527,21068.513975274982,0.85,1.0666683540388497,0.662831063009497,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663889113344333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.293407182762,1534.4352111921537,0.3754042851706364,0.12499189474871984,6.112871282664199,3.503996068104172
3938.0,-29.995688483789166,4.991076024846122,35.004646091022884,24.115383240301185,5.012215855957667,-26.494942164028018,-40.01818369198588,1.5114695361965351,-0.005464652815135196,-4.999589699401325,40.0093037471045,42263.63074117788,25749.587224397215,25749.587224397215,68013.2179655751,77341.8472677768,77341.8472677768,25749.587224397215,103091.43449217401,103091.43449217401,103091.43449217401,127877.93896923453,127877.93896923453,0.0,0.0,91515.10877330684,56436.892246708056,38975.79614066532,24786.50447706051,63762.30061772583,21068.52880550143,1534.436830660474,0.0,0.8868871148572156,2.8168713590160155,0.0014959128700940735,0.0,-0.005464652815135196,354661.66205996054,1554934.417696879,4.384275449072913,1554934.417696879,4.384275449072913,0.85,0.09557392499135077,4.028046144702076,101325.0,128380.296659432,1.2670150176109747,1.0,0.0,4.0280461447016895,1.2846832652449034,1.2849734469566143,3.1354391029093045,22719.478746208737,2316.7420827916503,19311.556466262155,1969.2307226486269,0.85,0.8499999794002636,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.603202311216,4632.441516551485,5.554743600910234,4.991076024846122,-2.321027255876714,7.312103280722836,3.503982211632281,3.5,1.0011377747520804,0.6,0.0002258662607270373,0.9671534981633375,0.00023353713878507002,198.9211027574422,0.0,0.0,0.0,0.0015060535018850767,7.869356617528556e-05,0.00014717269455175177,0.0005928184048945999,0.09557392499127522,0.07170091022345931,0.023873014767815906,0.09557392499541255,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.2235903594,579.5950506868248,0.0,0.09557392499127522,0.07170091022351599,0.023873014767834783,0.37540427047467484,0.37540427047467484,0.12499183410819811,0.0,4.994275073579047,5.0009288306673625,4.974292137921282,4.994125046586191,5.000629991732296,4.9745890060784745,24786.50447706051,21068.52880550143,0.85,1.066668192751306,0.6628310197676377,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663888951773847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.29293575598,1534.436830660474,0.37540427047467484,0.12499183410819811,6.112871282664199,3.503982211632281
3939.0,-29.99571924884795,4.991079495960595,35.00464651518595,24.115354881528788,5.012188436344421,-26.494972594545306,-40.0182108283974,1.5114417820417454,-0.005515879769404819,-4.999616623000465,40.009304536706516,42263.618776639225,25749.58346626324,25749.58346626324,68013.20224290247,77341.84339132,77341.84339132,25749.58346626324,103091.42685758324,103091.42685758324,103091.42685758324,127877.9487249781,127877.9487249781,0.0,0.0,91515.10625128853,56436.88163660753,38975.80512742332,24786.52186739486,63762.326994818184,21068.54358728563,1534.4384453516907,0.0,0.8868869750623262,2.8168688886407103,0.0014959128700940735,0.0,-0.005515879769404819,354661.2898764384,1554934.4517488878,4.384280145968613,1554934.4517488878,4.384280145968613,0.85,0.0955739266816485,4.028046144702076,101325.0,128380.29632537546,1.2670150143140928,1.0,0.0,4.02804614470186,1.2846833950603518,1.284973576801385,3.1354387860775974,22719.478120094183,2316.7420189457343,19311.552909888596,1969.230359999449,0.85,0.8499998462908592,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.5922154282825,4632.441516551485,5.554755955574112,4.991079495960595,-2.321051601784249,7.312131097744844,3.5039683702793654,3.5,1.0011338200798188,0.6,0.0002258662607270373,0.9671565949302166,0.00023353639101570133,198.9211279259048,0.0,0.0,0.0,0.0015060535018850767,7.869332447939524e-05,0.00014717293624764207,0.0005928193784567991,0.09557392668161557,0.07170091944180655,0.023873007239809015,0.09557392668558176,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.2274916408,579.5950494105884,0.0,0.09557392668161557,0.07170091944183127,0.02387300723981724,0.37540425562417873,0.37540425562417873,0.12499177367956082,0.0,4.994250444536931,5.000867117934661,4.9743788654839705,4.9941007432310585,5.000569085883342,4.974674614734056,24786.52186739486,21068.54358728563,0.85,1.0666675049113208,0.6628305579260602,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663888788720312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.292462510813,1534.4384453516907,0.37540425562417873,0.12499177367956082,6.112871282664199,3.5039683702793654
3940.0,-29.99575003236312,4.991082998122915,35.00464693725777,24.11532652275639,5.012161052940709,-26.49500303805233,-40.01824170174075,1.511414058629947,-0.005566927718973602,-4.999643493412514,40.00930532412063,42263.622430555726,25749.57974052165,25749.57974052165,68013.20217107737,77341.83949638947,77341.83949638947,25749.57974052165,103091.41923691111,103091.41923691111,103091.41923691111,127877.95846404214,127877.95846404214,0.0,0.0,91515.10373292823,56436.88666709448,38975.796739815276,24786.539227131023,63762.335966946295,21068.55834306137,1534.4400571085707,0.0,0.8868868355453727,2.816866422116678,0.0014959128700940735,0.0,-0.005566927718973602,354660.9184274883,1554934.4857064255,4.38428483352709,1554934.4857064255,4.38428483352709,0.85,0.09557392834958041,4.028046144702076,101325.0,128380.30066811074,1.2670150571735577,1.0,0.0,4.028046144702176,1.284683524732031,1.2849737065023543,3.135438469596842,22719.47749488776,2316.7419551924218,19311.553815818344,1969.2304523785742,0.85,0.8499999095561835,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.5812405779,4632.441516551485,5.554768302865847,4.991082998122915,-2.321075894383054,7.312158892505968,3.503954544106975,3.5,1.0011298697448499,0.6,0.0002258662607270373,0.967159693565594,0.00023353564279994345,198.9211531094727,0.0,0.0,0.0,0.0015060535018850767,7.86930495006063e-05,0.000147173211226431,0.0005928204860840496,0.09557392834955418,0.0717009286060818,0.02387299974347237,0.0955739283534234,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.2313821116,579.5950481378892,0.0,0.09557392834955418,0.07170092860610149,0.023872999743478923,0.3754042406190965,0.3754042406190965,0.12499171345954842,0.0,4.994225885529318,5.000805583773172,4.974465337346487,4.994076565693547,5.000508367286159,4.974760164922145,24786.539227131023,21068.55834306137,0.85,1.0666673536919142,0.6628305219630712,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266388862418225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.29198990134,1534.4400571085707,0.3754042406190965,0.12499171345954842,6.112871282664199,3.503954544106975
3941.0,-29.995780855562494,4.9910865311630355,35.00464735716123,24.115298233833187,5.012133735362427,-26.495033510693034,-40.01827264493329,1.5113863904929958,-0.005617964890745952,-4.999670306223228,40.00930610510637,42263.625941490725,25749.57603518544,25749.57603518544,68013.20197667617,77341.83554548491,77341.83554548491,25749.57603518544,103091.41158067035,103091.41158067035,103091.41158067035,127877.96810914639,127877.96810914639,0.0,0.0,91515.10120130966,56436.891597315465,38975.78844888244,24786.55652847604,63762.34497735849,21068.573049204635,1534.441664228631,0.0,0.8868866963444898,2.8168639621777576,0.0014959128700940735,0.0,-0.005617964890745952,354660.5477750999,1554934.5193868787,4.384289510467078,1554934.5193868787,4.384289510467078,0.85,0.09557392998613932,4.028046144702076,101325.0,128380.30489949384,1.267015098934062,1.0,0.0,4.028046144701424,1.2846836541451976,1.2849738359447525,3.135438153747084,22719.476866389858,2316.7418911034715,19311.55466619067,1969.2305390924191,0.85,0.8499999704992895,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.570277736918,4632.441516551485,5.554780640227155,4.9910865311630355,-2.321100130499564,7.312186661662599,3.503940733085875,3.5,1.0011259237388215,0.6,0.0002258662607270373,0.9671627962062697,0.00023353489362184498,198.92117832551202,0.0,0.0,0.0,0.0015060535018850767,7.869277390058481e-05,0.0001471734868264525,0.0005928215962136537,0.09557392998614493,0.07170093770951934,0.02387299227662559,0.09557392998976431,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.2352408192,579.5950468755813,0.0,0.09557392998614493,0.07170093770951513,0.023872992276624188,0.3754042254600369,0.3754042254600369,0.1249916534487418,0.0,4.994201371535667,5.000744193397452,4.974551557813584,4.994052341332463,5.000447661576686,4.974845489176175,24786.55652847604,21068.573049204635,0.85,1.0666671999097135,0.6628304833597041,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663888458172459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.291515896628,1534.441664228631,0.3754042254600369,0.1249916534487418,6.112871282664199,3.503940733085875
3942.0,-29.995811596294438,4.991090094969939,35.00464777495328,24.115270014759176,5.012106465250857,-26.495063904369918,-40.018295974563785,1.5113587733263836,-0.005668811395821649,-4.999697058793683,40.0093068834137,42263.59836775956,25749.57234317152,25749.57234317152,68013.17071093108,77341.83159235233,77341.83159235233,25749.57234317152,103091.40393552385,103091.40393552385,103091.40393552385,127877.9777288292,127877.9777288292,0.0,0.0,91515.0986532778,56436.86542868527,38975.814693991706,24786.573793305342,63762.38848729705,21068.587724309542,1534.443267911136,0.0,0.8868865574600935,2.816861506780876,0.0014959128700940735,0.0,-0.005668811395821649,354660.1779572095,1554934.5529516318,4.384294176774585,1554934.5529516318,4.384294176774585,0.8500000000000001,0.0955739315957132,4.028046144702076,101325.0,128380.3001670259,1.2670150522282349,1.0,0.0,4.0280461447021185,1.2846837833199845,1.284973965148717,3.1354378384791866,22719.476233817197,2316.741826599012,19311.555465332043,1969.2306205821606,0.85,0.8500000293399117,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.559326905751,4632.441516551485,5.554792966129383,4.991090094969939,-2.321124308231784,7.312214403201724,3.5039269372165167,3.5,1.001121982061862,0.6,0.0002258662607270373,0.9671658905565274,0.00023353414645037695,198.9212034740923,0.0,0.0,0.0,0.0015060535018850767,7.869256611244532e-05,0.00014717369461459198,0.0005928224331938679,0.0955739315956216,0.071700946755144,0.023872984840477594,0.09557393160002803,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.2390862952,579.5950456176014,0.0,0.0955739315956216,0.07170094675521273,0.02387298484050047,0.3754042101454956,0.3754042101454956,0.12499159364769641,0.0,4.994176918680012,5.000682975697032,4.974637504670113,4.994028247397864,5.000387248894526,4.974930455752656,24786.573793305342,21068.587724309542,0.85,1.0666659816935948,0.662829598614855,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663888290699001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.291040070788,1534.443267911136,0.3754042101454956,0.12499159364769641,6.112871282664199,3.5039269372165167
3943.0,-29.9958422775554,4.9910936895375935,35.00464819064112,24.11524183060976,5.012079268479902,-26.495094237184702,-40.01832684790713,1.5113312281091882,-0.005719502749457206,-4.999723746199664,40.009307657708234,42263.602368424414,25749.568651881473,25749.568651881473,68013.17102030589,77341.82763541424,77341.82763541424,25749.568651881473,103091.39628729572,103091.39628729572,103091.39628729572,127877.98729822808,127877.98729822808,0.0,0.0,91515.09610707307,56436.87084008324,38975.80585221092,24786.59101093236,63762.39686314328,21068.602359292505,1534.4448674322844,0.0,0.8868864189207335,2.8168590569383842,0.0014959128700940735,0.0,-0.005719502749457206,354659.80903843255,1554934.5863438016,4.384298831490382,1554934.5863438016,4.384298831490382,0.85,0.09557393317319539,4.028046144702076,101325.0,128380.30423138072,1.2670150923402983,1.0,0.0,4.028046144701839,1.2846839121582654,1.2849740940160996,3.135437524032639,22719.47560169814,2316.7417621408067,19311.556192156128,1969.2306946975907,0.85,0.8500000849805137,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.548388098721,4632.441516551485,5.554805277837409,4.9910936895375935,-2.321148423969915,7.312242113507509,3.5039131565168713,3.5,1.0011180447191061,0.6,0.0002258662607270373,0.967168978931106,0.0002335334007265822,198.92122857402646,0.0,0.0,0.0,0.0015060535018850767,7.869229113610649e-05,0.00014717396959093083,0.0005928235408112494,0.09557393317324361,0.07170095573958357,0.023872977433660045,0.09557393317655814,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.2429119434,579.5950443661085,0.0,0.09557393317324361,0.07170095573954739,0.023872977433647996,0.37540419467611763,0.37540419467611763,0.12499153405534126,0.0,4.9941525307552865,5.000621954320934,4.974723122077478,4.994004243450206,5.000327137018871,4.975014879408263,24786.59101093236,21068.602359292505,0.85,1.0666658464280487,0.6628295742887003,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663888121767137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.290564869603,1534.4448674322844,0.37540419467611763,0.12499153405534126,6.112871282664199,3.5039131565168713
3944.0,-29.995872978627318,4.991097314580355,35.00464860427091,24.11521371630954,5.012052123554614,-26.495124582647005,-40.01835775617508,1.5113037275742895,-0.00577005115241036,-4.999750381630934,40.00930842913876,42263.60629655554,25749.56499486858,25749.56499486858,68013.17129142412,77341.82364887999,77341.82364887999,25749.56499486858,103091.38864374856,103091.38864374856,103091.38864374856,127877.99683823291,127877.99683823291,0.0,0.0,91515.09356027422,56436.87620794967,38975.7970581384,24786.60819448435,63762.405252622746,21068.616965311696,1534.4464638433308,0.0,0.8868862806564537,2.8168566112986584,0.0014959128700940735,0.0,-0.00577005115241036,354659.44083975354,1554934.6196121494,4.384303476964874,1554934.6196121494,4.384303476964874,0.85,0.09557393472751273,4.028046144702076,101325.0,128380.30818438334,1.2670151313534008,1.0,0.0,4.0280461447010225,1.2846840407875786,1.2849742226744674,3.135437210096167,22719.47496943159,2316.7416976675613,19311.552380866033,1969.2303060541606,0.85,0.8499999408810802,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.537461355144,4632.441516551485,5.554817582542198,4.991097314580355,-2.321172487423999,7.312269802004355,3.5038993910363967,3.5,1.0011141117246847,0.6,0.0002258662607270373,0.9671720693105025,0.00023353265452346808,198.9212536901741,0.0,0.0,0.0,0.0015060535018850767,7.869201584959865e-05,0.00014717424487743866,0.0005928246496780061,0.09557393472747541,0.071700964669921,0.02387297005755442,0.09557393473143565,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.2467234419,579.5950431192439,0.0,0.09557393472747541,0.07170096466994899,0.023872970057563742,0.3754041790539689,0.3754041790539689,0.12499147466724964,0.0,4.994128218085905,5.000561120202747,4.974808478591115,4.993980330478507,5.0002671505561125,4.975099290823437,24786.60819448435,21068.616965311696,0.85,1.0666657103344848,0.6628295486832675,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663887951377149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.290089835136,1534.4464638433308,0.3754041790539689,0.12499147466724964,6.112871282664199,3.5038993910363967
3945.0,-29.99590372068268,4.991100969886634,35.0046490158196,24.115185567084723,5.0120250126133294,-26.4951549615973,-40.01838866444302,1.51127625352797,-0.00582052724780624,-4.999776961930863,40.00930919578177,42263.61007908952,25749.561363246532,25749.561363246532,68013.17144233605,77341.8196197706,77341.8196197706,25749.561363246532,103091.38098301712,103091.38098301712,103091.38098301712,127878.00631346021,127878.00631346021,0.0,0.0,91515.09100124633,56436.88146056536,38975.78837853441,24786.62533044308,63762.41370897749,21068.631530876617,1534.448056295998,0.0,0.8868861426893124,2.8168541711369968,0.0014959128700940735,0.0,-0.00582052724780624,354659.07340227446,1554934.652674053,4.38430811245694,1554934.652674053,4.38430811245694,0.85,0.09557393625394525,4.028046144702076,101325.0,128380.31213738595,1.2670151703665034,1.0,0.0,4.028046144699796,1.284684169293021,1.2849743512089364,3.1354368964620805,22719.47433412906,2316.7416328847326,19311.5575293589,1969.2308310543253,0.85,0.850000191260992,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.526546647374,4632.441516551485,5.55482987835973,4.991100969886634,-2.3211964963543323,7.312297466240967,3.503885640740193,3.5,1.0011101830686264,0.6,0.0002258662607270373,0.9671751638259851,0.0002335319073264327,198.9212788398561,0.0,0.0,0.0,0.0015060535018850767,7.869174056398014e-05,0.00014717452016305718,0.0005928257585411804,0.09557393625395907,0.07170097354288871,0.02387296271107036,0.09557393625747322,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.2505112867,579.5950418801156,0.0,0.09557393625395907,0.07170097354287834,0.023872962711066908,0.375404163280283,0.375404163280283,0.12499141548381955,0.0,4.994103967778983,5.000500448661228,4.974893596716129,4.993956434683071,5.000207234333914,4.9751835602557435,24786.62533044308,21068.631530876617,0.85,1.0666655712369948,0.6628295200992207,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663887779542582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.289613381075,1534.448056295998,0.375404163280283,0.12499141548381955,6.112871282664199,3.503885640740193
3946.0,-29.995934381696927,4.991104655480513,35.004649425245816,24.11515755755829,5.011997979387255,-26.495185259832635,-40.018415765929944,1.5112488575229373,-0.0058709059995862845,-4.99980347613167,40.00930995705759,42263.598455415864,25749.557728734522,25749.557728734522,68013.15618415039,77341.8155742363,77341.8155742363,25749.557728734522,103091.37330297082,103091.37330297082,103091.37330297082,127878.01571385475,127878.01571385475,0.0,0.0,91515.08842447345,56436.871305652996,38975.79679868939,24786.64241088393,63762.43920957332,21068.64604925134,1534.4496440833716,0.0,0.8868860050783798,2.816851737431118,0.0014959128700940735,0.0,-0.0058709059995862845,354658.7068807047,1554934.6855039438,4.384312735981896,1554934.6855039438,4.384312735981896,0.85,0.09557393774591312,4.028046144702076,101325.0,128380.31119089239,1.2670151610253382,1.0,0.0,4.028046144701289,1.2846842974334634,1.2849744793783229,3.1354365837188864,22719.473694421176,2316.7415676526825,19311.54911980094,1969.229973518066,0.85,0.849999845046716,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.515643965116,4632.441516551485,5.554842159201285,4.991104655480513,-2.3212204427322485,7.312325098212762,3.5038719056152208,3.5,1.001106258747206,0.6,0.0002258662607270373,0.967178250194441,0.00023353116210132855,198.9213039232457,0.0,0.0,0.0,0.0015060535018850767,7.869149918432928e-05,0.00014717476154270804,0.0005928267308295524,0.09557393774580944,0.0717009823530866,0.023872955392722838,0.09557393775018054,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.2542726123,579.595040649665,0.0,0.09557393774580944,0.07170098235316438,0.023872955392748738,0.3754041473546742,0.3754041473546742,0.12499135650656079,0.0,4.994079769535688,5.000439950450925,4.974978402927377,4.993932570132074,5.000147554837724,4.97526724404554,24786.64241088393,21068.64604925134,0.85,1.0666649053466395,0.6628290727163774,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266388760627346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.28913508261,1534.4496440833716,0.3754041473546742,0.12499135650656079,6.112871282664199,3.5038719056152208
3947.0,-29.99596508428423,4.991108371057849,35.00464983261351,24.11512954803186,5.011970978444232,-26.495215592260763,-40.01844663927329,1.5112214864207403,-0.005921124101348596,-4.999829939686316,40.009310715951074,42263.60236947617,25749.554130719698,25749.554130719698,68013.15650019587,77341.81150243428,77341.81150243428,25749.554130719698,103091.36563315398,103091.36563315398,103091.36563315398,127878.02509348949,127878.02509348949,0.0,0.0,91515.08585131264,56436.876718354404,38975.787925509154,24786.659460335508,63762.44738584466,21068.660541285182,1534.4512289719705,0.0,0.8868858677324112,2.816849307505552,0.0014959128700940735,0.0,-0.005921124101348596,354658.34105674573,1554934.7182320247,4.38431735060542,1554934.7182320247,4.38431735060542,0.85,0.09557393921585852,4.028046144702076,101325.0,128380.31497686668,1.2670151983899993,1.0,0.0,4.02804614470343,1.2846844254574523,1.2849746074312296,3.1354362712599735,22719.473055610022,2316.741502512073,19311.55416482338,1969.2304879671838,0.85,0.850000091003645,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.504753354233,4632.441516551485,5.554854433508546,4.991108371057849,-2.321244337925883,7.312352708983732,3.503858185719185,3.5,1.00110233877691,0.6,0.0002258662607270373,0.9671813407583371,0.00023353041586797213,198.921329040652,0.0,0.0,0.0,0.0015060535018850767,7.869122421143724e-05,0.00014717503651560007,0.0005928278384330501,0.09557393921593828,0.07170099111071165,0.02387294810522662,0.09557393921897764,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.2580221659,579.5950394230637,0.0,0.09557393921593828,0.07170099111065183,0.023872948105206696,0.3754041312775948,0.3754041312775948,0.12499129773206175,0.0,4.994055640676777,5.0003796242928615,4.975062970400643,4.993908815584973,5.00008801361281,4.975350953146176,24786.659460335508,21068.660541285182,0.85,1.0666647735245944,0.662829049106712,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663887431568652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.28865738294,1534.4512289719705,0.3754041312775948,0.12499129773206175,6.112871282664199,3.503858185719185
