time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3948.0,-29.995995806179426,4.9911121165007835,35.004650237841915,24.11510160835462,5.011944040199283,-26.49524593579467,-40.018473740760214,1.5111941698145286,-0.00597132722873539,-4.999856344133455,40.00931146837512,42263.590526815926,25749.55054684785,25749.55054684785,68013.14107366378,77341.80738061933,77341.80738061933,25749.55054684785,103091.35792746718,103091.35792746718,103091.35792746718,127878.03437824972,127878.03437824972,0.0,0.0,91515.08326134628,56436.86640754276,38975.79650422614,24786.676450782543,63762.472955008685,21068.67498316516,1534.4528091516815,0.0,0.8868857307116665,2.816846884313233,0.0014959128700940735,0.0,-0.00597132722873539,354657.97605341114,1554934.750679591,4.384321954302867,1554934.750679591,4.384321954302867,0.85,0.09557394065338877,4.028046144702076,101325.0,128380.3186514889,1.2670152346557009,1.0,0.0,4.028046144701174,1.2846845532265705,1.284974735229208,3.1354359594231678,22719.472412626732,2316.741436946025,19311.554661867736,1969.2305386516025,0.85,0.8500001369369393,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.4938747820215,4632.441516551485,5.5548666964981575,4.9911121165007835,-2.321268175790442,7.312380292291225,3.503844481010816,3.5,1.0010984231459474,0.6,0.0002258662607270373,0.9671844332764505,0.00023352966916753292,198.9213541738603,0.0,0.0,0.0,0.0015060535018850767,7.869098283325023e-05,0.00014717527789378707,0.0005928288107155256,0.09557394065324122,0.07170099980723704,0.02387294084600418,0.09557394065780696,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.2617397576,579.5950382069186,0.0,0.09557394065324122,0.07170099980734773,0.023872940846041035,0.3754041150494447,0.3754041150494447,0.12499123916182452,0.0,4.994031555465369,5.0003194415998,4.975147281960176,4.993885016904699,5.00002851666909,4.9754343527909555,24786.676450782543,21068.67498316516,0.85,1.066664103847641,0.6628285975770961,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663887255442567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.28817782838,1534.4528091516815,0.3754041150494447,0.12499123916182452,6.112871282664199,3.503844481010816
3949.0,-29.996026447494224,4.991115891688783,35.00465064097794,24.11507370360198,5.011917165313831,-26.495276200472777,-40.01850461410356,1.5111669182924135,-0.006021353230835302,-4.999882689684296,40.00931221788703,42263.594647789105,25749.546977440008,25749.546977440008,68013.14162522911,77341.80325197615,77341.80325197615,25749.546977440008,103091.35022941616,103091.35022941616,103091.35022941616,127878.04363288834,127878.04363288834,0.0,0.0,91515.08065756928,56436.87205338235,38975.78733798548,24786.693403472178,63762.48074145766,21068.68939295135,1534.454385853039,0.0,0.8868855940000999,2.8168444656600133,0.0014959128700940735,0.0,-0.006021353230835302,354657.61186315626,1554934.7830047852,4.384326547613344,1554934.7830047852,4.384326547613344,0.85,0.09557394206351492,4.028046144702076,101325.0,128380.32221475884,1.267015269822441,1.0,0.0,4.028046144701942,1.2846846806912935,1.2849748627227224,3.1354356483293393,22719.471766214825,2316.7413710303545,19311.550600291706,1969.2301244861096,0.85,0.8499999823503425,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.483008259984,4632.441516551485,5.554878948225417,4.991115891688783,-2.321291956506857,7.31240784819564,3.5038307915045306,3.5,1.0010945118584373,0.6,0.0002258662607270373,0.9671875176938277,0.00023352892442780407,198.921379241153,0.0,0.0,0.0,0.0015060535018850767,7.869070786202627e-05,0.00014717555286501103,0.0005928299183123042,0.0955739420635928,0.0717010084470078,0.023872933616585004,0.09557394206713886,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.2654429615,579.5950369954824,0.0,0.0955739420635928,0.07170100844694938,0.02387293361656555,0.3754040986689241,0.3754040986689241,0.1249911807958496,0.0,4.994007528758175,5.000259426500918,4.9752313246100925,4.993861336453449,4.99996928414032,4.975517431844878,24786.693403472178,21068.68939295135,0.85,1.0666639822406991,0.662828581264872,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663887077900795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.287696863605,1534.454385853039,0.3754040986689241,0.1249911807958496,6.112871282664199,3.5038307915045306
3950.0,-29.996057030983877,4.991119696533223,35.004651042074585,24.11504586869853,5.011890352494349,-26.495306406899736,-40.018531715590484,1.5111397284102122,-0.006071187606153217,-4.999908974910215,40.00931296475757,42263.58328220738,25749.5434186672,25749.5434186672,68013.12670087458,77341.79912361236,77341.79912361236,25749.5434186672,103091.34254227957,103091.34254227957,103091.34254227957,127878.05286191567,127878.05286191567,0.0,0.0,91515.07805579659,56436.86221439171,38975.79537933876,24786.710319636106,63762.50569897486,21068.70377169069,1534.4559591165796,0.0,0.8868854576049218,2.8168420515336656,0.0014959128700940735,0.0,-0.006071187606153217,354657.2485070914,1554934.8152142644,4.384331130294587,1554934.8152142644,4.384331130294587,0.85,0.09557394344628457,4.028046144702076,101325.0,128380.31675850168,1.2670152159733696,1.0,0.0,4.028046144702642,1.2846848078677302,1.2849749899278855,3.135435337939171,22719.471120300503,2316.741305165424,19311.550969964126,1969.2301621822057,0.85,0.8500000227870048,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.472153798824,4632.441516551485,5.554891187851304,4.991119696533223,-2.3213156790477103,7.312435375580934,3.5038171172137456,3.5,1.0010906049182131,0.6,0.0002258662607270373,0.967190596300999,0.00023352818109569952,198.921404261146,0.0,0.0,0.0,0.0015060535018850767,7.869046648530391e-05,0.0001471757942417334,0.0005928308905888802,0.0955739434462976,0.07170101702966435,0.02387292641663325,0.09557394344986143,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.269133114,579.595035788315,0.0,0.0955739434462976,0.07170101702965458,0.023872926416629994,0.3754040821365527,0.3754040821365527,0.12499112263317841,0.0,4.993983574613367,5.000199605343653,4.975315075503261,4.993837787304074,4.999910353446694,4.975600130261569,24786.710319636106,21068.70377169069,0.85,1.0666633306722144,0.6628281435760275,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663886898949046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.287216489058,1534.4559591165796,0.3754040821365527,0.12499112263317841,6.112871282664199,3.5038171172137456
3951.0,-29.996087657189513,4.991123530821427,35.004651441151005,24.115018068719678,5.011863566774092,-26.495336649060924,-40.018558817077405,1.5111125586454695,-0.006120896962613642,-4.999935205746577,40.009313708107506,42263.5717653801,25749.539885415576,25749.539885415576,68013.11165079568,77341.79496719025,77341.79496719025,25749.539885415576,103091.33485260583,103091.33485260583,103091.33485260583,127878.06204889821,127878.06204889821,0.0,0.0,91515.07545423233,56436.85225242217,38975.80355756684,24786.72719629238,63762.53075385922,21068.718116848522,1534.4575289043546,0.0,0.8868853214989291,2.8168396421121837,0.0014959128700940735,0.0,-0.006120896962613642,354656.8859026723,1554934.8472702967,4.384335703260571,1554934.8472702967,4.384335703260571,0.85,0.09557394480325314,4.028046144702076,101325.0,128380.32021041946,1.2670152500411493,1.0,0.0,4.028046144703334,1.2846849349500962,1.2849751170389567,3.135435027778656,22719.470474437923,2316.7412393057693,19311.551319416234,1969.2301978164037,0.85,0.8500000623317344,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.461311416729,4632.441516551485,5.554903418565214,4.991123530821427,-2.321339347804755,7.312462878626182,3.503803458161299,3.5,1.0010867023317997,0.6,0.0002258662607270373,0.9671936792186485,0.0002335274367275687,198.9214293160907,0.0,0.0,0.0,0.0015060535018850767,7.869022510926556e-05,0.00014717603561777175,0.0005928318628627009,0.09557394480321728,0.0717010255570389,0.023872919246178376,0.09557394480671982,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.2728058698,579.5950345868355,0.0,0.09557394480321728,0.07170102555706581,0.02387291924618733,0.37540406545445637,0.37540406545445637,0.12499106467147872,0.0,4.993959694885859,5.00013996943818,4.975398568157857,4.9938143087839535,4.999851562040249,4.975682693307817,24786.72719629238,21068.718116848522,0.85,1.0666626755036568,0.6628277025033562,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663886718591524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.286736251568,1534.4575289043546,0.37540406545445637,0.12499106467147872,6.112871282664199,3.503803458161299
3952.0,-29.996118204486226,4.991127394588608,35.004651838141804,24.11499033859002,5.011836870248956,-26.495366811283244,-40.018589690420754,1.5110854770459232,-0.006170535338696936,-4.999961370649322,40.009314445512224,42263.57620475853,25749.536347938316,25749.536347938316,68013.11255269684,77341.7907881921,77341.7907881921,25749.536347938316,103091.32713613042,103091.32713613042,103091.32713613042,127878.07114996151,127878.07114996151,0.0,0.0,91515.0728342619,56436.858250828234,38975.79398159296,24786.744013831096,63762.53799542405,21068.73241175643,1534.4590938237163,0.0,0.8868851857496899,2.8168372394604444,0.0014959128700940735,0.0,-0.006170535338696936,354656.52421032026,1554934.8790711046,4.384340264241097,1554934.8790711046,4.384340264241097,0.85,0.09557394612451561,4.028046144702076,101325.0,128380.323495309,1.2670152824604886,1.0,0.0,4.028046144701698,1.2846850616201082,1.2849752437375808,3.135434718624604,22719.469824005846,2316.741172980156,19311.551580252424,1969.230224414293,0.85,0.8500000981469846,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.450481102063,4632.441516551485,5.554915633963679,4.991127394588608,-2.32136295432521,7.312490348913817,3.503789814332463,3.5,1.0010828040949895,0.6,0.0002258662607270373,0.9671967542036729,0.0002335266942794912,198.92145430648722,0.0,0.0,0.0,0.0015060535018850767,7.86899501404895e-05,0.0001471763105865478,0.0005928329704496192,0.09557394612448011,0.07170103402179152,0.023872912102688583,0.09557394612831559,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.2764492517,579.5950333949664,0.0,0.09557394612448011,0.07170103402181817,0.02387291210269745,0.37540404862393795,0.37540404862393795,0.12499100691072368,0.0,4.993935871338294,5.000080517819413,4.9754817324668466,4.9937908353106195,4.999792972874673,4.975764669391538,24786.744013831096,21068.73241175643,0.85,1.066662568506571,0.6628276968490746,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266388653683831,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.286254138882,1534.4590938237163,0.37540404862393795,0.12499100691072368,6.112871282664199,3.503789814332463
3953.0,-29.996148794988493,4.991131287447063,35.00465223313918,24.11496260846036,5.011810207575241,-26.495397009006435,-40.0186205637641,1.5110584215931413,-0.0062199959249369385,-4.999987489559583,40.009315181431056,42263.580490765766,25749.532856985403,25749.532856985403,68013.11334775118,77341.78658126251,77341.78658126251,25749.532856985403,103091.31943824791,103091.31943824791,103091.31943824791,127878.08024612747,127878.08024612747,0.0,0.0,91515.0702175535,56436.86412705652,38975.78454499664,24786.76080787956,63762.5453528762,21068.746686697625,1534.4606563783216,0.0,0.8868850502396617,2.816834839843634,0.0014959128700940735,0.0,-0.0062199959249369385,354656.1631539837,1554934.910807036,4.384344817185423,1554934.910807036,4.384344817185423,0.85,0.09557394742747949,4.028046144702076,101325.0,128380.3267245224,1.2670153143303469,1.0,0.0,4.028046144704081,1.2846851881678474,1.2849753703139042,3.1354344097690348,22719.469174383594,2316.7411067371218,19311.54732160465,1969.2297901530746,0.85,0.8499999350063422,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.4396629022685,4632.441516551485,5.554927844937908,4.991131287447063,-2.321386513283761,7.312517800730824,3.5037761857869314,3.5,1.0010789102248376,0.6,0.0002258662607270373,0.9671998335484596,0.00023352595078349002,198.92147933223606,0.0,0.0,0.0,0.0015060535018850767,7.868967517260111e-05,0.0001471765855544362,0.000592834078032962,0.0955739474274227,0.07170104243761836,0.02387290498980433,0.09557394743120326,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.280085293,579.5950322054987,0.0,0.0955739474274227,0.07170104243766098,0.023872904989818512,0.3754040316461046,0.3754040316461046,0.1249909493464665,0.0,4.993912126663474,5.000021243283925,4.975564680900106,4.993767493634664,4.999734494134202,4.9758468416451365,24786.76080787956,21068.746686697625,0.85,1.06666245789517,0.6628276875847671,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663886353687734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.28577258613,1534.4606563783216,0.3754040316461046,0.1249909493464665,6.112871282664199,3.5037761857869314
3954.0,-29.996179406700296,4.991135209286069,35.00465262607198,24.114934948179894,5.01178359355763,-26.495427220956454,-40.018647665251024,1.5110314078138103,-0.006269425865014,-5.000013549846993,40.00931591129039,42263.569014254535,25749.52937931927,25749.52937931927,68013.0983935738,77341.78232955649,77341.78232955649,25749.52937931927,103091.31170887576,103091.31170887576,103091.31170887576,127878.08925399954,127878.08925399954,0.0,0.0,91515.06758433885,56436.85426903678,38975.792572557846,24786.77754512378,63762.57011768162,21068.76091335521,1534.4622143619454,0.0,0.8868849150494188,2.8168324466703343,0.0014959128700940735,0.0,-0.006269425865014,354655.8029083417,1554934.9422838439,4.384349359386363,1554934.9422838439,4.384349359386363,0.8499999999999999,0.09557394869862502,4.028046144702076,101325.0,128380.32989805973,1.2670153456507252,1.0,0.0,4.02804614470434,1.2846853145206907,1.2849754966952878,3.135434101389194,22719.468520663515,2316.7410400762255,19311.547514273876,1969.2298097998682,0.85,0.8499999679442276,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.42885676356,4632.441516551485,5.55494004438189,4.991135209286069,-2.3214100154930533,7.3125452247791225,3.5037625724568797,3.5,1.0010750207019656,0.6,0.0002258662607270373,0.9672029150388662,0.0002335252067741763,198.9215043753424,0.0,0.0,0.0,0.0015060535018850767,7.86894337988075e-05,0.00014717682692822983,0.0005928350502977408,0.09557394869865776,0.07170105079406676,0.023872897904591007,0.09557394870230361,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.2836913973,579.5950310258269,0.0,0.09557394869865776,0.0717010507940422,0.02387289790458283,0.375404014521528,0.375404014521528,0.12499089198175402,0.0,4.993888434692792,4.999962118790734,4.975647389908204,4.993744123981969,4.999676081266216,4.975928704265584,24786.77754512378,21068.76091335521,0.85,1.0666618090840334,0.6628272501602734,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663886169158178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.285289149586,1534.4622143619454,0.375404014521528,0.12499089198175402,6.112871282664199,3.5037625724568797
3955.0,-29.99620993990389,4.991139160075837,35.00465301695005,24.11490735774862,5.011757039188601,-26.495457356281285,-40.01867853859437,1.5110044555660582,-0.006318708048411281,-5.000039547737546,40.009316637307734,42263.57349433619,25749.525905227958,25749.525905227958,68013.09939956415,77341.77807156593,77341.77807156593,25749.525905227958,103091.30397679389,103091.30397679389,103091.30397679389,127878.09821425664,127878.09821425664,0.0,0.0,91515.06493721565,56436.860359986254,38975.78286358821,24786.79423746275,63762.57710105096,21068.775101843337,1534.463768377587,0.0,0.88688478019031,2.8168300588398134,0.0014959128700940735,0.0,-0.006318708048411281,354655.44352524413,1554934.973593643,4.3843538904626,1554934.973593643,4.3843538904626,0.85,0.09557394993946232,4.028046144702076,101325.0,128380.33301592094,1.267015376421623,1.0,0.0,4.028046144701298,1.2846854405857535,1.284975622788826,3.135433793711778,22719.467863490507,2316.7409730632285,19311.552138300394,1969.2302813193492,0.85,0.8500001960580015,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.418062697972,4632.441516551485,5.554952230185868,4.991139160075837,-2.321433458192632,7.312572618268469,3.503748974357392,3.5,1.0010711355306834,0.6,0.0002258662607270373,0.9672059886368916,0.00023352446467515828,198.92152935422837,0.0,0.0,0.0,0.0015060535018850767,7.868915883258744e-05,0.00014717710189444987,0.0005928361578743634,0.09557394993945434,0.07170105909191397,0.023872890847540365,0.09557394994305148,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.2872785175,579.595029852363,0.0,0.09557394993945434,0.07170105909191996,0.023872890847542363,0.375403997249143,0.375403997249143,0.12499083481745112,0.0,4.993864800512654,4.999903167332604,4.975729810801965,4.993720839689161,4.999617940628184,4.976010091234116,24786.79423746275,21068.775101843337,0.85,1.0666617080388228,0.6628272478284066,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663885983254881,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.28480426846,1534.463768377587,0.375403997249143,0.12499083481745112,6.112871282664199,3.503748974357392
3956.0,-29.996240417042763,4.991143139718039,35.00465340581176,24.11487983716654,5.011730558330203,-26.495487433790757,-40.0187055702321,1.510977575078151,-0.006367818775174783,-5.000065486429464,40.00931736033292,42263.56248100578,25749.52244293567,25749.52244293567,68013.08492394145,77341.77380774796,77341.77380774796,25749.52244293567,103091.29625068363,103091.29625068363,103091.29625068363,127878.1071422036,127878.1071422036,0.0,0.0,91515.06229135398,56436.85096461158,38975.79036304712,24786.810891519963,63762.60125456708,21068.789257791967,1534.4653188782013,0.0,0.8868846456430357,2.8168276756700474,0.0014959128700940735,0.0,-0.006367818775174783,354655.08496080583,1554935.0047740205,4.384358411062573,1554935.0047740205,4.384358411062573,0.85,0.0955739511526527,4.028046144702076,101325.0,128380.33123428596,1.2670153588382527,1.0,0.0,4.028046144703424,1.284685566315196,1.284975748546668,3.135433486853545,22719.46720663069,2316.740906082168,19311.54770379325,1969.229829125466,0.85,0.8500000254476551,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.407280736765,4632.441516551485,5.554964404086403,4.991143139718039,-2.321456843733648,7.312599983451687,3.5037353915277816,3.5,1.0010672547222232,0.6,0.0002258662607270373,0.9672090566017134,0.00023352372394094183,198.92155428725465,0.0,0.0,0.0,0.0015060535018850767,7.868891808235106e-05,0.00014717734264468624,0.0005928371276274248,0.09557395115260339,0.07170106733363146,0.023872883818971936,0.09557395115643959,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.2908508532,579.595028683736,0.0,0.09557395115260339,0.07170106733366845,0.023872883818984253,0.37540397982959234,0.37540397982959234,0.12499077785113628,0.0,4.993841236242929,4.999844408318722,4.975811933807563,4.993697667654317,4.999560063939896,4.976091135092986,24786.810891519963,21068.789257791967,0.85,1.0666610769595903,0.6628268240229392,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266388579597927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.28431993972,1534.4653188782013,0.37540397982959234,0.12499077785113628,6.112871282664199,3.5037353915277816
3957.0,-29.996270938356172,4.991147147884436,35.00465379269892,24.11485231658446,5.011704121416333,-26.495517546676005,-40.01873267171902,1.5109507297361857,-0.006416802115609244,-5.000091376912858,40.009318080543316,42263.55131030711,25749.5190200324,25749.5190200324,68013.07033033951,77341.76950764003,77341.76950764003,25749.5190200324,103091.28852767243,103091.28852767243,103091.28852767243,127878.11604063761,127878.11604063761,0.0,0.0,91515.05964482436,56436.84144749132,38975.79799703671,24786.82751296519,63762.6255100019,21068.80338602041,1534.4668664346052,0.0,0.8868845113514279,2.816825296468785,0.0014959128700940735,0.0,-0.006416802115609244,354654.72706450766,1554935.0358343567,4.384362923073437,1554935.0358343567,4.384362923073437,0.85,0.09557395234431915,4.028046144702076,101325.0,128380.33412944284,1.2670153874112295,1.0,0.0,4.028046144702758,1.2846856918802725,1.284975874140107,3.1354331803965274,22719.46654960504,2316.740839084197,19311.543233960416,1969.229373329365,0.85,0.8499998532886386,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.396510894753,4632.441516551485,5.554976572017582,4.991147147884436,-2.3214801802401572,7.312627328124593,3.503721823986639,3.5,1.001063378281897,0.6,0.0002258662607270373,0.9672121290238581,0.00023352298213525185,198.92157925642587,0.0,0.0,0.0,0.0015060535018850767,7.868867671070335e-05,0.00014717758401633395,0.0005928380998835598,0.09557395234427261,0.07170107552432256,0.023872876819950057,0.0955739523484816,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.2944092823,579.5950275196593,0.0,0.09557395234427261,0.07170107552435746,0.02387287681996168,0.37540396226468326,0.37540396226468326,0.1249907210800873,0.0,4.99381774795728,4.99978582227925,4.975893841708626,4.9936745747972395,4.999502261243549,4.976172273885254,24786.82751296519,21068.80338602041,0.85,1.066660442325589,0.662826396690293,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663885607335992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.28383571638,1534.4668664346052,0.37540396226468326,0.1249907210800873,6.112871282664199,3.503721823986639
3958.0,-29.996301382857983,4.991151184582814,35.00465417760936,24.114824865851574,5.01167772886431,-26.495547585982802,-40.018763510137774,1.5109239319892056,-0.006465640978717602,-5.000117203650322,40.00931879674166,42263.556091179846,25749.515596194626,25749.515596194626,68013.07168737447,77341.76520372836,77341.76520372836,25749.515596194626,103091.28079992298,103091.28079992298,103091.28079992298,127878.12488737245,127878.12488737245,0.0,0.0,91515.05698140094,56436.84786885289,38975.78790283116,24786.844087449466,63762.63199028063,21068.817474332045,1534.4684098739208,0.0,0.8868843773980053,2.816822922801028,0.0014959128700940735,0.0,-0.006465640978717602,354654.37004823226,1554935.0667203558,4.384367423722673,1554935.0667203558,4.384367423722673,0.85,0.09557395350461757,4.028046144702076,101325.0,128380.33696892361,1.267015415434726,1.0,0.0,4.02804614470309,1.284685817222755,1.2849759995109016,3.1354328744828375,22719.46588838535,2316.7407716585535,19311.547702696273,1969.2298290136055,0.85,0.8500000747186898,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.385753131562,4632.441516551485,5.554988725328596,4.991151184582814,-2.321503456358526,7.31265464094134,3.503708271683032,3.5,1.001059506195152,0.6,0.0002258662607270373,0.9672151937242753,0.00023352224219859097,198.92160416276462,0.0,0.0,0.0,0.0015060535018850767,7.868840205797363e-05,0.00014717785866906369,0.000592839206197429,0.0955739535046045,0.07170108365623162,0.023872869848372873,0.09557395350811855,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.2979478874,579.5950263620668,0.0,0.0955739535046045,0.07170108365624143,0.02387286984837614,0.37540394455480847,0.37540394455480847,0.12499066450694998,0.0,4.993794330611934,4.999727425922572,4.97597546413067,4.99365156267163,4.999444745037067,4.976252875666717,24786.844087449466,21068.817474332045,0.85,1.0666603552021148,0.6628264043056143,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266388541734061,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.283349592162,1534.4684098739208,0.37540394455480847,0.12499066450694998,6.112871282664199,3.503708271683032
3959.0,-29.996331871964795,4.991155249655814,35.00465456050547,24.114797450043284,5.011651394615339,-26.495577659612277,-40.0187905767001,1.5108971822627595,-0.006514417646144466,-5.000142974373268,40.0093195078908,42263.54502702294,25749.512191240032,25749.512191240032,68013.05721826297,77341.76086023744,77341.76086023744,25749.512191240032,103091.27305147747,103091.27305147747,103091.27305147747,127878.13366390941,127878.13366390941,0.0,0.0,91515.05432002897,56436.83848681412,38975.79537023872,24786.86061243193,63762.65598267065,21068.83152056714,1534.4699492226987,0.0,0.8868842437475086,2.816820554856779,0.0014959128700940735,0.0,-0.006514417646144466,354654.0138064779,1554935.0973896265,4.384371914194941,1554935.0973896265,4.384371914194941,0.8499999999999999,0.09557395463607173,4.028046144702076,101325.0,128380.33969705217,1.2670154423592614,1.0,0.0,4.028046144699495,1.2846859423406534,1.2849761246570612,3.135432569117332,22719.465227674955,2316.740704284843,19311.543136759134,1969.2293634175926,0.85,0.8499998984674791,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.375007486849,4632.441516551485,5.555000868247029,4.991155249655814,-2.3215266777693446,7.312681927425158,3.5036947346668508,3.5,1.001055638476243,0.6,0.0002258662607270373,0.9672182629253596,0.00023352150117999525,198.9216291056005,0.0,0.0,0.0,0.0015060535018850767,7.86881609988336e-05,0.0001471780997282037,0.0005928401771947686,0.09557395463608706,0.07170109173162303,0.02387286290446403,0.09557395463965249,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.3014615475,579.5950252126356,0.0,0.09557395463608706,0.07170109173161153,0.0238728629044602,0.37540392670141115,0.37540392670141115,0.12499060812942821,0.0,4.993770974234678,4.999669200300673,4.976056818062091,4.993628556727117,4.999387308867313,4.9763332620091205,24786.86061243193,21068.83152056714,0.85,1.0666597269214677,0.6628259813786503,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266388522599276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.282863989367,1534.4699492226987,0.37540392670141115,0.12499060812942821,6.112871282664199,3.5036947346668508
3960.0,-29.99636227596434,4.99115934299579,35.00465494141933,24.114770104084187,5.011625123432572,-26.49560765033206,-40.01882145004345,1.5108704978003336,-0.006563033318855105,-5.00016868687369,40.009320215945564,42263.549942355035,25749.508799203,25749.508799203,68013.05874155804,77341.75650791926,77341.75650791926,25749.508799203,103091.26530712226,103091.26530712226,103091.26530712226,127878.14240582872,127878.14240582872,0.0,0.0,91515.05164093117,56436.845075367186,38975.78507284887,24786.877098706456,63762.66217155533,21068.845533900487,1534.4714850515434,0.0,0.8868841104051296,2.81681819161235,0.0014959128700940735,0.0,-0.006563033318855105,354653.6583717309,1554935.1279227566,4.384376394315799,1554935.1279227566,4.384376394315799,0.85,0.09557395574036476,4.028046144702076,101325.0,128380.34236950467,1.267015468734317,1.0,0.0,4.028046144702711,1.284686067153313,1.2849762494979133,3.1354322644968593,22719.464562563953,2316.7406364623957,19311.54749163126,1969.2298074909638,0.85,0.8500001150314037,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.3642739607385,4632.441516551485,5.555012999485593,4.99115934299579,-2.321549842885225,7.3127091858810145,3.5036812129381767,3.5,1.0010517751251933,0.6,0.0002258662607270373,0.9672213235695317,0.00023352076223203758,198.9216539788172,0.0,0.0,0.0,0.0015060535018850767,7.86878860367256e-05,0.00014717837469031172,0.0005928412847548277,0.09557395574020938,0.07170109975176298,0.023872855988446413,0.09557395574445053,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.3049599159,579.5950240682025,0.0,0.09557395574020938,0.07170109975187954,0.02387285598848522,0.37540390870462287,0.37540390870462287,0.12499055194652538,0.0,4.993747686407346,4.999611158871232,4.9761378934315985,4.993605653554823,4.999330114622921,4.976413333404253,24786.877098706456,21068.845533900487,0.85,1.0666596472802043,0.6628259941318589,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663885033299895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.282376478164,1534.4714850515434,0.37540390870462287,0.12499055194652538,6.112871282664199,3.5036812129381767
3961.0,-29.996392734066973,4.991163464349158,35.00465532036897,24.114742793049686,5.011598891675766,-26.495637685809463,-40.0188522535376,1.5108438434182372,-0.006611535835702398,-5.000194348165508,40.009320920561024,42263.55466581726,25749.505437595828,25749.505437595828,68013.0601034131,77341.75212188855,77341.75212188855,25749.505437595828,103091.25755948438,103091.25755948438,103091.25755948438,127878.15110651814,127878.15110651814,0.0,0.0,91515.04896595818,56436.85150988679,38975.77495119043,24786.893547033753,63762.668498224186,21068.85951497869,1534.4730175649952,0.0,0.8868839773341388,2.816815832837054,0.0014959128700940735,0.0,-0.006611535835702398,354653.30364225863,1554935.1583113924,4.384380865319295,1554935.1583113924,4.384380865319295,0.85,0.09557395682049528,4.028046144702076,101325.0,128380.34493060494,1.2670154940104115,1.0,0.0,4.028046144701771,1.2846861918253005,1.2849763741980615,3.1354319602197718,22719.463898476977,2316.74056874437,19311.542829862283,1969.2293321228233,0.85,0.8499999346884612,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.353552565048,4632.441516551485,5.55502512280793,4.991163464349158,-2.3215729569015493,7.312736421250706,3.503667706511829,3.5,1.001047916146237,0.6,0.0002258662607270373,0.9672243896705178,0.00023352002197130078,198.92167889630133,0.0,0.0,0.0,0.0015060535018850767,7.86876116975884e-05,0.00014717864902944892,0.0005928423898055317,0.0955739568206305,0.07170110771967332,0.02387284910095718,0.09557395682346823,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.3084412949,579.5950229293338,0.0,0.0955739568206305,0.07170110771957187,0.023872849100923407,0.37540389056547907,0.37540389056547907,0.12499049595665424,0.0,4.993724468331322,4.999553286144078,4.97621874156772,4.993582812329805,4.999273014507537,4.976493370276728,24786.893547033753,21068.85951497869,0.85,1.0666595628021323,0.6628260024436449,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663884839267123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.281889655642,1534.4730175649952,0.37540389056547907,0.12499049595665424,6.112871282664199,3.503667706511829
3962.0,-29.996423215558828,4.991167613553645,35.004655697296144,24.114715516939782,5.0115727090264475,-26.495667737419165,-40.018879355024524,1.5108172308867935,-0.006660007184109418,-5.00021995422642,40.00932161955178,42263.54361910092,25749.50209546151,25749.50209546151,68013.04571456244,77341.74768828358,77341.74768828358,25749.50209546151,103091.2497837451,103091.2497837451,103091.2497837451,127878.15972650322,127878.15972650322,0.0,0.0,91515.04627279109,56436.842203608554,38975.78229909171,24786.909942758117,63762.69224184983,21068.8734513444,1534.4745458262066,0.0,0.8868838445651077,2.8168134801170956,0.0014959128700940735,0.0,-0.006660007184109418,354652.9496783291,1554935.188455506,4.384385326178268,1554935.188455506,4.384385326178268,0.85,0.0955739578716308,4.028046144702076,101325.0,128380.34749170527,1.2670155192865065,1.0,0.0,4.028046144702678,1.284686316301562,1.2849764987024395,3.1354316564204368,22719.463229873145,2316.7405005657533,19311.547112435685,1969.2297688237763,0.85,0.8500001482008389,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.342843276507,4632.441516551485,5.555037235877982,4.991167613553645,-2.3215960169295493,7.312763630483195,3.5036542153584214,3.5,1.0010440615309775,0.6,0.0002258662607270373,0.9672274581365,0.0002335192811442724,198.9217038329262,0.0,0.0,0.0,0.0015060535018850767,7.868737032964645e-05,0.00014717889039739086,0.0005928433620467396,0.095573957871578,0.0717011156307864,0.0238728422407916,0.09557395787546963,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.3118948808,579.5950217995526,0.0,0.095573957871578,0.07170111563082601,0.023872842240804784,0.37540387228399114,0.37540387228399114,0.1249904401614732,0.0,4.99370129985607,4.999495554071984,4.976299366034027,4.993559947042286,4.999215949797303,4.976573204670444,24786.909942758117,21068.8734513444,0.85,1.0666589399423594,0.6628255823765513,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663884643906465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.281400735785,1534.4745458262066,0.37540387228399114,0.1249904401614732,6.112871282664199,3.5036542153584214
3963.0,-29.996453620996736,4.991171790561469,35.004656072211965,24.11468831067907,5.011546587040338,-26.49569771451529,-40.01891015851868,1.51079068055886,-0.006708333513302023,-5.000245499777693,40.0093223148212,42263.54852031589,25749.498759061058,25749.498759061058,68013.04727937694,77341.743246668,77341.743246668,25749.498759061058,103091.24200572906,103091.24200572906,103091.24200572906,127878.16830056623,127878.16830056623,0.0,0.0,91515.04356537758,56436.848839025115,38975.771918169405,24786.92629483717,63762.69821300657,21068.887350611592,1534.4760702333508,0.0,0.8868837121167736,2.816811132549316,0.0014959128700940735,0.0,-0.006708333513302023,354652.596550112,1554935.2184394952,4.384389776263163,1554935.2184394952,4.384389776263163,0.85,0.09557395889330297,4.028046144702076,101325.0,128380.34988577726,1.26701554291416,1.0,0.0,4.028046144702994,1.2846864404868996,1.2849766229158277,3.1354313533311955,22719.462557732502,2316.7404320264823,19311.54234608057,1969.2292827908175,0.85,0.8499999635558255,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.332146093374,4632.441516551485,5.555049335733699,4.991171790561469,-2.3216190191192405,7.31279080968071,3.5036407394756908,3.5,1.0010402112787689,0.6,0.0002258662607270373,0.9672305189568526,0.0002335185421678294,198.92172870733833,0.0,0.0,0.0,0.0015060535018850767,7.868709599217185e-05,0.00014717916473486545,0.0005928444670907465,0.09557395889332912,0.07170112348503543,0.023872835408293682,0.09557395889663121,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.315330082,579.595020675787,0.0,0.09557395889332912,0.07170112348501582,0.02387283540828715,0.3754038538585792,0.3754038538585792,0.12499038456237371,0.0,4.993678185871715,4.9994379835295035,4.9763797237162635,4.993537166264389,4.999159140573852,4.976652610276574,24786.92629483717,21068.887350611592,0.85,1.0666588645946504,0.6628255971717144,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663884447225602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.280910332098,1534.4760702333508,0.3754038538585792,0.12499038456237371,6.112871282664199,3.5036407394756908
3964.0,-29.996484071449366,4.9911759951100345,35.00465644512408,24.114661139342957,5.011520522377421,-26.495727726394627,-40.0189372600056,1.510764177322753,-0.006756567615980202,-5.0002709950099185,40.00932300629042,42263.53757512683,25749.49545417217,25749.49545417217,68013.033029299,77341.73876559787,77341.73876559787,25749.49545417217,103091.23421977003,103091.23421977003,103091.23421977003,127878.17682734072,127878.17682734072,0.0,0.0,91515.04085993211,56436.83966946154,38975.77910052286,24786.94260757069,63762.72170809355,21068.901216435086,1534.4775912621376,0.0,0.8868835799385466,2.8168087896588268,0.0014959128700940735,0.0,-0.006756567615980202,354652.2441192557,1554935.2482596135,4.384394217273724,1554935.2482596135,4.384394217273724,0.85,0.0955739598910173,4.028046144702076,101325.0,128380.35222417317,1.2670155659923332,1.0,0.0,4.028046144701901,1.2846865644519956,1.2849767469089248,3.1354310507795384,22719.46188608045,2316.7403635370338,19311.54202559633,1969.2292501105198,0.85,0.8499999745780927,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.321461041111,4632.441516551485,5.555061427905528,4.9911759951100345,-2.3216419709865432,7.312817966096578,3.50362727889564,3.5,1.0010363653987544,0.6,0.0002258662607270373,0.9672335843191803,0.00023351780209950095,198.9217536185828,0.0,0.0,0.0,0.0015060535018850767,7.868685462569177e-05,0.00014717940610134553,0.000592845439326066,0.0955739598909563,0.07170113128646706,0.023872828604489242,0.09557395989501873,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.318746506,579.5950195581638,0.0,0.0955739598909563,0.07170113128651283,0.02387282860450448,0.37540383528933946,0.37540383528933946,0.1249903291577042,0.0,4.993655127812531,4.999380558851783,4.976459867394851,4.993514427393961,4.999102394803344,4.976731993258056,24786.94260757069,21068.901216435086,0.85,1.0666582480695133,0.6628251812808396,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663884249226813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.280420435975,1534.4775912621376,0.37540383528933946,0.1249903291577042,6.112871282664199,3.50362727889564
3965.0,-29.99651434756502,4.991180227269197,35.0046568161025,24.114634037856035,5.011494515395138,-26.495757575603843,-40.01896429164333,1.5107377434339047,-0.006804555205235374,-5.000296424448207,40.00932369579184,42263.527236971444,25749.492140900442,25749.492140900442,68013.01937787188,77341.73431382189,77341.73431382189,25749.492140900442,103091.22645472233,103091.22645472233,103091.22645472233,127878.18533960462,127878.18533960462,0.0,0.0,91515.03813654742,56436.83105969652,38975.78564094545,24786.958884882297,63762.744525827744,21068.91505214995,1534.479108791705,0.0,0.8868834481014234,2.8168064511995374,0.0014959128700940735,0.0,-0.006804555205235374,354651.8925966303,1554935.2779944323,4.384398646824552,1554935.2779944323,4.384398646824552,0.85,0.09557396085911488,4.028046144702076,101325.0,128380.354506893,1.2670155885210264,1.0,0.0,4.028046144705721,1.2846866880927539,1.2849768705776108,3.1354307490195246,22719.461209974816,2316.740294593446,19311.54612861384,1969.229668501868,0.85,0.850000180467979,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.310788093675,4632.441516551485,5.5550735038179,4.991180227269197,-2.3216648611996105,7.312845088468808,3.503613833585393,3.5,1.0010325238815407,0.6,0.0002258662607270373,0.967236632141874,0.00023351706627040497,198.92177838720988,0.0,0.0,0.0,0.0015060535018850767,7.868661388197231e-05,0.000147179646845065,0.0005928464090528771,0.09557396085912727,0.07170113903080036,0.02387282182832691,0.09557396086240649,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.3221532068,579.5950184437221,0.0,0.09557396085912727,0.07170113903079106,0.02387282182832381,0.37540381657550626,0.37540381657550626,0.12499027394916756,0.0,4.99363214466166,4.999323336949658,4.9765397021541276,4.993491869242973,4.999046109326571,4.976810717522994,24786.958884882297,21068.91505214995,0.85,1.0666576522646782,0.6628247819516642,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266388404992254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.27992862454,1534.479108791705,0.37540381657550626,0.12499027394916756,6.112871282664199,3.503613833585393
3966.0,-29.996544572011974,4.991184487025183,35.00465718519675,24.11460697129371,5.011468573103053,-26.495787371837057,-40.018995095137484,1.5107113729282116,-0.0068523364774932816,-5.000321791845557,40.00932438286823,42263.53276109722,25749.488829281654,25749.488829281654,68013.02159037888,77341.7298734648,77341.7298734648,25749.488829281654,103091.21870274647,103091.21870274647,103091.21870274647,127878.19382857857,127878.19382857857,0.0,0.0,91515.03542987297,56436.838317505615,38975.77456929706,24786.97512583211,63762.74969512917,21068.928856957293,1534.480622849168,0.0,0.8868833165888739,2.816804117283487,0.0014959128700940735,0.0,-0.0068523364774932816,354651.54193297005,1554935.3076249429,4.384403065471034,1554935.3076249429,4.384403065471034,0.85,0.09557396179882946,4.028046144702076,101325.0,128380.35662258454,1.2670156094012786,1.0,0.0,4.028046144699828,1.2846868114370702,1.284976993949788,3.135430447983071,22719.460538017654,2316.740226072885,19311.545674720597,1969.2296222176378,0.85,0.8500001856296536,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.300127304286,4632.441516551485,5.555085565571905,4.991184487025183,-2.321687692481846,7.312872179507029,3.503600403611924,3.5,1.0010286867462639,0.6,0.0002258662607270373,0.9672396747735401,0.00023351633169919276,198.92180311357345,0.0,0.0,0.0,0.0015060535018850767,7.868633954693599e-05,0.00014717992118010132,0.0005928475140870625,0.0955739617988016,0.07170114671954564,0.023872815079255948,0.09557396180250453,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.3255479266,579.5950173331987,0.0,0.0955739617988016,0.07170114671956655,0.023872815079262914,0.3754037977200168,0.3754037977200168,0.12499021893222526,0.0,4.993609251799626,4.999266349558354,4.976619194250475,4.993469455368086,4.998990177773919,4.9768889566234975,24786.97512583211,21068.928856957293,0.85,1.0666576004888695,0.6628248148515109,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663883849309472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.27943929064,1534.480622849168,0.3754037977200168,0.12499021893222526,6.112871282664199,3.503600403611924
3967.0,-29.996574844516346,4.991188774090697,35.00465755242338,24.11457997458058,5.011442672727288,-26.495817207135516,-40.01902212677521,1.5106850353464936,-0.006900009799835516,-5.000347110128282,40.00932506665838,42263.52242910339,25749.485552138434,25749.485552138434,68013.00798124183,77341.7253954717,77341.7253954717,25749.485552138434,103091.21094761013,103091.21094761013,103091.21094761013,127878.2022780563,127878.2022780563,0.0,0.0,91515.03272196926,56436.82975560106,38975.78107374244,24786.991330446173,63762.77240418861,21068.942630879246,1534.4821337292854,0.0,0.8868831853374993,2.816801787676894,0.0014959128700940735,0.0,-0.006900009799835516,354651.191947577,1554935.337114358,4.384407475343272,1554935.337114358,4.384407475343272,0.85,0.09557396271551069,4.028046144702076,101325.0,128380.3586826,1.2670156297320503,1.0,0.0,4.028046144703135,1.2846869346274123,1.284977117167956,3.135430147322467,22719.459865755318,2316.7401575212043,19311.540694531523,1969.2291143796836,0.85,0.8499999915772426,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.289478706232,4632.441516551485,5.555097620208488,4.991188774090697,-2.321710474354138,7.312899248444834,3.5035869890170948,3.5,1.0010248540048843,0.6,0.0002258662607270373,0.9672427222533947,0.00023351559596213297,198.92182787925853,0.0,0.0,0.0,0.0015060535018850767,7.868609880467321e-05,0.0001471801619223641,0.0005928484838080059,0.09557396271554237,0.07170115435792994,0.02387280835761244,0.09557396271890836,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.3289264108,579.5950162279887,0.0,0.09557396271554237,0.07170115435790617,0.023872808357604528,0.3754037787272815,0.3754037787272815,0.12499016410099335,0.0,4.99358644778863,4.999209566943705,4.9766984272259265,4.993447100328467,4.998934307792581,4.976967246512515,24786.991330446173,21068.942630879246,0.85,1.0666570071657364,0.6628244167489661,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266388364738826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.278949982636,1534.4821337292854,0.3754037787272815,0.12499016410099335,6.112871282664199,3.5035869890170948
3968.0,-29.99660504480453,4.991193088447871,35.00465791776686,24.114553012792044,5.0114168274516375,-26.495846971926774,-40.01905293026937,1.510658754573896,-0.006947558939202736,-5.0003723668615745,40.00932574626073,42263.52803193169,25749.48227713907,25749.48227713907,68013.01030907076,77341.72090658547,77341.72090658547,25749.48227713907,103091.20318372454,103091.20318372454,103091.20318372454,127878.21067169096,127878.21067169096,0.0,0.0,91515.0299962533,56436.837121599754,38975.76986072616,24787.007487966417,63762.77734869258,21068.956364771453,1534.4836405304163,0.0,0.8868830544146136,2.8167994636334144,0.0014959128700940735,0.0,-0.006947558939202736,354650.84281413414,1554935.3664220937,4.384411874179603,1554935.3664220937,4.384411874179603,0.85,0.09557396360139421,4.028046144702076,101325.0,128380.36068693938,1.267015649513342,1.0,0.0,4.028046144704342,1.2846870575520617,1.2849772401203714,3.135429847310375,22719.459189070927,2316.7400885186,19311.544643649937,1969.229517077691,0.85,0.8500001907149115,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.278842267282,4632.441516551485,5.5551096607909916,4.991193088447871,-2.3217331977363367,7.312926286184208,3.503573589760234,3.5,1.001021025645781,0.6,0.0002258662607270373,0.9672457624736949,0.00023351486198232887,198.9218525858703,0.0,0.0,0.0,0.0015060535018850767,7.868582447129675e-05,0.00014718043625574058,0.0005928495888355055,0.09557396360132339,0.07170116194000253,0.02387280166132086,0.0955739636052516,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.3322842027,579.5950151295442,0.0,0.09557396360132339,0.07170116194005566,0.023872801661338552,0.375403759599181,0.375403759599181,0.12499010945560451,0.0,4.9935637227125085,4.999152990145433,4.97677735826062,4.993424807922395,4.998878671149669,4.977045086541352,24787.007487966417,21068.956364771453,0.85,1.0666569609591405,0.6628244532199361,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663883444172526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.278458704397,1534.4836405304163,0.375403759599181,0.12499010945560451,6.112871282664199,3.503573589760234
