time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3969.0,-29.99663529343535,4.991197429854735,35.004658281216855,24.1145261208527,5.011391038162536,-26.49587677463234,-40.019079961907096,1.5106325193594634,-0.006995026153958861,-5.00039757262958,40.009326421795784,42263.51777678854,25749.479031176452,25749.479031176452,68012.99680796498,77341.71637695907,77341.71637695907,25749.479031176452,103091.19540813552,103091.19540813552,103091.19540813552,127878.21901174224,127878.21901174224,0.0,0.0,91515.02727201793,56436.82867184742,38975.77622241168,24787.02360360672,63762.7998260184,21068.970063065713,1534.4851437921573,0.0,0.886882923765412,2.816797144463236,0.0014959128700940735,0.0,-0.006995026153958861,354650.49438523105,1554935.3955549025,4.384416263821387,1554935.3955549025,4.384416263821387,0.85,0.09557396446211765,4.028046144702076,101325.0,128380.36257992654,1.2670156681956728,1.0,0.0,4.028046144704288,1.2846871802636428,1.2849773628596703,3.135429547818359,22719.458512754107,2316.7400195534774,19311.539560570232,1969.2289987478123,0.85,0.8499999922854342,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.268218019344,4632.441516551485,5.555121693082785,4.991197429854735,-2.3217558704236345,7.3129533002783695,3.5035602058814654,3.5,1.0010172016804186,0.6,0.0002258662607270373,0.9672488075709067,0.00023351412682975017,198.92187733203693,0.0,0.0,0.0,0.0015060535018850767,7.868558373049151e-05,0.0001471806769965458,0.0005928505585505779,0.09557396446208322,0.07170116947068168,0.02387279499140153,0.0955739644658324,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.335621899,579.5950140376751,0.0,0.09557396446208322,0.07170116947070752,0.023872794991410127,0.37540374033741947,0.37540374033741947,0.12499005499339436,0.0,4.993541070966842,4.999096591700095,4.976856047391834,4.993402546475636,4.998823083056266,4.977122904869475,24787.02360360672,21068.970063065713,0.85,1.0666563732073178,0.6628240587318582,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663883239663116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.277967863807,1534.4851437921573,0.37540374033741947,0.12499005499339436,6.112871282664199,3.5035602058814654
3970.0,-29.996665470304052,4.991201798190888,35.00465864279374,24.114499263837956,5.011365308692808,-26.495906506764253,-40.019106993544824,1.510606345152928,-0.00704234843743734,-5.00042272195438,40.009327094137525,42263.50776932024,25749.475799661595,25749.475799661595,68012.98356898184,77341.71183411156,77341.71183411156,25749.475799661595,103091.18763377315,103091.18763377315,103091.18763377315,127878.22731410383,127878.22731410383,0.0,0.0,91515.02452974973,56436.82046495818,38975.78229421283,24787.039680330687,63762.82197454352,21068.983728281084,1534.4866435624072,0.0,0.8868827934148265,2.8167948299798193,0.0014959128700940735,0.0,-0.00704234843743734,354650.14673679287,1554935.424548607,4.384420643430941,1554935.424548607,4.384420643430941,0.85,0.09557396529640043,4.028046144702076,101325.0,128380.36441723761,1.2670156863285231,1.0,0.0,4.028046144702921,1.284687302689891,1.284977485313572,3.1354292490227875,22719.457831960462,2316.7399501318455,19311.543402577758,1969.2293905235488,0.85,0.8500001868623537,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.257605940637,4632.441516551485,5.555133713962426,4.991201798190888,-2.321778488449878,7.312980286640766,3.5035468373532828,3.5,1.001013382100938,0.6,0.0002258662607270373,0.9672518454542105,0.00023351339342337783,198.92190201950163,0.0,0.0,0.0,0.0015060535018850767,7.868534299036618e-05,0.00014718091773667112,0.0005928515282629115,0.09557396529632714,0.0717011769486505,0.023872788347676636,0.09557396529999267,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.3389438167,579.5950129509661,0.0,0.09557396529632714,0.07170117694870548,0.02387278834769495,0.37540372094183133,0.37540372094183133,0.12499000071567237,0.0,4.993518493506656,4.999040374704123,4.976934489144696,4.99338037351697,4.998767699177961,4.977200464298278,24787.039680330687,21068.983728281084,0.85,1.0666557950671498,0.6628236715463033,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26638830338715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.27747504807,1534.4866435624072,0.37540372094183133,0.12499000071567237,6.112871282664199,3.5035468373532828
3971.0,-29.996695588440392,4.991206193411251,35.004659002549744,24.114472441747807,5.011339619965108,-26.49593618196487,-40.01913779703898,1.5105802134895443,-0.007089467602497734,-5.0004478113531485,40.00932776425411,42263.51365032469,25749.47257355651,25749.47257355651,68012.9862238812,77341.70730009861,77341.70730009861,25749.47257355651,103091.17987365513,103091.17987365513,103091.17987365513,127878.23559609018,127878.23559609018,0.0,0.0,91515.02178902391,56436.82813924987,38975.77072197116,24787.05572243505,63762.82644440621,21068.99736406979,1534.488140007772,0.0,0.8868826633765533,2.8167925198211585,0.0014959128700940735,0.0,-0.007089467602497734,354649.79991647217,1554935.4534489517,4.3844250125480775,1554935.4534489517,4.3844250125480775,0.85,0.09557396610393498,4.028046144702076,101325.0,128380.3661431965,1.267015703362413,1.0,0.0,4.028046144703031,1.284687424917173,1.2849776075684622,3.1354289507128743,22719.457151549734,2316.7398807492605,19311.542708621113,1969.2293197596646,0.85,0.8500001817738783,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.247006038173,4632.441516551485,5.5551457214714945,4.991206193411251,-2.321801049274342,7.313007242685593,3.5035334841844468,3.5,1.001009566909842,0.6,0.0002258662607270373,0.9672548774352328,0.0002335126614465289,198.92192665892406,0.0,0.0,0.0,0.0015060535018850767,7.868506865942608e-05,0.00014718119206761124,0.0005928526332805973,0.0955739661039897,0.07170118437378874,0.02387278173020096,0.09557396610730337,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.3422547416,579.5950118678572,0.0,0.0955739661039897,0.07170118437374769,0.023872781730187295,0.3754037014125909,0.3754037014125909,0.12498994662299272,0.0,4.9934960027749185,4.998984366774721,4.977012650386712,4.993358343750629,4.998712641531199,4.9772776173828674,24787.05572243505,21068.99736406979,0.85,1.0666557619302,0.6628237173139364,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663882826803377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.27698266169,1534.488140007772,0.3754037014125909,0.12498994662299272,6.112871282664199,3.5035334841844468
3972.0,-29.99672576492302,4.991210615315249,35.004659360425435,24.11444568950685,5.011313997101621,-26.4959659030891,-40.01916482867671,1.510554135267677,-0.00713655945935443,-5.000472848194052,40.009328428998074,42263.50363772323,25749.46937152018,25749.46937152018,68012.9730092434,77341.70271485628,77341.70271485628,25749.46937152018,103091.17208637646,103091.17208637646,103091.17208637646,127878.24380030137,127878.24380030137,0.0,0.0,91515.01904736386,56436.8199702307,38975.77675237018,24787.071713924903,63762.84846629508,21069.010956836166,1534.4896323742119,0.0,0.8868825336251066,2.8167902154437368,0.0014959128700940735,0.0,-0.00713655945935443,354649.45382322936,1554935.482116639,4.384429372029084,1554935.482116639,4.384429372029084,0.85,0.09557396688400216,4.028046144702076,101325.0,128380.36775780321,1.2670157192973424,1.0,0.0,4.028046144700769,1.2846875468945127,1.284977729573354,3.13542865301303,22719.456470907073,2316.739811343025,19311.537467746224,1969.2287853391551,0.85,0.8499999765608482,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.23641833684,4632.441516551485,5.555157719605441,4.991210615315249,-2.321823558330885,7.313034173646134,3.503520146406241,3.5,1.0010057561160688,0.6,0.0002258662607270373,0.9672579153002324,0.00023351192805378022,198.92195134608517,0.0,0.0,0.0,0.0015060535018850767,7.868482792075854e-05,0.00014718143280627877,0.0005928536029870588,0.09557396688400574,0.07170119174563777,0.023872775138367976,0.09557396688747313,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.345539121,579.5950107934303,0.0,0.09557396688400574,0.07170119174563508,0.023872775138367084,0.3754036817516339,0.3754036817516339,0.12498989271362376,0.0,4.993473579201634,4.998928528510646,4.977090571105521,4.993336288734724,4.998657581815166,4.977354675764218,24787.071713924903,21069.010956836166,0.85,1.0666551862907274,0.6628233313645585,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26638826184609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.276490446016,1534.4896323742119,0.3754036817516339,0.12498989271362376,6.112871282664199,3.503520146406241
3973.0,-29.99675587101278,4.991215063745995,35.004659716473896,24.114418972190492,5.011288414819218,-26.49599555680426,-40.01919559724627,1.5105281006107008,-0.007183473768350268,-5.000497830635331,40.009329091527384,42263.5095544388,25749.46618831049,25749.46618831049,68012.97574274929,77341.69812284013,77341.69812284013,25749.46618831049,103091.16431115061,103091.16431115061,103091.16431115061,127878.25198439136,127878.25198439136,0.0,0.0,91515.01628684935,56436.82771844825,38975.76507600122,24787.08767324074,63762.85274924196,21069.02452225463,1534.4911216812504,0.0,0.8868824041584571,2.816787915091407,0.0014959128700940735,0.0,-0.007183473768350268,354649.1084828449,1554935.5106889005,4.384433721942138,1554935.5106889005,4.384433721942138,0.85,0.09557396764045088,4.028046144702076,101325.0,128380.36937240993,1.2670157352322717,1.0,0.0,4.028046144702965,1.2846876686681066,1.2849778513744539,3.135428355810508,22719.455785583614,2316.7397414594807,19311.541169490716,1969.2291628120427,0.85,0.8500001651335612,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.225842824232,4632.441516551485,5.5551697072480515,4.991215063745995,-2.32184601431972,7.313061078065715,3.503506824002966,3.5,1.0010019497151332,0.6,0.0002258662607270373,0.9672609460890444,0.0002335111963739353,198.92197597566457,0.0,0.0,0.0,0.0015060535018850767,7.868455390250886e-05,0.00014718170682452846,0.0005928547067452131,0.0955739676404208,0.07170119906707677,0.02387276857334403,0.09557396764419805,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.3488125596,579.595009722583,0.0,0.0955739676404208,0.07170119906709933,0.023872768573351546,0.3754036619582582,0.3754036619582582,0.12498983898841913,0.0,4.993451233294593,4.998872871107437,4.977168259741063,4.993314356866961,4.998602751192436,4.977431539279337,24787.08767324074,21069.02452225463,0.85,1.066655157513445,0.6628233796352728,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663882408853562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.27599605753,1534.4911216812504,0.3754036619582582,0.12498983898841913,6.112871282664199,3.503506824002966
3974.0,-29.996786026820352,4.991219538548535,35.004660070646764,24.11439228979873,5.01126288748128,-26.496025249766735,-40.019222628883995,1.5105021104275862,-0.0072303386541534564,-5.000522758747708,40.00932974899358,42263.499608429534,25749.463023695174,25749.463023695174,68012.9626321247,77341.69348970489,77341.69348970489,25749.463023695174,103091.15651340007,103091.15651340007,103091.15651340007,127878.2600963386,127878.2600963386,0.0,0.0,91515.01352760773,56436.81964633203,38975.77097919523,24787.103582938536,63762.874562133766,21069.038045497757,1534.4926069265807,0.0,0.8868822749862727,2.8167856204321113,0.0014959128700940735,0.0,-0.0072303386541534564,354648.76389349427,1554935.5390425546,4.384438061962405,1554935.5390425546,4.384438061962405,0.85,0.0955739683690512,4.028046144702076,101325.0,128380.37087566443,1.2670157500682402,1.0,0.0,4.028046144703297,1.284687790233703,1.2849779729675095,3.1354280591156836,22719.455100576164,2316.7396716081603,19311.54033333048,1969.2290775474276,0.85,0.8500001539579503,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.215279498136,4632.441516551485,5.555181684351696,4.991219538548535,-2.32186841733514,7.313087955883675,3.503493516971766,3.5,1.0009981477062189,0.6,0.0002258662607270373,0.9672639818932323,0.00023351046348789683,198.92200064592384,0.0,0.0,0.0,0.0015060535018850767,7.868431316529676e-05,0.00014718194756174055,0.0005928556764458121,0.09557396836902449,0.07170120633480977,0.023872762034214724,0.09557396837268699,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.3520609814,579.5950086599192,0.0,0.09557396836902449,0.0717012063348298,0.023872762034221395,0.37540364203269416,0.37540364203269416,0.1249897854484134,0.0,4.993428948540441,4.998817369613732,4.977245725122373,4.993292420093553,4.998547976666032,4.977508214847489,24787.103582938536,21069.038045497757,0.85,1.066654587001868,0.6628229969030935,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663882197988812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.275502073368,1534.4926069265807,0.37540364203269416,0.1249897854484134,6.112871282664199,3.503493516971766
3975.0,-29.996816231435016,4.991224039419844,35.00466042292179,24.11436567725616,5.011237402030913,-26.496054982475716,-40.019249625597126,1.5104761530716284,-0.007277157738258211,-5.00054763973426,40.00933040206049,42263.489488950676,25749.459895442855,25749.459895442855,68012.94938439353,77341.68880285355,77341.68880285355,25749.459895442855,103091.1486982964,103091.1486982964,103091.1486982964,127878.26814865717,127878.26814865717,0.0,0.0,91515.01075133223,56436.81143742935,38975.77701544764,24787.119450360762,63762.8964658084,21069.051532806647,1534.494088696948,0.0,0.8868821460696295,2.8167833306733865,0.0014959128700940735,0.0,-0.007277157738258211,354648.41995571746,1554935.5672053485,4.384442393397672,1554935.5672053485,4.384442393397672,0.85,0.09557396907485288,4.028046144702076,101325.0,128380.37232324287,1.2670157643547286,1.0,0.0,4.028046144702858,1.2846879116457777,1.2849780944070084,3.135427762795603,22719.454411339895,2316.7396013256207,19311.534970971712,1969.22853073901,0.85,0.8499999437192823,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.204728356599,4632.441516551485,5.555193654751959,4.991224039419844,-2.321890772731271,7.313114812151115,3.503480225310109,3.5,1.0009943500886025,0.6,0.0002258662607270373,0.9672670226211584,0.00023350972941780992,198.92202535611793,0.0,0.0,0.0,0.0015060535018850767,7.868407273979435e-05,0.00014718218798724295,0.0005928566448908302,0.09557396907479268,0.07170121355233888,0.02387275552245379,0.09557396907840275,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.3552876646,579.595007604364,0.0,0.09557396907479268,0.07170121355238405,0.02387275552246883,0.37540362197373306,0.37540362197373306,0.12498973209481509,0.0,4.993406715186097,4.998761989858565,4.9773230308218785,4.993270481995978,4.998493173488157,4.977584971320994,24787.119450360762,21069.051532806647,0.85,1.0666540128217692,0.662822610506937,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663881985873984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.275006089658,1534.494088696948,0.37540362197373306,0.12498973209481509,6.112871282664199,3.503480225310109
3976.0,-29.996846365136403,4.9912285663265745,35.00466077328568,24.11433906471359,5.01121197532913,-26.496084645481073,-40.01928042909128,1.5104502556738193,-0.007323863363012606,-5.000572461179577,40.009331050944624,42263.49529949956,25749.456771192403,25749.456771192403,68012.95207069197,77341.68410283948,77341.68410283948,25749.456771192403,103091.14087403189,103091.14087403189,103091.14087403189,127878.27614552462,127878.27614552462,0.0,0.0,91515.00795699668,56436.8191536571,38975.76533704397,24787.135271492738,63762.900608536715,21069.064980768828,1534.4955664793845,0.0,0.8868820174705865,2.8167810463743064,0.0014959128700940735,0.0,-0.007323863363012606,354648.0768409534,1554935.595189483,4.3844467141628245,1554935.595189483,4.3844467141628245,0.85,0.09557396975166306,4.028046144702076,101325.0,128380.3736594691,1.2670157775422561,1.0,0.0,4.028046144703941,1.284688032777429,1.2849782155660208,3.135427467159983,22719.453717620047,2316.7395305858827,19311.534041551764,1969.2284359645512,0.85,0.8499999287647804,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.194189362003,4632.441516551485,5.55520561151217,4.9912285663265745,-2.3219130714489986,7.313141637775573,3.503466948970535,3.5,1.0009905568487243,0.6,0.0002258662607270373,0.9672700562204611,0.00023350899707326168,198.92205000830455,0.0,0.0,0.0,0.0015060535018850767,7.86837984129488e-05,0.00014718246231408853,0.0005928577498920228,0.09557396975168944,0.07170122071432593,0.023872749037363514,0.09557396975505418,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.3584936839,579.5950065555742,0.0,0.09557396975168944,0.07170122071430614,0.023872749037356925,0.37540360177843873,0.37540360177843873,0.12498967893229897,0.0,4.99338452900912,4.998706746494349,4.977400115935609,4.993248597816546,4.998438588938939,4.977661287211447,24787.135271492738,21069.064980768828,0.85,1.0666539856498662,0.6628226585702287,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663881772523453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.274508122984,1534.4955664793845,0.37540360177843873,0.12498967893229897,6.112871282664199,3.503466948970535
3977.0,-29.996876547944616,4.99123311903752,35.00466112174944,24.114312522020214,5.011186585423621,-26.49611434900204,-40.01930746072901,1.5104243864809552,-0.007370468976375832,-5.000597232450423,40.00933169632721,42263.485250570135,25749.453674686534,25749.453674686534,68012.93892525666,77341.6793700795,77341.6793700795,25749.453674686534,103091.13304476603,103091.13304476603,103091.13304476603,127878.2840993618,127878.2840993618,0.0,0.0,91515.00516469877,56436.81104518919,38975.77124389953,24787.15105459577,63762.9222984953,21069.078396406407,1534.4970409613866,0.0,0.8868818891394956,2.8167787666250095,0.0014959128700940735,0.0,-0.007370468976375832,354647.7344205548,1554935.6230225237,4.384451025925973,1554935.6230225237,4.384451025925973,0.85,0.09557397040558036,4.028046144702076,101325.0,128380.37499569537,1.267015790729784,1.0,0.0,4.028046144704418,1.2846881537771784,1.2849783365931011,3.135427171846341,22719.45302440607,2316.73945989773,19311.537576986215,1969.2287964785342,0.85,0.8500001103125614,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.183662540904,4632.441516551485,5.555217559722598,4.99123311903752,-2.321935320392363,7.313168439429883,3.5034536879864318,3.5,1.0009867679961233,0.6,0.0002258662607270373,0.9672730947736922,0.00023350826353738503,198.92207470067123,0.0,0.0,0.0,0.0015060535018850767,7.868355767787315e-05,0.00014718270304916418,0.0005928587195840162,0.09557397040556757,0.07170122782510477,0.0238727425804628,0.09557397040924002,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.361682404,579.5950055124404,0.0,0.09557397040556757,0.07170122782511436,0.023872742580465997,0.37540358144543245,0.37540358144543245,0.12498962596080351,0.0,4.993362394128553,4.998651634090606,4.977477013257442,4.99322676347407,4.99838409569378,4.977737528562841,24787.15105459577,21069.078396406407,0.85,1.0666534166496577,0.6628222755023805,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663881557938785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.274010570116,1534.4970409613866,0.37540358144543245,0.12498962596080351,6.112871282664199,3.5034536879864318
3978.0,-29.996906680414575,4.991237697492822,35.00466146827498,24.114286014251434,5.0111612640649135,-26.49614400037081,-40.01933445744214,1.5103985840210996,-0.007416999369468158,-5.000621945687945,40.00933233679978,42263.47537376526,25749.450585363713,25749.450585363713,68012.92595912897,77341.67461159905,77341.67461159905,25749.450585363713,103091.12519696276,103091.12519696276,103091.12519696276,127878.29198458462,127878.29198458462,0.0,0.0,91515.0023540237,56436.803116189796,38975.776930926564,24787.166787621863,63762.94371854843,21069.091769478582,1534.498511273038,0.0,0.8868817611210775,2.81677649265994,0.0014959128700940735,0.0,-0.007416999369468158,354647.3928021157,1554935.65064335,4.384455327184557,1554935.65064335,4.384455327184557,0.85,0.09557397102999461,4.028046144702076,101325.0,128380.37616489331,1.2670158022688707,1.0,0.0,4.0280461447017,1.2846882744648154,1.2849784573079988,3.1354268772945004,22719.452326629784,2316.7393887443504,19311.53205893943,1969.2282337943568,0.85,0.8499998935407486,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.17314787244,4632.441516551485,5.555229494972114,4.991237697492822,-2.3219575138358555,7.313195211328678,3.5034404423314447,3.5,1.00098298352327,0.6,0.0002258662607270373,0.9672761282695619,0.00023350753122700096,198.92209935186264,0.0,0.0,0.0,0.0015060535018850767,7.868331725450587e-05,0.00014718294347253143,0.0005928596880204338,0.09557397102998436,0.071701234879521,0.02387273615046336,0.09557397103348417,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.3648468619,579.5950044772434,0.0,0.09557397102998436,0.07170123487952869,0.02387273615046592,0.3754035609733726,0.3754035609733726,0.12498957318212198,0.0,4.993340300702414,4.998596654246512,4.97755367858997,4.993204946318485,4.998329756500993,4.977813376223935,24787.166787621863,21069.091769478582,0.85,1.066652854977024,0.6628218979399308,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663881342130958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.27351102902,1534.498511273038,0.3754035609733726,0.12498957318212198,6.112871282664199,3.5034404423314447
3979.0,-29.99693674335426,4.991242301596914,35.00466181294431,24.114259576331847,5.011135981754038,-26.49617358525235,-40.01936145415527,1.5103728236521077,-0.0074633094931755295,-5.0006466025922895,40.00933297578492,42263.465738080784,25749.44750750884,25749.44750750884,68012.91324558962,77341.66986366523,77341.66986366523,25749.44750750884,103091.11737117407,103091.11737117407,103091.11737117407,127878.29986339304,127878.29986339304,0.0,0.0,91514.999541575,56436.79541599068,38975.78236176036,24787.182492218966,63762.96485397933,21069.10511838612,1534.499978699593,0.0,0.8868816333945797,2.816774222379913,0.0014959128700940735,0.0,-0.0074633094931755295,354647.0519627245,1554935.6781988074,4.384459618635828,1554935.6781988074,4.384459618635828,0.85,0.09557397163087059,4.028046144702076,101325.0,128380.37733409127,1.2670158138079572,1.0,0.0,4.0280461446975995,1.2846883949556007,1.2849785778260003,3.135426583223153,22719.45162841318,2316.739317546071,19311.53548499362,1969.2285831546574,0.85,0.8500000704613141,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.1626453764675,4632.441516551485,5.555241418161167,4.991242301596914,-2.3219796530392482,7.3132219546361625,3.503427212030523,3.5,1.0009792034372924,0.6,0.0002258662607270373,0.9672791547759071,0.00023350680060852188,198.9221239461778,0.0,0.0,0.0,0.0015060535018850767,7.868307683181628e-05,0.00014718318389522105,0.0005928606564541218,0.09557397163081022,0.07170124188213285,0.02387272974867737,0.09557397163437556,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.3680039723,579.5950034444483,0.0,0.09557397163081022,0.07170124188217813,0.023872729748692447,0.3754035403613702,0.3754035403613702,0.12498952059488241,0.0,4.993318273891987,4.998541847455556,4.977630091040567,4.993183293099094,4.998275749017523,4.9778888841173625,24787.182492218966,21069.10511838612,0.85,1.066652302027406,0.6628215271179192,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663881125102798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.273011490277,1534.499978699593,0.3754035403613702,0.12498952059488241,6.112871282664199,3.503427212030523
3980.0,-29.996966758042344,4.991246931335354,35.00466215573745,24.114233173336856,5.011110777805677,-26.496203118865868,-40.01939225764943,1.5103471386291325,-0.007509506644908015,-5.000671199367318,40.00933361047528,42263.47195186756,25749.444431387255,25749.444431387255,68012.91638325482,77341.66510332804,77341.66510332804,25749.444431387255,103091.10953471529,103091.10953471529,103091.10953471529,127878.30768429063,127878.30768429063,0.0,0.0,91514.99672893593,56436.803577475024,38975.7701682899,24787.198149575343,63762.96831786524,21069.11842713904,1534.50144206977,0.0,0.8868815059892052,2.8167719576370835,0.0014959128700940735,0.0,-0.007509506644908015,354646.7119547681,1554935.705570627,4.384463899298591,1554935.705570627,4.384463899298591,0.85,0.09557397220148976,4.028046144702076,101325.0,128380.37833626094,1.2670158236986029,1.0,0.0,4.028046144702448,1.2846885150939873,1.2849786979915236,3.13542629001193,22719.450930149313,2316.739246342973,19311.53434211308,1969.2284666132757,0.85,0.8500000462813193,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.152155064222,4632.441516551485,5.555253327175942,4.991246931335354,-2.322001735222122,7.313248666557476,3.503413997097746,3.5,1.0009754277422132,0.6,0.0002258662607270373,0.9672821764348312,0.0002335060711648031,198.92214850102465,0.0,0.0,0.0,0.0015060535018850767,7.868280250818054e-05,0.00014718345821885677,0.000592861761442385,0.09557397220149436,0.07170124882847431,0.023872723373020037,0.09557397220495494,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.371139862,579.5950024185967,0.0,0.09557397220149436,0.07170124882847087,0.02387272337301889,0.3754035196112591,0.3754035196112591,0.12498946819656517,0.0,4.993296309497168,4.99848722296781,4.977706206016819,4.993161692722424,4.998221968063376,4.977963923389552,24787.198149575343,21069.11842713904,0.85,1.0666522932904117,0.662821588561869,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663880906858838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.272512340034,1534.50144206977,0.3754035196112591,0.12498946819656517,6.112871282664199,3.503413997097746
3981.0,-29.996996823724036,4.991251586356038,35.004662496717,24.11420684019106,5.011085598092999,-26.496232695963734,-40.019419219437964,1.510321470332752,-0.007555560132971095,-5.000695751999232,40.009334243237106,42263.46230034347,25749.44139751797,25749.44139751797,68012.90369786145,77341.6603116247,77341.6603116247,25749.44139751797,103091.10170914268,103091.10170914268,103091.10170914268,127878.31549016677,127878.31549016677,0.0,0.0,91514.99391533203,56436.795904051025,38975.77556809001,24787.21378102409,63762.9893491141,21069.131713870476,1534.5029029735701,0.0,0.8868813788155118,2.8167696961679085,0.0014959128700940735,0.0,-0.007555560132971095,354646.3725579847,1554935.7328588613,4.384468172177989,1554935.7328588613,4.384468172177989,0.85,0.09557397275400584,4.028046144702076,101325.0,128380.3793384306,1.2670158335892485,1.0,0.0,4.028046144699472,1.2846886351541598,1.284978818078815,3.135425996991652,22719.45023164592,2316.739175115449,19311.533182420393,1969.2283483575322,0.85,0.8500000213702954,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.141676966229,4632.441516551485,5.555265230721357,4.991251586356038,-2.3220237721638157,7.313275358519853,3.5034007975715036,3.5,1.000971656449001,0.6,0.0002258662607270373,0.9672852032376494,0.00023350534048389128,198.92217309759522,0.0,0.0,0.0,0.0015060535018850767,7.868256239796844e-05,0.0001471836983290689,0.0005928627286173994,0.0955739727539496,0.07170125572828549,0.02387271702566412,0.09557397275781254,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.3742662234,579.595001395864,0.0,0.0955739727539496,0.07170125572832768,0.023872717025678163,0.37540349872518297,0.37540349872518297,0.12498941598228062,0.0,4.993274421037995,4.998432765872735,4.977782122419285,4.993140191866246,4.99816826436313,4.97803912920449,24787.21378102409,21069.131713870476,0.85,1.0666517425254058,0.6628212185746694,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266388068739976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.272013154343,1534.5029029735701,0.37540349872518297,0.12498941598228062,6.112871282664199,3.5034007975715036
3982.0,-29.997026841060215,4.991256266678275,35.004662835810706,24.114180507045262,5.011060483510458,-26.496262223025997,-40.01945002293212,1.5102958654762368,-0.007601559366889887,-5.000720243319271,40.00933487026667,42263.46849941739,25749.438361331508,25749.438361331508,68012.90686074889,77341.65549454771,77341.65549454771,25749.438361331508,103091.09385587921,103091.09385587921,103091.09385587921,127878.32321167293,127878.32321167293,0.0,0.0,91514.99108319783,56436.80408806743,38975.76332792267,24787.229355793723,63762.992683716395,21069.144952424664,1534.504359251306,0.0,0.8868812519738928,2.8167674411385106,0.0014959128700940735,0.0,-0.007601559366889887,354646.0340081605,1554935.75990107,4.384472433900926,1554935.75990107,4.384472433900926,0.85,0.09557397327332143,4.028046144702076,101325.0,128380.38490603994,1.2670158885372804,1.0,0.0,4.0280461447015785,1.2846887549176227,1.28497893786933,3.135425704695581,22719.44952854221,2316.739103418824,19311.531958963547,1969.2282235996543,0.85,0.8499999938247919,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.131211032145,4632.441516551485,5.555277119242036,4.991256266678275,-2.322045751318457,7.313302017996731,3.5033876133883015,3.5,1.0009678895395147,0.6,0.0002258662607270373,0.9672882251835498,0.00023350461098001847,198.92219765462065,0.0,0.0,0.0,0.0015060535018850767,7.868228807599087e-05,0.00014718397265104646,0.0005928638335989835,0.0955739732733671,0.07170126257023011,0.023872710703136985,0.09557397327668322,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.3773642648,579.5950003823955,0.0,0.0955739732733671,0.07170126257019585,0.023872710703125574,0.3754034777040736,0.3754034777040736,0.12498936395391874,0.0,4.993252585342816,4.998378468547912,4.9778577703767155,4.993118683952389,4.998114722811749,4.978113819950295,24787.229355793723,21069.144952424664,0.85,1.0666517363467136,0.6628212811317827,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663880466742259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.27151194658,1534.504359251306,0.3754034777040736,0.12498936395391874,6.112871282664199,3.5033876133883015
3983.0,-29.99705679089802,4.991260972166882,35.0046631730778,24.114154278673254,5.011035434773745,-26.496291682756592,-40.019476984720654,1.5102703266323334,-0.007647373318263817,-5.000744680545583,40.00933549525032,42263.459245615595,25749.435341367134,25749.435341367134,68012.89458698273,77341.65067508709,77341.65067508709,25749.435341367134,103091.08601645422,103091.08601645422,103091.08601645422,127878.3309161274,127878.3309161274,0.0,0.0,91514.98824800483,56436.79681853345,38975.7682549682,24787.244899673165,63763.01315464136,21069.15816472219,1534.505812553229,0.0,0.8868811254150571,2.8167651899944275,0.0014959128700940735,0.0,-0.007647373318263817,354645.69620667025,1554935.786852188,4.384476686123514,1554935.786852188,4.384476686123514,0.85,0.09557397376895232,4.028046144702076,101325.0,128380.38568550527,1.267015896230005,1.0,0.0,4.028046144702148,1.2846888743723421,1.2849790573510316,3.1354254131530874,22719.448824679115,2316.739031644763,19311.530669156546,1969.228092075943,0.85,0.8499999633872851,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.120757300097,4632.441516551485,5.555288996691831,4.991260972166882,-2.3220676779858933,7.313328650152775,3.5033744445961035,3.5,1.000964127027458,0.6,0.0002258662607270373,0.9672912403443222,0.00023350388311863213,198.92222215643207,0.0,0.0,0.0,0.0015060535018850767,7.868204796723112e-05,0.0001471842127598062,0.0005928648007681475,0.09557397376887974,0.07170126936158837,0.02387270440729137,0.0955739737723656,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.3804521937,579.5949993722313,0.0,0.09557397376887974,0.07170126936164282,0.0238727044073095,0.3754034565483257,0.3754034565483257,0.12498931210862027,0.0,4.99323082087534,4.998324352505165,4.977933159198699,4.993097307227345,4.998061434693852,4.978188274906302,24787.244899673165,21069.15816472219,0.85,1.0666512014109863,0.6628209232069392,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663880244885415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.271010705157,1534.505812553229,0.3754034565483257,0.12498931210862027,6.112871282664199,3.5033744445961035
3984.0,-29.997086792738077,4.991265702582814,35.00466350855529,24.114128050301247,5.0110103989689,-26.496321188003016,-40.019503981433786,1.510244794233827,-0.0076930497720582025,-5.000769068749664,40.00933611765833,42263.44980891192,25749.432350088067,25749.432350088067,68012.88215899999,77341.64583183221,77341.64583183221,25749.432350088067,103091.07818192028,103091.07818192028,103091.07818192028,127878.33859338521,127878.33859338521,0.0,0.0,91514.98541527889,56436.7893923586,38975.77335880032,24787.26041146493,63763.03377026525,21069.17134974519,1534.5072629225988,0.0,0.8868809991145157,2.8167629427653607,0.0014959128700940735,0.0,-0.0076930497720582025,354645.3590826961,1554935.8136935378,4.384480929668555,1554935.8136935378,4.384480929668555,0.85,0.09557397424261083,4.028046144702076,101325.0,128380.38646497055,1.2670159039227293,1.0,0.0,4.028046144702249,1.2846889937969366,1.2849791768026013,3.1354251216841718,22719.4481214285,2316.7389599331577,19311.53386607474,1969.2284180708746,0.85,0.8500001304107608,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.110315771243,4632.441516551485,5.555300865758052,4.991265702582814,-2.322089555941413,7.313355258524227,3.503361291196297,3.5,1.0009603689132276,0.6,0.0002258662607270373,0.967294260750518,0.0002335031539955473,198.92224670079227,0.0,0.0,0.0,0.0015060535018850767,7.86818075481266e-05,0.0001471844531789107,0.0005928657691873945,0.09557397424260114,0.07170127610430078,0.023872698138300355,0.09557397424592359,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.3835273986,579.594998366233,0.0,0.09557397424260114,0.07170127610430804,0.02387269813830278,0.37540343525966646,0.37540343525966646,0.12498926044448362,0.0,4.993209132991524,4.998270409121233,4.978008336222274,4.993076018977604,4.998008275209656,4.97826269788311,24787.26041146493,21069.17134974519,0.85,1.0666506616364384,0.6628205609097089,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266388002183564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.27050981537,1534.5072629225988,0.37540343525966646,0.12498926044448362,6.112871282664199,3.503361291196297
3985.0,-29.997116747213564,4.99127045795932,35.00466384212907,24.114101891778432,5.010985455393317,-26.496350641391658,-40.01953097814692,1.5102193495713958,-0.007738723116290203,-5.000793395287538,40.009336733163664,42263.44053247217,25749.429354819265,25749.429354819265,68012.86988729142,77341.64095070645,77341.64095070645,25749.429354819265,103091.07030552572,103091.07030552572,103091.07030552572,127878.34616496957,127878.34616496957,0.0,0.0,91514.98256287337,56436.78214463909,38975.778242482535,24787.275859443846,63763.05410192638,21069.184480527267,1534.5087082457314,0.0,0.8868808731525842,2.816760702700335,0.0014959128700940735,0.0,-0.007738723116290203,354645.0228118732,1554935.8402381903,4.38448516183753,1554935.8402381903,4.38448516183753,0.8499999999999999,0.09557397468108501,4.028046144702076,101325.0,128380.3870774076,1.267015909967013,1.0,0.0,4.028046144701349,1.2846891128111784,1.2849792958437258,3.1354248312168207,22719.44741329224,2316.738887723355,19311.53248160475,1969.228276894225,0.85,0.8500000959665218,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.099886421689,4632.441516551485,5.555312719419712,4.99127045795932,-2.322111375933724,7.313381833893045,3.503348153158715,3.5,1.0009566151882043,0.6,0.0002258662607270373,0.9672972763984795,0.00023350242602563826,198.92227120640982,0.0,0.0,0.0,0.0015060535018850767,7.868156712970254e-05,0.00014718469359733478,0.0005928667376039006,0.0955739746810849,0.07170128278815759,0.02387269189292732,0.0955739746846073,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.3865684998,579.5949973713901,0.0,0.0955739746810849,0.07170128278815767,0.023872691892927345,0.37540341383907544,0.37540341383907544,0.12498920896268653,0.0,4.993187489883439,4.998216618403831,4.9780832341486985,4.99305467217124,4.997955212328691,4.978336596468182,24787.275859443846,21069.184480527267,0.85,1.0666501290633232,0.6628202040779494,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663879797604263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.27000688548,1534.5087082457314,0.37540341383907544,0.12498920896268653,6.112871282664199,3.503348153158715
3986.0,-29.99714663547587,4.9912752380705765,35.00466417394901,24.114075768180214,5.010960534310032,-26.496380032944277,-40.01955793993545,1.5101939317784188,-0.007784115973777261,-5.000817672329472,40.00933734922687,42263.43148654779,25749.42638664922,25749.42638664922,68012.857873197,77341.63608575826,77341.63608575826,25749.42638664922,103091.06247240747,103091.06247240747,103091.06247240747,127878.35376663425,127878.35376663425,0.0,0.0,91514.9797089238,56436.77510971333,38975.78288801163,24787.29129422677,63763.0741822384,21069.197600092753,1534.5101517150179,0.0,0.8868807474401779,2.816758464727139,0.0014959128700940735,0.0,-0.007784115973777261,354644.6872251292,1554935.8668063725,4.384489385623577,1554935.8668063725,4.384489385623577,0.85,0.0955739751021375,4.028046144702076,101325.0,128380.38763416854,1.2670159154618164,1.0,0.0,4.02804614470059,1.2846892316997638,1.2849794147591656,3.1354245410562016,22719.44670477266,2316.738815474465,19311.526576924447,1969.2276747844012,0.85,0.8499998625788578,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.089469292432,4632.441516551485,5.555324564334675,4.9912752380705765,-2.3221331469100885,7.313408384980665,3.5033350305349322,3.5,1.0009528658671234,0.6,0.0002258662607270373,0.9673002853905786,0.0002335016996669618,198.9222956578647,0.0,0.0,0.0,0.0015060535018850767,7.86813270229765e-05,0.0001471849337040608,0.0005928677047648728,0.09557397510213056,0.07170128942696753,0.023872685675163027,0.09557397510554731,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.3896123574,579.5949963756451,0.0,0.09557397510213056,0.07170128942697274,0.02387268567516476,0.37540339228623854,0.37540339228623854,0.12498915765994721,0.0,4.99316593339438,4.998163020425068,4.978157900144936,4.99303355635567,4.9979024794652105,4.978410428787981,24787.29129422677,21069.197600092753,0.85,1.0666496047353753,0.6628198534743881,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266387957218971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.269503904397,1534.5101517150179,0.37540339228623854,0.12498915765994721,6.112871282664199,3.5033350305349322
3987.0,-29.997176478431044,4.991280042999043,35.00466450394974,24.114049749355786,5.010935690158449,-26.496409376025905,-40.01958490172399,1.5101685877532773,-0.007829429462276494,-5.000841885497852,40.00933795987834,42263.42259461426,25749.42340858403,25749.42340858403,68012.8460031983,77341.63120742397,77341.63120742397,25749.42340858403,103091.054616008,103091.054616008,103091.054616008,127878.36128915902,127878.36128915902,0.0,0.0,91514.97685439768,56436.76824158785,38975.787347566475,24787.306673151015,63763.094020717486,21069.210672178364,1534.5115905459777,0.0,0.8868806220724083,2.8167562331759615,0.0014959128700940735,0.0,-0.007829429462276494,354644.35252230626,1554935.8931409898,4.38449359783105,1554935.8931409898,4.38449359783105,0.8500000000000001,0.09557397548883396,4.028046144702076,101325.0,128380.38807957727,1.2670159198576587,1.0,0.0,4.028046144700668,1.284689350243331,1.284979533329509,3.1354242517376907,22719.445996109946,2316.738743210979,19311.525091302647,1969.2275232931377,0.85,0.8499998237020917,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.079064362473,4632.441516551485,5.555336392546674,4.991280042999043,-2.3221548583356575,7.3134349013347,3.5033219232984267,3.5,1.0009491209424077,0.6,0.0002258662607270373,0.967303289831469,0.00023350097441143767,198.92232007226002,0.0,0.0,0.0,0.0015060535018850767,7.868108691692682e-05,0.0001471851738101105,0.0005928686719231205,0.09557397548878714,0.07170129600811538,0.023872679480671764,0.09557397549249348,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.3926294748,579.5949953886485,0.0,0.09557397548878714,0.0717012960081505,0.023872679480683456,0.3754033706034372,0.3754033706034372,0.12498910653631562,0.0,4.993144443868118,4.998109616162708,4.978232252581279,4.993012456035558,4.99784997139335,4.978483648185829,24787.306673151015,21069.210672178364,0.85,1.066649086713076,0.6628195077999557,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663879345602689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.2690012513,1534.5115905459777,0.3754033706034372,0.12498910653631562,6.112871282664199,3.5033219232984267
3988.0,-29.99720626826368,4.991284872525388,35.00466483221971,24.114023730531358,5.010910899244812,-26.49643866596664,-40.01961940722538,1.5101432969477635,-0.00787453433730434,-5.000866048912404,40.0093385694676,42263.445255978455,25749.42045683864,25749.42045683864,68012.86571281709,77341.62632606152,77341.62632606152,25749.42045683864,103091.04678290017,103091.04678290017,103091.04678290017,127878.36881164767,127878.36881164767,0.0,0.0,91514.97399691748,56436.7929268343,38975.75674453687,24787.3220287475,63763.078773284375,21069.223724435375,1534.5130269332828,0.0,0.8868804969611427,2.816754004687387,0.0014959128700940735,0.0,-0.00787453433730434,354644.01850669575,1554935.919429752,4.384497801421102,1554935.919429752,4.384497801421102,0.85,0.09557397585521707,4.028046144702076,101325.0,128380.39737748487,1.2670160116208722,1.0,0.0,4.028046144701192,1.284689468537992,1.2849796516508902,3.1354239630267156,22719.445286713853,2316.7386708727095,19311.528045392668,1969.2278245264865,0.85,0.8499999802673832,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.06867168434,4632.441516551485,5.55534821180579,4.991284872525388,-2.3221765205769587,7.313461393102347,3.5033088315152985,3.5,1.0009453804329425,0.6,0.0002258662607270373,0.9673062889342837,0.00023350025044898895,198.92234444320192,0.0,0.0,0.0,0.0015060535018850767,7.868077963193528e-05,0.00014718548109510205,0.0005928699096812461,0.09557397585519639,0.07170130254303256,0.023872673312163837,0.09557397585865347,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.3956413454,579.5949944033674,0.0,0.09557397585519639,0.07170130254304806,0.023872673312169003,0.3754033487926845,0.3754033487926845,0.1249890555867249,0.0,4.9931230450054045,4.998056418101044,4.978306348841272,4.992991514575124,4.997797692851918,4.9785568143432215,24787.3220287475,21069.223724435375,0.85,1.0666496508840677,0.6628200216970406,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663879117839278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.268498509584,1534.5130269332828,0.3754033487926845,0.1249890555867249,6.112871282664199,3.5033088315152985
3989.0,-29.997236101401093,4.991289726422699,35.004665158747414,24.113997781556122,5.0108861555324395,-26.49646799017118,-40.01964636901391,1.5101180443025481,-0.007919558151854744,-5.000890163209482,40.009339175260465,42263.436392317504,25749.417532322663,25749.417532322663,68012.85392464016,77341.62140701388,77341.62140701388,25749.417532322663,103091.03893933655,103091.03893933655,103091.03893933655,127878.37628387107,127878.37628387107,0.0,0.0,91514.97113835564,56436.78612365939,38975.76112744028,24787.337344534524,63763.09847197481,21069.236742854344,1534.514459941014,0.0,0.8868803721130749,2.816751780864122,0.0014959128700940735,0.0,-0.007919558151854744,354643.6851696416,1554935.9455549612,4.384501996168822,1554935.9455549612,4.384501996168822,0.85,0.09557397619768786,4.028046144702076,101325.0,128380.39771154143,1.267016014917754,1.0,0.0,4.028046144702332,1.2846895866541845,1.2849797697937628,3.1354236747513653,22719.44457704923,2316.7385985070573,19311.5309611273,1969.2281218486744,0.85,0.8500001351545124,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.058291238396,4632.441516551485,5.555360022331655,4.991289726422699,-2.322198134170414,7.3134878605931135,3.503295755160744,3.5,1.0009416443316412,0.6,0.0002258662607270373,0.9673092924068791,0.00023349952543620477,198.92236884957737,0.0,0.0,0.0,0.0015060535018850767,7.868053952743042e-05,0.0001471857211996069,0.0005928708768332711,0.09557397619770931,0.07170130902921257,0.023872667168496748,0.0955739762008383,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.3986344588,579.5949934242238,0.0,0.09557397619770931,0.07170130902919647,0.02387266716849139,0.37540332685647737,0.37540332685647737,0.12498900481039384,0.0,4.993101725308634,4.998003395330841,4.978380235723705,4.9929706050576215,4.997745464732532,4.978629957088231,24787.337344534524,21069.236742854344,0.85,1.066649136483435,0.6628196779190891,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663878888909887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.26799583732,1534.514459941014,0.37540332685647737,0.12498900481039384,6.112871282664199,3.503295755160744
