time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3990.0,-29.997265988205175,4.9912946044497515,35.004665483494584,24.113971832580887,5.0108614418535735,-26.496497359672745,-40.01967333080245,1.5100928133211307,-0.0079645424286241,-5.000914229359382,40.00933977645392,42263.42733888299,25749.41463675366,25749.41463675366,68012.84197563665,77341.61643860818,77341.61643860818,25749.41463675366,103091.03107536184,103091.03107536184,103091.03107536184,127878.38369154537,127878.38369154537,0.0,0.0,91514.96826432181,56436.7791645966,38975.765666361345,24787.35261618354,63763.118282544885,21069.24972375601,1534.515889338193,0.0,0.8868802475272266,2.8167495621621854,0.0014959128700940735,0.0,-0.0079645424286241,354643.3525005463,1554935.9714818257,4.38450618210708,1554935.9714818257,4.38450618210708,0.85,0.09557397651600094,4.028046144702076,101325.0,128380.39793424578,1.267016017115675,1.0,0.0,4.02804614470196,1.2846897046690686,1.2849798878353038,3.1354233867233225,22719.443863543544,2316.7385257497253,19311.524868680328,1969.227500591979,0.85,0.8499998936887849,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.047923002903,4632.441516551485,5.555371824520732,4.9912946044497515,-2.3222196999017726,7.313514304351524,3.5032826942073085,3.5,1.0009379126306597,0.6,0.0002258662607270373,0.9673123012924885,0.00023349879912127946,198.9223932998633,0.0,0.0,0.0,0.0015060535018850767,7.868029942360273e-05,0.00014718596130343457,0.0005928718439825685,0.09557397651590947,0.07170131546606258,0.023872661049846894,0.09557397652003054,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.4016048459,579.5949924525135,0.0,0.09557397651590947,0.0717013154661312,0.023872661049869744,0.37540330479507567,0.37540330479507567,0.12498895420936575,0.0,4.993080467676805,4.99795051097459,4.978453955522639,4.9929496869307854,4.997693225244575,4.97870309965316,24787.35261618354,21069.24972375601,0.85,1.0666486176893129,0.6628193300021303,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266387865882527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.267491304523,1534.515889338193,0.37540330479507567,0.12498895420936575,6.112871282664199,3.5032826942073085
3991.0,-29.99729582966105,4.991299506582986,35.00466580640685,24.113945953454845,5.010836788863223,-26.496526682285428,-40.01970032751558,1.510067641487587,-0.008009462753989283,-5.000938237323106,40.00934037250264,42263.41844056654,25749.411744011904,25749.411744011904,68012.83018457844,77341.61144526734,77341.61144526734,25749.411744011904,103091.02318927924,103091.02318927924,103091.02318927924,127878.3910250318,127878.3910250318,0.0,0.0,91514.96537159025,56436.77236688934,38975.77000522324,24787.36783575257,63763.13784097581,21069.262660389686,1534.5173144447836,0.0,0.8868801232551877,2.816747349400869,0.0014959128700940735,0.0,-0.008009462753989283,354643.02063438884,1554935.9971874533,4.384510357502507,1554935.9971874533,4.384510357502507,0.85,0.09557397680396562,4.028046144702076,101325.0,128380.39815695016,1.2670160193135964,1.0,0.0,4.028046144699075,1.2846898224073175,1.2849800056001472,3.13542309937049,22719.443145395973,2316.738452519053,19311.527703190128,1969.2277896315386,0.85,0.8500000453181684,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.037566952393,4632.441516551485,5.555383612768112,4.991299506582986,-2.322241210442381,7.313540717025367,3.5032696486228403,3.5,1.0009341853208116,0.6,0.0002258662607270373,0.967315305622696,0.00023349807391049085,198.92241771305595,0.0,0.0,0.0,0.0015060535018850767,7.868005900943857e-05,0.00014718620171759873,0.0005928728123819156,0.09557397680399468,0.07170132184855654,0.02387265495543813,0.09557397680723527,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.4045498158,579.594991489118,0.0,0.09557397680399468,0.07170132184853474,0.023872654955430873,0.37540328260656697,0.37540328260656697,0.12498890378770156,0.0,4.9930592569184,4.997897762781804,4.978527454179471,4.992928774569123,4.997641132578394,4.978775824496154,24787.36783575257,21069.262660389686,0.85,1.0666481055904322,0.662818987139102,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663878427596855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.266984702168,1534.5173144447836,0.37540328260656697,0.12498890378770156,6.112871282664199,3.5032696486228403
3992.0,-29.997325626580835,4.991304432699675,35.00466612753091,24.1139201092534,5.010812185018411,-26.496555959901855,-40.01973106116054,1.5100425183394592,-0.00805421532464834,-5.000962191764329,40.00934096624206,42263.42538047628,25749.408865997386,25749.408865997386,68012.83424647366,77341.606447291,77341.606447291,25749.408865997386,103091.01531328837,103091.01531328837,103091.01531328837,127878.39833622766,127878.39833622766,0.0,0.0,91514.96247608618,56436.78140927146,38975.756740905235,24787.383022939288,63763.13976384452,21069.275569498393,1534.5187365004724,0.0,0.8868799992639614,2.8167451406905006,0.0014959128700940735,0.0,-0.00805421532464834,354642.68950890255,1554936.022792028,4.384514523463749,1554936.022792028,4.384514523463749,0.85,0.09557397706857053,4.028046144702076,101325.0,128380.4029450942,1.267016066568904,1.0,0.0,4.028046144703981,1.2846899399178677,1.2849801231372404,3.135422812573433,22719.442426560097,2316.7383792181936,19311.52599556208,1969.2276155019379,0.85,0.8499999970503676,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.0272231132,4632.441516551485,5.555395389609454,4.991304432699675,-2.322262669225086,7.313567101924761,3.503256618440449,3.5,1.000930462411557,0.6,0.0002258662607270373,0.967318305479205,0.00023349734978409634,198.9224420898198,0.0,0.0,0.0,0.0015060535018850767,7.867978531755566e-05,0.00014718647540948164,0.0005928739148254494,0.09557397706852322,0.07170132818155985,0.023872648886963367,0.09557397707199121,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.4074833732,579.5949905294561,0.0,0.09557397706852322,0.07170132818159534,0.023872648886975188,0.3754032602893769,0.3754032602893769,0.12498885354525907,0.0,4.993038108345729,4.997845172283689,4.97860072832691,4.992907976439653,4.997589274529844,4.978848302163158,24787.383022939288,21069.275569498393,0.85,1.0666481371270058,0.6628190759897432,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663878195225764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.266478012065,1534.5187365004724,0.3754032602893769,0.12498885354525907,6.112871282664199,3.503256618440449
3993.0,-29.997355360085177,4.9913093827579464,35.004666446884784,24.113894334901147,5.0107876423915165,-26.496585174325645,-40.01975798802448,1.5100174566320261,-0.00809881531222345,-5.000986088951772,40.00934155692961,42263.416853502866,25749.40599300744,25749.40599300744,68012.8228465103,77341.60144680679,77341.60144680679,25749.40599300744,103091.00743981423,103091.00743981423,103091.00743981423,127878.40561120695,127878.40561120695,0.0,0.0,91514.95957717209,56436.7749838683,38975.760659226435,24787.398171392717,63763.158830619155,21069.288445683807,1534.5201550544618,0.0,0.8868798755746705,2.8167429366575565,0.0014959128700940735,0.0,-0.00809881531222345,354642.3591746626,1554936.048265626,4.384518679281102,1554936.048265626,4.384518679281102,0.8499999999999999,0.09557397730634873,4.028046144702076,101325.0,128380.4029450942,1.267016066568904,1.0,0.0,4.0280461447047315,1.284690057141058,1.2849802403869088,3.1354225264777615,22719.441706877657,2316.7383058310083,19311.52871938274,1969.2278932543468,0.85,0.8500001438651871,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.016891487888,4632.441516551485,5.5554071529481766,4.9913093827579464,-2.322284073528676,7.313593456286622,3.5032436036632886,3.5,1.0009267439037968,0.6,0.0002258662607270373,0.9673212989612733,0.0002334966272008861,198.92246641470967,0.0,0.0,0.0,0.0015060535018850767,7.867954552686813e-05,0.00014718671520016919,0.000592874880713404,0.09557397730632636,0.0717013344627685,0.023872642843557865,0.09557397730975528,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.4104018542,579.5949895747253,0.0,0.09557397730632636,0.07170133446278527,0.023872642843563455,0.3754032378436432,0.3754032378436432,0.1249888034815728,0.0,4.99301702713808,4.997792758051787,4.9786737429252526,4.992887273639553,4.997537674279215,4.978920387365463,24787.398171392717,21069.288445683807,0.85,1.0666476393865614,0.6628187440614676,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663877961717818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.26597121945,1534.5201550544618,0.3754032378436432,0.1249888034815728,6.112871282664199,3.5032436036632886
3994.0,-29.997385148757637,4.991314356479809,35.00466676448208,24.113868560548894,5.010763138225677,-26.496614434555497,-40.019784949813015,1.5099924240235458,-0.008143319424220863,-5.001009940095224,40.009342144473166,42263.408130986194,25749.40315337645,25749.40315337645,68012.81128436264,77341.59640936335,77341.59640936335,25749.40315337645,103090.9995627398,103090.9995627398,103090.9995627398,127878.41284810376,127878.41284810376,0.0,0.0,91514.9566792026,56436.76840082546,38975.76475375238,24787.413285363957,63763.178039116334,21069.30129255936,1534.521570603251,0.0,0.8868797521310436,2.816740736747066,0.0014959128700940735,0.0,-0.008143319424220863,354642.0294777475,1554936.0736038967,4.384522826845212,1554936.0736038967,4.384522826845212,0.8499999999999999,0.09557397752313679,4.028046144702076,101325.0,128380.4028894181,1.2670160660194236,1.0,0.0,4.028046144700966,1.2846901742281622,1.2849803575004606,3.1354222407142744,22719.440987429716,2316.7382324677355,19311.526920752112,1969.2277098450656,0.85,0.8500000916147917,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.006572098211,4632.441516551485,5.555418908871149,4.991314356479809,-2.322305431621206,7.313619788101015,3.5032306043187,3.5,1.0009230298053429,0.6,0.0002258662607270373,0.9673242980075081,0.00023349590327905131,198.92249078473836,0.0,0.0,0.0,0.0015060535018850767,7.867930542584492e-05,0.0001471869553011924,0.0005928758478514048,0.09557397752312216,0.07170134069691568,0.023872636826206484,0.09557397752655716,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.4133047998,579.5949886250784,0.0,0.09557397752312216,0.07170134069692664,0.023872636826210138,0.3754032152707077,0.3754032152707077,0.12498875359399499,0.0,4.992996014081598,4.997740498556709,4.978746565777897,4.992866620671009,4.9974861211819075,4.97899253057858,24787.413285363957,21069.30129255936,0.85,1.0666471367321013,0.662818407593473,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663877727074995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.265464704025,1534.521570603251,0.3754032152707077,0.12498875359399499,6.112871282664199,3.5032306043187
3995.0,-29.997414893726315,4.9913193537809635,35.004667080288044,24.11384289097043,5.010738696495848,-26.496643649208288,-40.01981191160155,1.5099674519778286,-0.008187748693728736,-5.001033736359866,40.0093427274913,42263.399557726494,25749.400323861457,25749.400323861457,68012.79988158795,77341.59134535458,77341.59134535458,25749.400323861457,103090.99166921603,103090.99166921603,103090.99166921603,127878.42002183408,127878.42002183408,0.0,0.0,91514.95376225175,56436.76197462391,38975.768652919825,24787.42835261806,63763.197005537884,21069.31409972535,1534.522982245112,0.0,0.8868796289824968,2.8167385422539026,0.0014959128700940735,0.0,-0.008187748693728736,354641.700538752,1554936.0987467878,4.384526964495757,1554936.0987467878,4.384526964495757,0.85,0.09557397771223254,4.028046144702076,101325.0,128380.40272238982,1.2670160643709827,1.0,0.0,4.0280461447011,1.2846902910320124,1.284980474330694,3.1354219556421508,22719.440263269484,2316.7381586239426,19311.52506124911,1969.2275202285298,0.85,0.8500000368613857,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.996264909331,4632.441516551485,5.555430652405318,4.9913193537809635,-2.32232673707641,7.3136460908573735,3.503217620362725,3.5,1.0009193201036357,0.6,0.0002258662607270373,0.9673272926637764,0.00023349518042136325,198.92251511901907,0.0,0.0,0.0,0.0015060535018850767,7.867906532549885e-05,0.00014718719540153847,0.0005928768149866782,0.09557397771222839,0.07170134687872166,0.02387263083350673,0.09557397771549717,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.4161853864,579.594987682744,0.0,0.09557397771222839,0.07170134687872477,0.023872630833507772,0.3754031925704553,0.3754031925704553,0.12498870388434774,0.0,4.992975056134753,4.997688385024389,4.9788191710218825,4.992845987666158,4.997434695978313,4.9790643697505175,24787.42835261806,21069.31409972535,0.85,1.0666466406268962,0.662818075982857,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663877491310478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.264956092284,1534.522982245112,0.3754031925704553,0.12498870388434774,6.112871282664199,3.503217620362725
3996.0,-29.997444595832587,4.991324374552109,35.0046673943599,24.11381722139197,5.010714288054548,-26.496672821950956,-40.01984264524651,1.5099425141728546,-0.008231992339176486,-5.001057478986256,40.009343308593614,42263.40681778763,25749.39750746249,25749.39750746249,68012.80432525012,77341.58628283128,77341.58628283128,25749.39750746249,103090.98379029377,103090.98379029377,103090.98379029377,127878.42717990567,127878.42717990567,0.0,0.0,91514.95084293158,56436.771377887584,38975.75496115999,24787.4433896119,63763.19835077189,21069.326881170116,1534.5243909529179,0.0,0.8868795061141033,2.816736351596518,0.0014959128700940735,0.0,-0.008231992339176486,354641.3723427472,1554936.1238067187,4.384531092734248,1554936.1238067187,4.384531092734248,0.85,0.095573977878285,4.028046144702076,101325.0,128380.41146353648,1.2670161506393929,1.0,0.0,4.028046144700474,1.2846904076757273,1.2849805910007561,3.1354216709609055,22719.439538521037,2316.7380847201684,19311.52766053385,1969.227785281809,0.85,0.8500001783842847,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.9859699324215,4632.441516551485,5.555442384184373,4.991324374552109,-2.322347990825779,7.313672365377888,3.5032046518093733,3.5,1.000915614802678,0.6,0.0002258662607270373,0.9673302830147315,0.00023349445860736855,198.9225394182401,0.0,0.0,0.0,0.0015060535018850767,7.867879163681211e-05,0.0001471874690902252,0.0005928779174173375,0.09557397787822247,0.07170135301162989,0.02387262486659259,0.0955739778818976,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.4190565086,579.5949867435079,0.0,0.09557397787822247,0.0717013530116768,0.023872624866608214,0.37540316974236476,0.37540316974236476,0.12498865435239193,0.0,4.992954169211089,4.997636441951272,4.978891548796582,4.992825486647064,4.9973835365241825,4.97913593931861,24787.4433896119,21069.326881170116,0.85,1.0666466878135636,0.6628181758588967,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663877254428257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.264447363123,1534.5243909529179,0.37540316974236476,0.12498865435239193,6.112871282664199,3.5032046518093733
3997.0,-29.99747423622764,4.99132941881582,35.00466770666716,24.113791656587296,5.010689954944055,-26.496701931625868,-40.019869537185855,1.5099176503423113,-0.008276130018543881,-5.001081161795549,40.00934388533993,42263.39860414499,25749.394688354765,25749.394688354765,68012.79329249976,77341.58121062224,77341.58121062224,25749.394688354765,103090.975898977,103090.975898977,103090.975898977,127878.43427758857,127878.43427758857,0.0,0.0,91514.94791941698,56436.765312939846,38975.75845164126,24787.45837861157,63763.21683025283,21069.339621819832,1534.5257955681668,0.0,0.886879383565019,2.816734166519603,0.0014959128700940735,0.0,-0.008276130018543881,354641.04497239046,1554936.148679555,4.3845352102450805,1554936.148679555,4.3845352102450805,0.85,0.0955739780139962,4.028046144702076,101325.0,128380.41112947992,1.267016147342511,1.0,0.0,4.02804614470116,1.284690523973456,1.2849807073247541,3.1354213871241274,22719.438812731292,2316.7380107102113,19311.525692262447,1969.2275845739828,0.85,0.8500001189043828,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.975687172559,4632.441516551485,5.5554541007878475,4.99132941881582,-2.322369188338101,7.3136986071539205,3.5031916986649705,3.5,1.0009119139042773,0.6,0.0002258662607270373,0.9673332671626643,0.0002334937382951146,198.9225636669812,0.0,0.0,0.0,0.0015060535018850767,7.867855215993269e-05,0.00014718770856710463,0.0005928788820412585,0.09557397801403703,0.07170135909052781,0.023872618923509205,0.0955739780170233,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.4219061096,579.5949858113115,0.0,0.09557397801403703,0.07170135909049719,0.023872618923499005,0.37540314678760256,0.37540314678760256,0.12498860499719296,0.0,4.992933345903907,4.997584678459418,4.978963642053657,4.992805031776982,4.997332605299448,4.979207008334981,24787.45837861157,21069.339621819832,0.85,1.066646205657408,0.6628178549500795,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663877016433516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.263938501135,1534.5257955681668,0.37540314678760256,0.12498860499719296,6.112871282664199,3.5031916986649705
3998.0,-29.997503933250762,4.991334486231573,35.00466801726662,24.113766091782622,5.010665644587326,-26.496731089988113,-40.01989649897439,1.5098928013246804,-0.008320131758239313,-5.001104801930284,40.00934446021066,42263.39019079827,25749.391910109563,25749.391910109563,68012.78210090783,77341.57610756168,77341.57610756168,25749.391910109563,103090.96801767124,103090.96801767124,103090.96801767124,127878.44136006845,127878.44136006845,0.0,0.0,91514.94499720052,56436.75908043701,38975.76212973723,24787.473342397207,63763.23547213444,21069.352341037626,1534.52719778929,0.0,0.8868792612397858,2.8167319846425034,0.0014959128700940735,0.0,-0.008320131758239313,354640.71819243714,1554936.1734713134,4.384539320235544,1554936.1734713134,4.384539320235544,0.85,0.09557397813239057,4.028046144702076,101325.0,128380.41073974727,1.2670161434961487,1.0,0.0,4.028046144701641,1.28469064020192,1.2849808235794715,3.1354211034564488,22719.438087263818,2316.737936733117,19311.519215898854,1969.226924168687,0.85,0.849999860987962,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.965416666256,4632.441516551485,5.555465811572348,4.991334486231573,-2.3223903422330636,7.313724828464637,3.5031787609754432,3.5,1.0009082174215551,0.6,0.0002258662607270373,0.9673362570217752,0.0002334930166087561,198.92258796205553,0.0,0.0,0.0,0.0015060535018850767,7.86783120617123e-05,0.00014718794866532502,0.0005928798491679695,0.09557397813240101,0.07170136512566608,0.023872613006734933,0.09557397813559328,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.4247464397,579.5949848821474,0.0,0.09557397813240101,0.07170136512565825,0.023872613006732324,0.37540312370776896,0.37540312370776896,0.12498855581439057,0.0,4.9929125987118255,4.997533078107892,4.979035550202468,4.992784670172057,4.997281738606375,4.979278257042722,24787.473342397207,21069.352341037626,0.85,1.0666457182937417,0.6628175292213341,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663876777325185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.26342988536,1534.52719778929,0.37540312370776896,0.12498855581439057,6.112871282664199,3.5031787609754432
3999.0,-29.997533588081026,4.991339576789815,35.00466832607773,24.113740561902546,5.010641405887291,-26.496760203209664,-40.01992342583833,1.509868021015974,-0.0083640993238987,-5.00112838413338,40.00934502932025,42263.381920856285,25749.389133010976,25749.389133010976,68012.77105386727,77341.57097303547,77341.57097303547,25749.389133010976,103090.96010604645,103090.96010604645,103090.96010604645,127878.44835659763,127878.44835659763,0.0,0.0,91514.94205545273,56436.753003273654,38975.765613532305,24787.488250551174,63763.25386408348,21069.365012968497,1534.5285955182628,0.0,0.8868791392302446,2.8167298090872954,0.0014959128700940735,0.0,-0.0083640993238987,354640.3922142398,1554936.1980143576,4.384543419619877,1554936.1980143576,4.384543419619877,0.85,0.09557397821930481,4.028046144702076,101325.0,128380.41502680643,1.267016185806133,1.0,0.0,4.028046144704126,1.2846907561090268,1.2849809395127592,3.135420820573127,22719.437356947506,2316.7378622615784,19311.526150085596,1969.2276312589515,0.85,0.8500001935206469,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.955158363104,4632.441516551485,5.55547750802938,4.991339576789815,-2.3224114413716244,7.313751018161439,3.503165838677222,3.5,1.000904525336349,0.6,0.0002258662607270373,0.967339242642911,0.00023349229594980345,198.92261222261794,0.0,0.0,0.0,0.0015060535018850767,7.86780722751754e-05,0.00014718818845186192,0.000592880815039205,0.09557397821926981,0.07170137110619015,0.02387260711307966,0.09557397822277018,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.4275583079,579.5949839622932,0.0,0.09557397821926981,0.07170137110621641,0.0238726071130884,0.37540310050326636,0.37540310050326636,0.12498850680633773,0.0,4.9928919018740885,4.997481624625493,4.979107218981483,4.992764284809482,4.997230982630526,4.979349078260896,24787.488250551174,21069.365012968497,0.85,1.0666452373782864,0.6628172083398393,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266387653711941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.26291914712,1534.5285955182628,0.37540310050326636,0.12498850680633773,6.112871282664199,3.503165838677222
4000.0,-29.997563182190806,4.991344690338087,35.004668633187165,24.113715101871662,5.010617206939385,-26.496789257808903,-40.01995035270227,1.5098432825574999,-0.008407853150799838,-5.0011519151291015,40.009345597377774,42263.37386114331,25749.386374207377,25749.386374207377,68012.76023535068,77341.56584410112,77341.56584410112,25749.386374207377,103090.95221830849,103090.95221830849,103090.95221830849,127878.45535296261,127878.45535296261,0.0,0.0,91514.93911080259,56436.74712784477,38975.76886995313,24787.503134654125,63763.27200460725,21069.377664456006,1534.529990727125,0.0,0.8868790174847632,2.8167276367020273,0.0014959128700940735,0.0,-0.008407853150799838,354640.0669439283,1554936.222512353,4.3845475101328635,1554936.222512353,4.3845475101328635,0.85,0.09557397828547633,4.028046144702076,101325.0,128380.41447004549,1.2670161803113298,1.0,0.0,4.0280461447024765,1.2846908718204049,1.2849810552502738,3.135420538167552,22719.436625910665,2316.7377877165663,19311.519562597616,1969.226959522122,0.85,0.8499999309214188,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.944912291498,4632.441516551485,5.555489193824523,4.991344690338087,-2.3224324907017775,7.313777181039864,3.5031529318060106,3.5,1.0009008376588602,0.6,0.0002258662607270373,0.9673422221606806,0.00023349157676849522,198.92263643351092,0.0,0.0,0.0,0.0015060535018850767,7.867783248931486e-05,0.00014718842823772244,0.0005928817809077161,0.09557397828546282,0.07170137704041003,0.023872601245052787,0.09557397828886581,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.4303649773,579.5949830441413,0.0,0.09557397828546282,0.07170137704042016,0.02387260124505616,0.37540307717353844,0.37540307717353844,0.12498845797150152,0.0,4.99287128035445,4.99743034641358,4.979178663030098,4.992744061978328,4.997180502888227,4.979419720664509,24787.503134654125,21069.377664456006,0.85,1.0666447642529446,0.6628168933691098,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663876295816636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.262408264247,1534.529990727125,0.37540307717353844,0.12498845797150152,6.112871282664199,3.5031529318060106
4001.0,-29.997592735958328,4.991349826863573,35.00466893858231,24.113689676765375,5.01059306689383,-26.49681827021095,-40.01997724464161,1.509818601146482,-0.008451485977730044,-5.001175388443801,40.00934616166422,42263.36593913034,25749.383616941723,25749.383616941723,68012.74955607206,77341.56070701632,77341.56070701632,25749.383616941723,103090.94432395804,103090.94432395804,103090.94432395804,127878.46229920568,127878.46229920568,0.0,0.0,91514.93616551143,56436.74139762568,38975.7719643175,24787.517975247636,63763.28993956513,21069.39027896049,1534.5313821485286,0.0,0.886878896046205,2.8167254694618364,0.0014959128700940735,0.0,-0.008451485977730044,354639.74247109785,1554936.2468474093,4.38455159033433,1554936.2468474093,4.38455159033433,0.85,0.09557397832326696,4.028046144702076,101325.0,128380.41385760844,1.267016174267046,1.0,0.0,4.028046144702824,1.28469098726497,1.2849811707209156,3.1354202564132128,22719.435894714683,2316.7377131553267,19311.521904177513,1969.2271982968205,0.85,0.8500000613426336,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.934678445605,4632.441516551485,5.555500865349233,4.991349826863573,-2.322453485491548,7.313803312355121,3.5031400403543893,3.5,1.0008971543869685,0.6,0.0002258662607270373,0.9673451976266904,0.00023349085856960207,198.92266061140583,0.0,0.0,0.0,0.0015060535018850767,7.867759301513378e-05,0.00014718866771190354,0.0005928827455207679,0.09557397832324933,0.07170138292266295,0.023872595400586383,0.09557397832658494,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.4331530143,579.5949821320836,0.0,0.09557397832324933,0.07170138292267618,0.023872595400590783,0.375403053719961,0.375403053719961,0.12498840930938415,0.0,4.992850729295981,4.997379251151926,4.979249839836541,4.992723902466082,4.9971302491034635,4.979489938067843,24787.517975247636,21069.39027896049,0.85,1.0666442967502863,0.6628165826949577,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663876053424095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.26189760931,1534.5313821485286,0.375403053719961,0.12498840930938415,6.112871282664199,3.5031400403543893
4002.0,-29.997622250068975,4.991354986213632,35.00466924229693,24.11366432150828,5.010568986201775,-26.49684724098617,-40.02000797828657,1.509793977118929,-0.008494969054538615,-5.001198810661482,40.00934672350524,42263.3738376268,25749.380877992946,25749.380877992946,68012.75471561975,77341.55555812157,77341.55555812157,25749.380877992946,103090.93643611451,103090.93643611451,103090.93643611451,127878.46921939724,127878.46921939724,0.0,0.0,91514.93321638646,56436.75149589168,38975.75746721642,24787.532783282728,63763.29025049915,21069.402865790318,1534.5327705615719,0.0,0.8868787748761394,2.816723306219218,0.0014959128700940735,0.0,-0.008494969054538615,354639.41870460584,1554936.271077844,4.384555661515496,1554936.271077844,4.384555661515496,0.85,0.09557397833810702,4.028046144702076,101325.0,128380.4220419942,1.2670162550406534,1.0,0.0,4.028046144701559,1.2846911024411518,1.284981285923113,3.135419975313941,22719.43516256692,2316.737638497032,19311.519694877083,1969.2269730108735,0.85,0.8499999914916547,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.924456852823,4632.441516551485,5.555512526190584,4.991354986213632,-2.322474430586835,7.313829416800466,3.5031271643568074,3.5,1.0008934755305163,0.6,0.0002258662607270373,0.9673481691099063,0.00023349014133645948,198.9226847568634,0.0,0.0,0.0,0.0015060535018850767,7.867731933118146e-05,0.00014718894139585586,0.0005928838479323569,0.09557397833812763,0.0717013887576022,0.02387258958052543,0.09557397834137528,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.4359289707,579.5949812239799,0.0,0.09557397833812763,0.07170138875758673,0.02387258958052028,0.37540303014421744,0.37540303014421744,0.12498836081685853,0.0,4.992830256836328,4.997328341689922,4.979320773419829,4.992703841606954,4.997080180017463,4.979559995834109,24787.532783282728,21069.402865790318,0.85,1.066644372466136,0.6628167033349719,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663875809942393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.261386776096,1534.5327705615719,0.37540303014421744,0.12498836081685853,6.112871282664199,3.5031271643568074
4003.0,-29.997651706010224,4.991360168291458,35.00466954437803,24.11363903610038,5.010544951999333,-26.496876154761033,-40.02003487022591,1.509769400750083,-0.008538272139844594,-5.001222179295954,40.00934728335513,42263.36625177013,25749.37815066078,25749.37815066078,68012.74440243091,77341.55041042373,77341.55041042373,25749.37815066078,103090.92856108451,103090.92856108451,103090.92856108451,127878.47612136134,127878.47612136134,0.0,0.0,91514.93026372537,56436.74610507154,38975.760176282034,24787.54756027682,63763.307736558854,21069.415426235297,1534.53415599749,0.0,0.8868786539860061,2.8167211468721116,0.0014959128700940735,0.0,-0.008538272139844594,354639.0956794099,1554936.2952206396,4.384559723292003,1554936.2952206396,4.384559723292003,0.85,0.09557397832947702,4.028046144702076,101325.0,128380.42126252888,1.2670162473479287,1.0,0.0,4.028046144704447,1.2846912173944354,1.284981400902362,3.1354196947587254,22719.43442954128,2316.7375637492196,19311.52193087779,1969.2272010194908,0.85,0.8500001173342456,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.914247507056,4632.441516551485,5.555524174910117,4.991360168291458,-2.3224953241968356,7.313855492488294,3.5031143038055146,3.5,1.00088980108729,0.6,0.0002258662607270373,0.9673511347464361,0.00023348942551893714,198.92270885473846,0.0,0.0,0.0,0.0015060535018850767,7.867707985844563e-05,0.00014718918086859169,0.0005928848125395873,0.0955739783294012,0.07170139454495875,0.023872583784442465,0.09557397833295274,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.4386950862,579.5949803190917,0.0,0.0955739783294012,0.07170139454501562,0.0238725837844614,0.37540300644794933,0.37540300644794933,0.12498831249270198,0.0,4.99280987160995,4.997277631141628,4.97939145895964,4.992683907156106,4.997030366942056,4.979629790906415,24787.54756027682,21069.415426235297,0.85,1.0666439182143561,0.6628164025991757,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663875565378766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.260875752214,1534.53415599749,0.37540300644794933,0.12498831249270198,6.112871282664199,3.5031143038055146
4004.0,-29.997681221467193,4.991365372903233,35.0046698447989,24.11361375069248,5.010520951688655,-26.49690511870725,-40.020061762165255,1.5097448489287075,-0.008581508948168448,-5.001245499037873,40.00934783915918,42263.35845541947,25749.37544658705,25749.37544658705,68012.73390200653,77341.54522528501,77341.54522528501,25749.37544658705,103090.92067187207,103090.92067187207,103090.92067187207,127878.4829675245,127878.4829675245,0.0,0.0,91514.92731145472,56436.74054158928,38975.763077628275,24787.56229565244,63763.32537328071,21069.427951304573,1534.5355379520588,0.0,0.8868785333589562,2.8167189923613836,0.0014959128700940735,0.0,-0.008581508948168448,354638.77333001903,1554936.319189422,4.38456377622994,1554936.319189422,4.38456377622994,0.85,0.0955739782967035,4.028046144702076,101325.0,128380.4204273875,1.267016239105724,1.0,0.0,4.028046144703555,1.2846913322329214,1.2849815157667874,3.135419414483735,22719.433696612577,2316.737489011291,19311.51964900199,1969.2269683329162,0.85,0.8500000443180633,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.904050415372,4632.441516551485,5.555535814010959,4.991365372903233,-2.3225161698030172,7.31388154270625,3.5031014587093483,3.5,1.0008861310598138,0.6,0.0002258662607270373,0.9673541063848708,0.00023348870825713362,198.92273300130915,0.0,0.0,0.0,0.0015060535018850767,7.867684038638287e-05,0.00014718942034065444,0.0005928857771441065,0.09557397829666553,0.07170140028474088,0.02387257801192465,0.0955739783000229,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.4414412132,579.5949794207436,0.0,0.09557397829666553,0.07170140028476936,0.023872578011934136,0.3754029826333894,0.3754029826333894,0.12498826433548177,0.0,4.992789561410518,4.997227090505419,4.979461934691244,4.992663990089682,4.996980598949733,4.97969952029996,24787.56229565244,21069.427951304573,0.85,1.0666434585061098,0.6628160969962436,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663875319737805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.260364909856,1534.5355379520588,0.3754029826333894,0.12498826433548177,6.112871282664199,3.5031014587093483
4005.0,-29.99771069789141,4.99137059997893,35.00467014351138,24.113588535133772,5.010497011705036,-26.496934041496992,-40.0200886541046,1.5097203553105725,-0.008624683449397708,-5.0012687642390095,40.00934839024078,42263.35079209889,25749.372750916275,25749.372750916275,68012.72354301516,77341.54001206355,77341.54001206355,25749.372750916275,103090.91276297982,103090.91276297982,103090.91276297982,127878.4897459917,127878.4897459917,0.0,0.0,91514.92433970023,56436.73511973547,38975.76579996084,24787.576983011884,63763.34278297273,21069.4404355601,1534.5369159288957,0.0,0.886878413026216,2.8167168434012595,0.0014959128700940735,0.0,-0.008624683449397708,354638.4517348218,1554936.3429558321,4.3845678192801385,1554936.3429558321,4.3845678192801385,0.85,0.09557397823597055,4.028046144702076,101325.0,128380.42421336182,1.2670162764703856,1.0,0.0,4.028046144702901,1.2846914467991888,1.284981630358933,3.135419134873172,22719.432958846824,2316.737413780121,19311.521801828967,1969.2271878601732,0.85,0.8500001666770985,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.893865561479,4632.441516551485,5.555547440307341,4.99137059997893,-2.322536963298181,7.313907563277112,3.5030886290477192,3.5,1.0008824654422055,0.6,0.0002258662607270373,0.9673570741032954,0.0002334879919458976,198.92275711595306,0.0,0.0,0.0,0.0015060535018850767,7.86766009149943e-05,0.00014718965981204302,0.00059288674174591,0.09557397823598403,0.07170140597385846,0.023872572262125566,0.09557397823927045,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.4441640078,579.5949785300303,0.0,0.09557397823598403,0.07170140597384835,0.0238725722621222,0.37540295870069695,0.37540295870069695,0.12498821634620595,0.0,4.992769310648782,4.997176705591414,4.979532180818637,4.992644080789603,4.996930940611435,4.979768951588596,24787.576983011884,21069.4404355601,0.85,1.0666430048140008,0.6628157958397507,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663875073028696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.259851893334,1534.5369159288957,0.37540295870069695,0.12498821634620595,6.112871282664199,3.5030886290477192
4006.0,-29.997740135957248,4.991375849357404,35.004670440555046,24.11356335449966,5.0104731277850725,-26.496962924155696,-40.020115580968536,1.509695915983496,-0.008667705887035027,-5.0012919792654795,40.009348939057716,42263.34325970113,25749.370074583207,25749.370074583207,68012.71333428433,77341.53478778579,77341.53478778579,25749.370074583207,103090.90486236899,103090.90486236899,103090.90486236899,127878.49650158528,127878.49650158528,0.0,0.0,91514.92136406586,56436.7298359812,38975.76836453851,24787.59163921629,63763.3600037548,21069.452893333848,1534.5382909988189,0.0,0.8868782929565967,2.816714698299645,0.0014959128700940735,0.0,-0.008667705887035027,354638.1308330949,1554936.3666252692,4.3845718534905,1554936.3666252692,4.3845718534905,0.85,0.0955739781533752,4.028046144702076,101325.0,128380.42315551605,1.2670162660302595,1.0,0.0,4.028046144700416,1.2846915611115357,1.2849817446971004,3.135418855882377,22719.432220117855,2316.7373384507305,19311.514913680203,1969.2264854644761,0.85,0.8499998911319636,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.88369295848,4632.441516551485,5.555559056142615,4.991375849357404,-2.3225577079144406,7.313933557271844,3.5030758148370604,3.5,1.00087880423916,0.6,0.0002258662607270373,0.9673600379695515,0.00023348727656883697,198.9227811992218,0.0,0.0,0.0,0.0015060535018850767,7.867636113327865e-05,0.00014718989959375866,0.0005928877075977253,0.09557397815342228,0.07170141161690896,0.02387256653651331,0.09557397815661364,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.4468756149,579.5949776429773,0.0,0.09557397815342228,0.07170141161687366,0.023872566536501553,0.37540293464925184,0.37540293464925184,0.12498816852434017,0.0,4.992749129463505,4.997126483303759,4.9796022171942695,4.992624273378453,4.9968814642720645,4.979838244296957,24787.59163921629,21069.452893333848,0.85,1.066642556638786,0.6628154987003883,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663874825254755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.259338674918,1534.5382909988189,0.37540293464925184,0.12498816852434017,6.112871282664199,3.5030758148370604
4007.0,-29.997769536338016,4.991381120918123,35.00467073596017,24.113538243714743,5.010449292114337,-26.496991768068188,-40.02014247290788,1.5096715238444864,-0.00871057793943919,-5.001315142371325,40.00934948541898,42263.33585634108,25749.36741271364,25749.36741271364,68012.70326905472,77341.52955551975,77341.52955551975,25749.36741271364,103090.8969682334,103090.8969682334,103090.8969682334,127878.50323045264,127878.50323045264,0.0,0.0,91514.91838473966,56436.72468556077,38975.77077686544,24787.606262219237,63763.37703908468,21069.46532288635,1534.5396630037503,0.0,0.8868781731603976,2.8167125572935734,0.0014959128700940735,0.0,-0.00871057793943919,354637.8106502906,1554936.390186625,4.384575878514974,1554936.390186625,4.384575878514974,0.85,0.09557397804775913,4.028046144702076,101325.0,128380.4220419942,1.2670162550406534,1.0,0.0,4.028046144700224,1.2846916752031858,1.2849818588145214,3.135418577430264,22719.431480472358,2316.73726302788,19311.512471305694,1969.2262364115875,0.85,0.849999811302681,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.873532597556,4632.441516551485,5.55557066047555,4.991381120918123,-2.3225784024105276,7.31395952332865,3.5030630160661977,3.5,1.000875147447485,0.6,0.0002258662607270373,0.9673629980513946,0.0002334865621095809,198.9228052516662,0.0,0.0,0.0,0.0015060535018850767,7.867612166323857e-05,0.00014719013906379873,0.0005928886721940969,0.09557397804767426,0.07170141721282446,0.0238725608348498,0.09557397805136056,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.4495750852,579.594976759891,0.0,0.09557397804767426,0.07170141721288813,0.023872560834871,0.3754029104790807,0.3754029104790807,0.1249881208705082,0.0,4.992729023008621,4.9970764311268,4.9796720419726626,4.992604564431872,4.9968321910996565,4.97990732114414,24787.606262219237,21069.46532288635,0.85,1.0666421138166091,0.6628152055126434,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663874576423626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.258825242403,1534.5396630037503,0.3754029104790807,0.1249881208705082,6.112871282664199,3.5030630160661977
4008.0,-29.99779889969709,4.991386414601482,35.00467102973957,24.113513132929825,5.010425497149644,-26.497020574593446,-40.02017313670365,1.5096471720460445,-0.00875330654383788,-5.001338250776495,40.00935002887661,42263.34426539085,25749.364757996864,25749.364757996864,68012.70902338771,77341.52431828558,77341.52431828558,25749.364757996864,103090.88907628244,103090.88907628244,103090.88907628244,127878.5099241394,127878.5099241394,0.0,0.0,91514.91540192465,56436.73534903028,38975.75561432708,24787.620847856964,63763.37646218404,21069.47772067842,1534.5410316418354,0.0,0.8868780536522699,2.8167104207786613,0.0014959128700940735,0.0,-0.00875330654383788,354637.49122245796,1554936.4136234024,4.3845798938613,1554936.4136234024,4.3845798938613,0.85,0.09557397791683507,4.028046144702076,101325.0,128380.42983664726,1.267016331967898,1.0,0.0,4.028046144705475,1.284691789106167,1.2849819727432308,3.135418299438666,22719.43073996073,2316.7371875167087,19311.518974791332,1969.226899582562,0.85,0.8500001252595077,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.863384479404,4632.441516551485,5.55558225172781,4.991386414601482,-2.3225990447671294,7.313985459368611,3.503050232735944,3.5,1.0008714950674125,0.6,0.0002258662607270373,0.9673659544155849,0.00023348584855199908,198.92282927382902,0.0,0.0,0.0,0.0015060535018850767,7.867584860601554e-05,0.00014719041212102178,0.0005928897720811915,0.09557397791686659,0.07170142276019188,0.023872555156674698,0.09557397791971453,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.4522602124,579.5949758814985,0.0,0.09557397791686659,0.07170142276016825,0.023872555156666826,0.3754028861907673,0.3754028861907673,0.12498807338495731,0.0,4.992708992958455,4.997026559399956,4.979741630803858,4.992584944232647,4.996783145379254,4.979976070288558,24787.620847856964,21069.47772067842,0.85,1.0666422137121896,0.6628153433884708,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266387432654102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.258311583577,1534.5410316418354,0.3754028861907673,0.12498807338495731,6.112871282664199,3.503050232735944
4009.0,-29.997828304824232,4.9913917302124045,35.00467132184445,24.1134880919941,5.010401763082911,-26.49704941262648,-40.02020002864299,1.5096228708851125,-0.008796002293536276,-5.001361310940442,40.00935056766133,42263.33683923274,25749.362126689404,25749.362126689404,68012.69896592214,77341.51903549836,77341.51903549836,25749.362126689404,103090.88116218777,103090.88116218777,103090.88116218777,127878.51655073739,127878.51655073739,0.0,0.0,91514.91241509799,56436.730218831915,38975.75799585119,24787.635388549617,63763.39338440081,21069.490080267173,1534.5423966203919,0.0,0.8868779344067803,2.8167082894760345,0.0014959128700940735,0.0,-0.008796002293536276,354637.17246294586,1554936.4368587337,4.384583900383992,1554936.4368587337,4.384583900383992,0.8499999999999999,0.0955739777616354,4.028046144702076,101325.0,128380.4285560971,1.2670163193298505,1.0,0.0,4.0280461447024525,1.2846919027723176,1.284982086435056,3.135418022025126,22719.42999845317,2316.737111903981,19311.511947770116,1969.2261830258158,0.85,0.8499998437058024,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.853248619155,4632.441516551485,5.555593833388534,4.9913917302124045,-2.3226196397566095,7.314011369969014,3.5030374648652876,3.5,1.000867847104368,0.6,0.0002258662607270373,0.9673689149948446,0.0002334851339814253,198.92285333016804,0.0,0.0,0.0,0.0015060535018850767,7.86756091374174e-05,0.0001471906515896199,0.000592890736671755,0.09557397776158412,0.07170142825971117,0.023872549501872953,0.09557397776517551,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.4549222488,579.5949750106608,0.0,0.09557397776158412,0.07170142825974964,0.023872549501885755,0.3754028617855192,0.3754028617855192,0.12498802606626701,0.0,4.992689023490755,4.996976834613633,4.979811020983391,4.992565308646931,4.996734099882758,4.980044757287942,24787.635388549617,21069.490080267173,0.85,1.0666417729041517,0.6628150510191027,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266387407560976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.257797686405,1534.5423966203919,0.3754028617855192,0.12498802606626701,6.112871282664199,3.5030374648652876
4010.0,-29.997857691856208,4.991397067557316,35.00467161231077,24.11346308598297,5.010378050265626,-26.497078232239748,-40.02022692058233,1.509598590649244,-0.008838558355932946,-5.00138432303661,40.00935110414475,42263.329475143866,25749.35951861064,25749.35951861064,68012.6889937545,77341.51373629956,77341.51373629956,25749.35951861064,103090.8732549102,103090.8732549102,103090.8732549102,127878.52315339244,127878.52315339244,0.0,0.0,91514.90941317246,56436.72515201722,38975.76029017248,24787.649898482236,63763.410188654714,21069.5024137099,1534.5437587606298,0.0,0.8868778154139649,2.816706161951328,0.0014959128700940735,0.0,-0.008838558355932946,354636.8543681069,1554936.459995367,4.384587898417828,1554936.459995367,4.384587898417828,0.85,0.09557397758576149,4.028046144702076,101325.0,128380.43200801492,1.2670163533976306,1.0,0.0,4.028046144703787,1.2846920163406128,1.2849822000290039,3.135417744850461,22719.429253197177,2316.7370359090187,19311.513886123797,1969.2263806828835,0.85,0.8499999569050001,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.8431249994155,4632.441516551485,5.555605405439453,4.991397067557316,-2.3226401875665044,7.314037255123821,3.5030247124322513,3.5,1.0008642035520718,0.6,0.0002258662607270373,0.9673718737619939,0.00023348441985259543,198.9228773717093,0.0,0.0,0.0,0.0015060535018850767,7.867536966949317e-05,0.00014719089105754416,0.000592891701259604,0.09557397758575072,0.07170143371414205,0.023872543871608674,0.09557397758914751,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.4575729165,579.5949741435414,0.0,0.09557397758575072,0.07170143371415012,0.02387254387161136,0.37540283726238993,0.37540283726238993,0.1249879789154062,0.0,4.992669120841015,4.996927257141351,4.9798802363506525,4.992545764680699,4.9966852030535165,4.9801133646928974,24787.649898482236,21069.5024137099,0.85,1.066641335407369,0.6628147608495333,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663873823639098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.257281973703,1534.5437587606298,0.37540283726238993,0.1249879789154062,6.112871282664199,3.5030247124322513
