time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4011.0,-29.99788702297444,4.991402426693664,35.004671901070544,24.11343811489644,5.010354415681923,-26.497106993714507,-40.02025377759708,1.5095743864219406,-0.0088810528853287,-5.001407275367351,40.00935163537028,42263.32230211718,25749.356903638254,25749.356903638254,68012.67920575544,77341.50842003642,77341.50842003642,25749.356903638254,103090.86532367468,103090.86532367468,103090.86532367468,127878.52967839105,127878.52967839105,0.0,0.0,91514.90640319136,56436.720285271884,38975.76235324386,24787.66435471637,63763.42670796023,21069.514701508913,1534.5451164813308,0.0,0.8868776967436031,2.8167040405832866,0.0014959128700940735,0.0,-0.0088810528853287,354636.53709801205,1554936.4829037138,4.384591885618291,1554936.4829037138,4.384591885618291,0.85,0.09557397737851134,4.028046144702076,101325.0,128380.43061611254,1.2670163396606222,1.0,0.0,4.028046144702602,1.284692129553406,1.2849823132673692,3.1354174685434826,22719.428505941316,2316.736959710127,19311.515748080365,1969.2265705496134,0.85,0.8500000668163922,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.833013602892,4632.441516551485,5.555616961402018,4.991402426693664,-2.3226606796281697,7.314063106321834,3.503011975414987,3.5,1.000860564404282,0.6,0.0002258662607270373,0.967374826909332,0.00023348370708452064,198.92290136751328,0.0,0.0,0.0,0.0015060535018850767,7.867513051323867e-05,0.00014719113021379864,0.0005928926645920328,0.09557397737850584,0.07170143911500702,0.02387253826349882,0.0955739773813837,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.4601976064,579.5949732849205,0.0,0.09557397737850584,0.07170143911501115,0.023872538263500193,0.375402812620743,0.375402812620743,0.12498793193446381,0.0,4.992649267502941,4.996877829597281,4.979949198971781,4.992526222482013,4.996636489091429,4.9801814300931255,24787.66435471637,21069.514701508913,0.85,1.0666409055657722,0.6628144766385496,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663873570638204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.256765643335,1534.5451164813308,0.375402812620743,0.12498793193446381,6.112871282664199,3.503011975414987
4012.0,-29.997916318230256,4.99140780739087,35.00467218822154,24.1134132136591,5.010330817622113,-26.497135719252768,-40.020284441392846,1.5095502186446272,-0.008923338570014039,-5.001430181452456,40.00935216603074,42263.33093768435,25749.354316335273,25749.354316335273,68012.68525401963,77341.5031030261,77341.5031030261,25749.354316335273,103090.85741936137,103090.85741936137,103090.85741936137,127878.53621126803,127878.53621126803,0.0,0.0,91514.90339276202,56436.731227420394,38975.74685037958,24787.678791906656,63763.42564228624,21069.526973120657,1534.5464720792454,0.0,0.8868775783106366,2.8167019218798504,0.0014959128700940735,0.0,-0.008923338570014039,354636.2204683499,1554936.5057891617,4.384595864843238,1554936.5057891617,4.384595864843238,0.85,0.09557397715407563,4.028046144702076,101325.0,128380.43807670909,1.2670164132909854,1.0,0.0,4.0280461447015545,1.284692242595728,1.284982426335225,3.1354171926526044,22719.427758574173,2316.736883499888,19311.517573400582,1969.2267566804753,0.85,0.8500001751193991,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.822914472153,4632.441516551485,5.5556285086822585,4.99140780739087,-2.322681125877263,7.314088933268133,3.5029992538670474,3.5,1.0008569296762992,0.6,0.0002258662607270373,0.9673777764556423,0.00023348299518992938,198.92292533398393,0.0,0.0,0.0,0.0015060535018850767,7.867485745919574e-05,0.00014719140326784156,0.0005928937644663178,0.09557397715408468,0.07170144447342826,0.023872532680656425,0.09557397715727463,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.4628195041,579.5949724272125,0.0,0.09557397715408468,0.07170144447342147,0.02387253268065416,0.3754027878603258,0.3754027878603258,0.12498788512026648,0.0,4.992629491352034,4.996828571643448,4.980017961386864,4.992506842882449,4.996587997278027,4.98024947936517,24787.678791906656,21069.526973120657,0.85,1.0666410182472283,0.6628146231474806,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663873316604366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.256249453538,1534.5464720792454,0.3754027878603258,0.12498788512026648,6.112871282664199,3.5029992538670474
4013.0,-29.99794557819772,4.991413209634327,35.00467247374074,24.11338834734636,5.010307271791264,-26.497164407813983,-40.02031133333219,1.5095261014074992,-0.008965518436525599,-5.001453031324665,40.00935269280315,42263.32400843036,25749.351730785103,25749.351730785103,68012.67573921547,77341.49777499655,77341.49777499655,25749.351730785103,103090.84950578165,103090.84950578165,103090.84950578165,127878.54269091332,127878.54269091332,0.0,0.0,91514.90037815063,56436.726611584454,38975.74862951798,24787.693185131673,63763.44181464965,21069.539207361922,1534.5478238941023,0.0,0.8868774601775589,2.816699808350747,0.0014959128700940735,0.0,-0.008965518436525599,354635.90461600944,1554936.5285072962,4.384599833992954,1554936.5285072962,4.384599833992954,0.85,0.09557397690202063,4.028046144702076,101325.0,128380.43651777843,1.267016397905536,1.0,0.0,4.0280461447016895,1.284692355401673,1.2849825391666503,3.135416917338676,22719.427010168798,2316.736807183778,19311.514854718673,1969.2264794520731,0.85,0.8500000834561185,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.812827580864,4632.441516551485,5.555640041719862,4.991413209634327,-2.3227015190355633,7.314114728669891,3.502986547755194,3.5,1.0008532993586268,0.6,0.0002258662607270373,0.96738072245868,0.00023348228415486622,198.9229492715909,0.0,0.0,0.0,0.0015060535018850767,7.867461799338695e-05,0.00014719164273365037,0.0005928947290456456,0.09557397690203091,0.07170144978154443,0.023872527120486483,0.09557397690530926,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.4654221911,579.5949715757903,0.0,0.09557397690203091,0.07170144978153672,0.023872527120483912,0.3754027629822293,0.3754027629822293,0.12498783847329445,0.0,4.9926097830559115,4.996779485769025,4.98008647876037,4.992487512888147,4.996539706579767,4.980317123329769,24787.693185131673,21069.539207361922,0.85,1.0666405984940035,0.6628143463661079,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663873061548498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.25573300448,1534.5478238941023,0.3754027629822293,0.12498783847329445,6.112871282664199,3.502986547755194
4014.0,-29.99797490053143,4.991418633139038,35.004672757608894,24.113363515958213,5.0102837734594,-26.4971931477568,-40.02033822527153,1.5095020206847285,-0.009007648365297882,-5.001475837787806,40.00935321575129,42263.316857876394,25749.349179434706,25749.349179434706,68012.66603731111,77341.49239883405,77341.49239883405,25749.349179434706,103090.84157826875,103090.84157826875,103090.84157826875,127878.54911872487,127878.54911872487,0.0,0.0,91514.89735987922,56436.721818921564,38975.750601064065,24787.707540456115,63763.45814152018,21069.551409387695,1534.549172565711,0.0,0.8868773422793168,2.8166976992384822,0.0014959128700940735,0.0,-0.009007648365297882,354635.5893643798,1554936.5510588975,4.384603795253151,1554936.5510588975,4.384603795253151,0.8499999999999999,0.0955739766292122,4.028046144702076,101325.0,128380.4396356397,1.2670164286764343,1.0,0.0,4.028046144702189,1.284692468036846,1.2849826518272651,3.1354166424415815,22719.426260854787,2316.7367307750137,19311.516592539258,1969.2266566604558,0.85,0.8500001879806576,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.80275295411,4632.441516551485,5.555651567485307,4.991418633139038,-2.3227218685381654,7.314140501677204,3.502973857110955,3.5,1.0008496734602728,0.6,0.0002258662607270373,0.967383674750694,0.00023348157160626643,198.92297326022558,0.0,0.0,0.0,0.0015060535018850767,7.867437852825177e-05,0.00014719188219878556,0.0005928956936222603,0.09557397662914352,0.0717014550448643,0.023872521584279216,0.09557397663262376,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.4680059821,579.5949707305459,0.0,0.09557397662914352,0.07170145504491583,0.02387252158429637,0.3754027379875901,0.3754027379875901,0.12498779199107841,0.0,4.992590135227886,4.996730536974951,4.980154826634362,4.992468189422482,4.996491388570462,4.980384875573407,24787.707540456115,21069.551409387695,0.85,1.0666401732220985,0.6628140645081518,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663872805471306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.25521628586,1534.549172565711,0.3754027379875901,0.12498779199107841,6.112871282664199,3.502973857110955
4015.0,-29.998004089991596,4.991424077898317,35.0046730398506,24.11333875441926,5.010260342586887,-26.49722176136077,-40.02036504736168,1.5094780139560036,-0.009049613272907209,-5.001498588002163,40.00935373611379,42263.310168549484,25749.34662888655,25749.34662888655,68012.65679743604,77341.48702857125,77341.48702857125,25749.34662888655,103090.8336574578,103090.8336574578,103090.8336574578,127878.55551726898,127878.55551726898,0.0,0.0,91514.89432105098,56436.71746102899,38975.75206669109,24787.721859811187,63763.47392650228,21069.56358083951,1534.5505179154272,0.0,0.8868772246761825,2.8166955945211063,0.0014959128700940735,0.0,-0.009049613272907209,354635.27488987637,1554936.573499327,4.3846077465987445,1554936.573499327,4.3846077465987445,0.85,0.0955739763307158,4.028046144702076,101325.0,128380.43790968077,1.267016411642544,1.0,0.0,4.028046144701668,1.2846925803259386,1.2849827641417215,3.1354163683891776,22719.42550643735,2316.7366538458446,19311.51376278398,1969.2263681057223,0.85,0.8500000916533841,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.792690552198,4632.441516551485,5.55566307882019,4.991424077898317,-2.3227421650090454,7.314166242907363,3.502961181884267,3.5,1.0008460519669335,0.6,0.0002258662607270373,0.9673866136741093,0.0002334808622885561,198.92299714016204,0.0,0.0,0.0,0.0015060535018850767,7.867413968577517e-05,0.00014719212104126215,0.0005928966556907773,0.09557397633069543,0.07170146025943888,0.023872516071256556,0.09557397633384324,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.4705769985,579.5949698894832,0.0,0.09557397633069543,0.07170146025945416,0.023872516071261646,0.37540271287530913,0.37540271287530913,0.12498774567606245,0.0,4.992570552616257,4.996681750358164,4.980222948638129,4.992448974729257,4.996443357696364,4.9804522010257415,24787.721859811187,21069.56358083951,0.85,1.0666397642611447,0.6628137955166117,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266387254838629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.254697342498,1534.5505179154272,0.37540271287530913,0.12498774567606245,6.112871282664199,3.502961181884267
4016.0,-29.998033343033242,4.99142954366209,35.00467332051506,24.113314027804904,5.010236927665135,-26.497250430599696,-40.02039193930102,1.5094540152315887,-0.009091434686979483,-5.001521293474845,40.009354254656586,42263.30325558571,25749.34410834728,25749.34410834728,68012.64736393299,77341.48163896434,77341.48163896434,25749.34410834728,103090.82574731161,103090.82574731161,103090.82574731161,127878.56190013465,127878.56190013465,0.0,0.0,91514.89129505087,56436.71291167223,38975.7537593096,24787.736152823043,63763.489912132645,21069.575729899585,1534.5518607566573,0.0,0.8868771073069106,2.8166934931405807,0.0014959128700940735,0.0,-0.009091434686979483,354634.96103374125,1554936.595862268,4.384611690087503,1554936.595862268,4.384611690087503,0.85,0.09557397601405974,4.028046144702076,101325.0,128380.44509189682,1.2670164825255052,1.0,0.0,4.028046144703961,1.2846926925776114,1.2849828764187494,3.135416094428148,22719.424755204618,2316.736577241425,19311.515418187006,1969.2265369098527,0.85,0.85000019262209,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.782640401711,4632.441516551485,5.555674581994098,4.99142954366209,-2.3227624169240704,7.31419196058616,3.502948522108548,3.5,1.0008424348881566,0.6,0.0002258662607270373,0.9673895590088557,0.00023348015142777624,198.92302107212032,0.0,0.0,0.0,0.0015060535018850767,7.867390022198616e-05,0.00014719236050505114,0.0005928976202619694,0.09557397601408482,0.07170146543107947,0.023872510583005352,0.09557397601712793,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.4731390259,579.5949690513612,0.0,0.09557397601408482,0.07170146543106065,0.02387251058299909,0.3754026876461209,0.3754026876461209,0.124987699526669,0.0,4.992551046311121,4.99663312226744,4.980290900138755,4.992429858787887,4.996395448819783,4.980519555532339,24787.736152823043,21069.575729899585,0.85,1.0666393489072785,0.662813520932204,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663872290293774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.25418008363,1534.5518607566573,0.3754026876461209,0.124987699526669,6.112871282664199,3.502948522108548
4017.0,-29.998062445712804,4.9914350306251345,35.00467359954422,24.11328937103974,5.010213594549016,-26.497278956331844,-40.02041876139117,1.509430105168043,-0.009133150615184604,-5.001543933385632,40.009354768353745,42263.29686422754,25749.341564434613,25749.341564434613,68012.63842866215,77341.47625579298,77341.47625579298,25749.341564434613,103090.81782022759,103090.81782022759,103090.81782022759,127878.5682121966,127878.5682121966,0.0,0.0,91514.88824773204,56436.70885616648,38975.75487951729,24787.750391969003,63763.5052714863,21069.587833173653,1534.5531990326017,0.0,0.886876990288887,2.816691398036407,0.0014959128700940735,0.0,-0.009133150615184604,354634.64808488655,1554936.6180158101,4.384615621775386,1554936.6180158101,4.384615621775386,0.8500000000000001,0.09557397566344866,4.028046144702076,101325.0,128380.44319890965,1.2670164638431745,1.0,0.0,4.028046144701329,1.284692804414601,1.2849829882810007,3.1354158214792407,22719.423998679318,2316.7365000973136,19311.51249127233,1969.2262384476178,0.85,0.8500000920971812,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.772602470936,4632.441516551485,5.555686065527113,4.9914350306251345,-2.322782609007935,7.314217639633069,3.5029358777437833,3.5,1.0008388222125095,0.6,0.0002258662607270373,0.9673924892140373,0.00023347944422283395,198.92304488107283,0.0,0.0,0.0,0.0015060535018850767,7.867366138085224e-05,0.00014719259934618508,0.0005928985823250781,0.0955739756634234,0.07170147054761011,0.023872505115813295,0.09557397566676945,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.4756771108,579.594968221071,0.0,0.0955739756634234,0.07170147054762907,0.0238725051158196,0.37540266230049973,0.37540266230049973,0.12498765354484435,0.0,4.992531601155747,4.9965846766564255,4.980358548512015,4.992410782770435,4.996347857649198,4.98058611581115,24787.750391969003,21069.587833173653,0.85,1.0666389518437591,0.6628132610383136,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663872031205612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.25366057803,1534.5531990326017,0.37540266230049973,0.12498765354484435,6.112871282664199,3.5029358777437833
4018.0,-29.99809161334842,4.991440538420023,35.004673877020906,24.113264714274578,5.010190293218454,-26.497307537345147,-40.02044565333051,1.5094062172152016,-0.009174704118038335,-5.001566534067558,40.009355281192974,42263.29024345257,25749.339064613414,25749.339064613414,68012.62930806598,77341.47084842286,77341.47084842286,25749.339064613414,103090.80991303627,103090.80991303627,103090.80991303627,127878.5745259821,127878.5745259821,0.0,0.0,91514.88521538427,56436.704610414214,38975.75622774451,24787.76461294583,63763.52084069034,21069.599921003955,1534.5545353956343,0.0,0.886876873473345,2.816689305377829,0.0014959128700940735,0.0,-0.009174704118038335,354634.33567832375,1554936.6401322426,4.384619546660791,1554936.6401322426,4.384619546660791,0.85,0.09557397529869999,4.028046144702076,101325.0,128380.44598271431,1.2670164913171904,1.0,0.0,4.028046144703051,1.2846929161481901,1.284983100039828,3.1354155487827398,22719.42324587072,2316.7364233322,19311.51403533745,1969.2263958984418,0.85,0.8500001882242914,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.762576834364,4632.441516551485,5.555697543885997,4.991440538420023,-2.322802760595295,7.3142432990153186,3.502923248883738,3.5,1.0008352139667822,0.6,0.0002258662607270373,0.967395425968922,0.00023347873544141953,198.92306874317174,0.0,0.0,0.0,0.0015060535018850767,7.86734219184088e-05,0.0001471928388086285,0.0005928995468908501,0.09557397529867938,0.07170147562504986,0.023872499673629515,0.09557397530194786,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.4782109571,579.5949673921681,0.0,0.09557397529867938,0.07170147562506532,0.023872499673634664,0.3754026368403839,0.3754026368403839,0.12498760772398605,0.0,4.992512239539906,4.9965364025599115,4.980426016326078,4.992391829949497,4.996300344222277,4.980652935908552,24787.76461294583,21069.599921003955,0.85,1.066638548363598,0.662812995365251,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663871771112565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.253143109578,1534.5545353956343,0.3754026368403839,0.12498760772398605,6.112871282664199,3.502923248883738
4019.0,-29.99812074785308,4.991446066998337,35.00467415289565,24.11324012735861,5.010167036861012,-26.497336084038718,-40.02047247542066,1.5093823730465987,-0.009216193436145659,-5.0015890808857675,40.00935578948654,42263.283735965604,25749.336570602332,25749.336570602332,68012.62030656793,77341.46541661814,77341.46541661814,25749.336570602332,103090.80198722047,103090.80198722047,103090.80198722047,127878.58077411838,127878.58077411838,0.0,0.0,91514.88216341524,56436.7004827626,38975.757422947376,24787.778786897907,63763.53620984528,21069.61196886322,1534.555867852016,0.0,0.8868767569481714,2.816687218166923,0.0014959128700940735,0.0,-0.009216193436145659,354634.0240166808,1554936.6620528246,4.384623461790811,1554936.6620528246,4.384623461790811,0.85,0.09557397490654151,4.028046144702076,101325.0,128380.44397837494,1.2670164715358987,1.0,0.0,4.028046144704697,1.2846930276770017,1.2849832115938313,3.1354152765860652,22719.42248819096,2316.736346070367,19311.51104219094,1969.2260906824392,0.85,0.8500000848273597,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.7525634321055,4632.441516551485,5.555709008882785,4.991446066998337,-2.3228228610176105,7.314268928015948,3.5029106354529054,3.5,1.0008316101294015,0.6,0.0002258662607270373,0.9673983593976022,0.00023347802746707567,198.9230925781719,0.0,0.0,0.0,0.0015060535018850767,7.867318307861754e-05,0.00014719307764841976,0.0005929005089485505,0.09557397490652218,0.07170148065316624,0.023872494253355945,0.09557397490982678,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.480722344,579.5949665706115,0.0,0.09557397490652218,0.07170148065318074,0.023872494253360767,0.3754026112667805,0.3754026112667805,0.1249875620660458,0.0,4.992492941266448,4.996488284565828,4.980493269009401,4.992372887449619,4.996252953020644,4.9807194303541,24787.778786897907,21069.61196886322,0.85,1.06663815009787,0.6628127335484889,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663871510032059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.252623369757,1534.555867852016,0.3754026112667805,0.1249875620660458,6.112871282664199,3.5029106354529054
4020.0,-29.998149849744042,4.991451616259003,35.00467442716292,24.113215575367235,5.010143843661297,-26.497364595071414,-40.02050310429183,1.5093585889886374,-0.009257576404536394,-5.001611576346621,40.00935629441464,42263.29302407994,25749.33408872023,25749.33408872023,68012.62711280017,77341.45996751088,77341.45996751088,25749.33408872023,103090.7940562311,103090.7940562311,103090.7940562311,127878.58697836638,127878.58697836638,0.0,0.0,91514.8791064805,56436.71216304932,38975.74104825686,24787.79292213528,63763.533970392135,21069.623983814985,1534.557196939243,0.0,0.8868766406959441,2.8166851355471807,0.0014959128700940735,0.0,-0.009257576404536394,354633.71306413447,1554936.6838280894,4.384627367750802,1554936.6838280894,4.384627367750802,0.8499999999999999,0.09557397449007807,4.028046144702076,101325.0,128380.45082653443,1.267016539121978,1.0,0.0,4.028046144704021,1.2846931389246707,1.2849833228666288,3.135415005075593,22719.421729278416,2316.736268682824,19311.512481830017,1969.2262374847699,0.85,0.8500001765865087,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.742562280178,4632.441516551485,5.555720461861466,4.991451616259003,-2.322842912128212,7.314294528387215,3.5028980374713967,3.5,1.0008280107061134,0.6,0.0002258662607270373,0.9674012895521358,0.00023347732028722377,198.92311638649636,0.0,0.0,0.0,0.0015060535018850767,7.867291034181069e-05,0.00014719335038522664,0.000592901607544994,0.09557397449010463,0.07170148563441786,0.023872488855686776,0.09557397449294312,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.4832171014,579.594965754496,0.0,0.09557397449010463,0.07170148563439792,0.023872488855680142,0.3754025855796745,0.3754025855796745,0.12498751657036727,0.0,4.992473705582995,4.996440322420085,4.980560304312576,4.992353999942111,4.996205712062874,4.980785693834775,24787.79292213528,21069.623983814985,0.85,1.0666382943012702,0.662812902492268,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266387124796638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.2521033214,1534.557196939243,0.3754025855796745,0.12498751657036727,6.112871282664199,3.5028980374713967
4021.0,-29.998178919618383,4.991457186020885,35.00467469987151,24.113191093225055,5.010120695770928,-26.497393072752878,-40.02052618945015,1.5093348489054563,-0.009298802098896886,-5.001634024349396,40.009356797549415,42263.271051114556,25749.33162857403,25749.33162857403,68012.60267968859,77341.45450864141,77341.45450864141,25749.33162857403,103090.78613721544,103090.78613721544,103090.78613721544,127878.59316725878,127878.59316725878,0.0,0.0,91514.87604518648,56436.69258765974,38975.75939725193,24787.807030043325,63763.566427295256,21069.635975536825,1534.5585233987347,0.0,0.8868765246918593,2.8166830564108754,0.0014959128700940735,0.0,-0.009298802098896886,354633.4027687451,1554936.7055258602,4.384631265374141,1554936.7055258602,4.384631265374141,0.85,0.09557397405388572,4.028046144702076,101325.0,128380.44865516677,1.2670165176922454,1.0,0.0,4.028046144702373,1.284693249966671,1.284983433933711,3.1354147340671217,22719.420969283645,2316.7361911849252,19311.50938406594,1969.2259216007444,0.85,0.8500000686714174,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.73257338193,4632.441516551485,5.5557319048906715,4.991457186020885,-2.3228629168278565,7.3143201028487415,3.5028854549433612,3.5,1.0008244156981032,0.6,0.0002258662607270373,0.9674042164925929,0.0002334766138873519,198.9231401686337,0.0,0.0,0.0,0.0015060535018850767,7.867270477907082e-05,0.00014719355594796648,0.0005929024355611957,0.095573974053846,0.07170149057223912,0.023872483481606883,0.0955739740572145,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.4857029992,579.5949649412785,0.0,0.095573974053846,0.07170149057226892,0.0238724834816168,0.37540255977914255,0.37540255977914255,0.12498747123614552,0.0,4.992454543476242,4.996392521573227,4.980627149849283,4.992335222250517,4.996158646495871,4.980851870297897,24787.807030043325,21069.635975536825,0.85,1.0666373681785535,0.6628122205068964,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266387098492032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.251582955258,1534.5585233987347,0.37540255977914255,0.12498747123614552,6.112871282664199,3.5028854549433612
4022.0,-29.998207958040894,4.991462776226873,35.004674971026404,24.11316664600747,5.010097585822409,-26.497421518333812,-40.02055678339673,1.509311146115338,-0.009339897005077091,-5.001656419221314,40.00935729771191,42263.280556429185,25749.329175281455,25749.329175281455,68012.60973171063,77341.44904299022,77341.44904299022,25749.329175281455,103090.77821827168,103090.77821827168,103090.77821827168,127878.5993189076,127878.5993189076,0.0,0.0,91514.87297973734,56436.70449317641,38975.742762845475,24787.821100635923,63763.563863481395,21069.647935540535,1534.5598465266246,0.0,0.8868764089686676,2.81668098176064,0.0014959128700940735,0.0,-0.009339897005077091,354633.0932080237,1554936.7270957776,4.384635153560442,1554936.7270957776,4.384635153560442,0.85,0.09557397359309559,4.028046144702076,101325.0,128380.45116059098,1.26701654241886,1.0,0.0,4.0280461447003315,1.284693360834256,1.2849835448263385,3.135414463484374,22719.42020825732,2316.736113581837,19311.510742021623,1969.2260600736872,0.85,0.8500001569143432,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.722596721397,4632.441516551485,5.555743334778339,4.991462776226873,-2.322882870987699,7.314345647214573,3.5028728878486275,3.5,1.0008208250996078,0.6,0.0002258662607270373,0.9674071402758154,0.00023347590825372765,198.92316392504583,0.0,0.0,0.0,0.0015060535018850767,7.867243235478309e-05,0.00014719382837225423,0.0005929035328987977,0.09557397359307665,0.07170149546302342,0.023872478130053235,0.09557397359635426,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.4881742125,579.5949641328643,0.0,0.09557397359307665,0.07170149546303763,0.023872478130057967,0.37540253386568057,0.37540253386568057,0.12498742606426688,0.0,4.992435453579162,4.996344889313491,4.980693778253112,4.9923165222162424,4.996111789591055,4.980917731079444,24787.821100635923,21069.647935540535,0.85,1.0666375216624733,0.6628123962285956,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663870720902473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.25106226045,1534.5598465266246,0.37540253386568057,0.12498742606426688,6.112871282664199,3.5028728878486275
4023.0,-29.998237062215185,4.991468386652628,35.00467524056591,24.113142198789888,5.010074531440493,-26.497450017536806,-40.02057983363045,1.5092874867620816,-0.009380984506492496,-5.001678768934864,40.00935779297002,42263.25845765703,25749.32674890943,25749.32674890943,68012.58520656647,77341.44352372305,77341.44352372305,25749.32674890943,103090.77027263248,103090.77027263248,103090.77027263248,127878.60539840652,127878.60539840652,0.0,0.0,91514.86990978122,56436.68484371534,38975.76118451764,24787.835125774047,63763.59631029169,21069.65985690794,1534.5611660366444,0.0,0.8868762934925329,2.8166789122792655,0.0014959128700940735,0.0,-0.009380984506492496,354632.78427088575,1554936.7484539566,4.384639033446553,1554936.7484539566,4.384639033446553,0.85,0.09557397310910151,4.028046144702076,101325.0,128380.44882219505,1.2670165193406864,1.0,0.0,4.028046144702141,1.284693471498688,1.2849836555157672,3.135414193397487,22719.4194461121,2316.7360358646533,19311.503069911363,1969.2252777361653,0.85,0.8499998477388945,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.712632312085,4632.441516551485,5.555754755837807,4.991468386652628,-2.32290278049627,7.314371167148899,3.5028603362041353,3.5,1.0008172389154673,0.6,0.0002258662607270373,0.9674100706889396,0.00023347520102430503,198.92318773525542,0.0,0.0,0.0,0.0015060535018850767,7.867222710418302e-05,0.0001471940336228543,0.000592904359657686,0.09557397310911199,0.07170150030795713,0.023872472801154853,0.09557397311205593,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.4906211923,579.5949633323783,0.0,0.09557397310911199,0.07170150030794928,0.023872472801152237,0.37540250784023493,0.37540250784023493,0.1249873810536537,0.0,4.992416416902586,4.996297384219986,4.980760237905997,4.992297784428388,4.996064879147752,4.9809836016228815,24787.835125774047,21069.65985690794,0.85,1.0666365942660763,0.6628117123756958,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663870455915542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.250541226735,1534.5611660366444,0.37540250784023493,0.1249873810536537,6.112871282664199,3.5028603362041353
4024.0,-29.99826603762241,4.991474017304751,35.004675508552154,24.113117821421497,5.010051505724473,-26.497478397977915,-40.020610427577026,1.5092638660798983,-0.00942185949963914,-5.001701062805087,40.00935828680694,42263.26817852667,25749.32432174534,25749.32432174534,68012.592500272,77341.43802544917,77341.43802544917,25749.32432174534,103090.76234719451,103090.76234719451,103090.76234719451,127878.61146931743,127878.61146931743,0.0,0.0,91514.86682031128,56436.696973388534,38975.7442743586,24787.849122122916,63763.59339648152,21069.67175380448,1534.5624826461324,0.0,0.8868761783054915,2.8166768465269962,0.0014959128700940735,0.0,-0.00942185949963914,354632.47610590747,1554936.7697509914,4.384642903620098,1554936.7697509914,4.384642903620098,0.8500000000000001,0.09557397260161996,4.028046144702076,101325.0,128380.45539197409,1.2670165841793644,1.0,0.0,4.028046144702769,1.2846935819822587,1.2849837660242938,3.135413923752055,22719.41867912239,2316.735957653469,19311.504345339385,1969.2254077936284,0.85,0.849999932572454,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.702680127366,4632.441516551485,5.5557661621214764,4.991474017304751,-2.3229226375444423,7.314396654849193,3.5028477999762826,3.5,1.0008136571360808,0.6,0.0002258662607270373,0.9674129881463975,0.00023347449692587467,198.92321144012595,0.0,0.0,0.0,0.0015060535018850767,7.867195468142462e-05,0.0001471943060456127,0.0005929054569891277,0.09557397260162247,0.07170150510643833,0.023872467495184138,0.09557397260467394,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.4930611518,579.5949625341876,0.0,0.09557397260162247,0.07170150510643644,0.02387246749518351,0.3754024817011623,0.3754024817011623,0.12498733620623427,0.0,4.992397450099986,4.996250048337117,4.980826469205795,4.992279203305429,4.996018326268484,4.981049025575032,24787.849122122916,21069.67175380448,0.85,1.066636757394933,0.6628118951159795,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266387018997016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.250017907838,1534.5624826461324,0.3754024817011623,0.12498733620623427,6.112871282664199,3.5028477999762826
4025.0,-29.998295079765054,4.991479668068157,35.00467577491201,24.1130935139023,5.010028543696546,-26.49750683211793,-40.02063728459177,1.5092402960494087,-0.009462717548103683,-5.001723306531153,40.009358775407215,42263.26197659505,25749.3219083912,25749.3219083912,68012.58388498625,77341.4324848271,77341.4324848271,25749.3219083912,103090.7543932183,103090.7543932183,103090.7543932183,127878.6174621379,127878.6174621379,0.0,0.0,91514.86374127265,56436.693233040714,38975.745009146594,24787.863068919603,63763.6080780662,21069.68360858166,1534.5637952854302,0.0,0.8868760633929682,2.816674786421507,0.0014959128700940735,0.0,-0.009462717548103683,354632.168635937,1554936.7908222785,4.384646764570775,1554936.7908222785,4.384646764570775,0.85,0.09557397206753043,4.028046144702076,101325.0,128380.45294222598,1.2670165600022303,1.0,0.0,4.028046144703383,1.2846936922289296,1.284983876295867,3.1354136546848452,22719.417914722355,2316.735879706358,19311.501076653185,1969.225074480397,0.85,0.8499998172989804,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.69274019563,4632.441516551485,5.55577755674572,4.991479668068157,-2.3229424463199755,7.314422114388133,3.502835279200761,3.5,1.000810079771646,0.6,0.0002258662607270373,0.9674159123327903,0.0002334737912077463,198.92323519959857,0.0,0.0,0.0,0.0015060535018850767,7.867171553476762e-05,0.0001471945451922697,0.0005929064202828975,0.0955739720674699,0.07170150985648885,0.023872462210981056,0.09557397207108874,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.4954752375,579.5949617444625,0.0,0.0955739720674699,0.07170150985653426,0.023872462210996172,0.37540245544978346,0.37540245544978346,0.12498729151982285,0.0,4.992378534773309,4.996202853987711,4.9808924816179,4.992260588983072,4.9959717931337195,4.98111425742411,24787.863068919603,21069.68360858166,0.85,1.0666363766886904,0.6628116452389561,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663869923066013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.249496198438,1534.5637952854302,0.37540245544978346,0.12498729151982285,6.112871282664199,3.502835279200761
4026.0,-29.99832409078714,4.991485338655088,35.00467603967691,24.113069206383102,5.010005639833504,-26.497535232431268,-40.02066410668192,1.5092167814775774,-0.009503466508647307,-5.001745508444334,40.00935926167062,42263.25588011133,25749.319529568274,25749.319529568274,68012.5754096796,77341.42691289033,77341.42691289033,25749.319529568274,103090.74644245859,103090.74644245859,103090.74644245859,127878.62342981773,127878.62342981773,0.0,0.0,91514.86064187597,56436.68960909685,38975.7455919768,24787.876987359134,63763.62257933593,21069.69543925526,1534.565105369579,0.0,0.8868759487006288,2.816672729745591,0.0014959128700940735,0.0,-0.009503466508647307,354631.86174178944,1554936.8117926598,4.384650618124163,1554936.8117926598,4.384650618124163,0.8499999999999999,0.09557397151559409,4.028046144702076,101325.0,128380.45516926971,1.267016581981443,1.0,0.0,4.028046144698918,1.2846938022162167,1.2849839863079977,3.135413386250732,22719.41714526824,2316.7358012438744,19311.506738631866,1969.225651841543,0.85,0.8500000952997099,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.68281251613,4632.441516551485,5.5557889441821775,4.991485338655088,-2.322962212998253,7.314447551653341,3.502822773876563,3.5,1.0008065068218752,0.6,0.0002258662607270373,0.9674188333952485,0.00023347308624780248,198.92325893361712,0.0,0.0,0.0,0.0015060535018850767,7.86714766997651e-05,0.0001471947840272722,0.0005929073823213086,0.0955739715156323,0.07170151456500994,0.023872456950622352,0.09557397151834279,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.4978777766,579.5949609585131,0.0,0.0955739715156323,0.07170151456498128,0.02387245695061281,0.37540242908558874,0.37540242908558874,0.12498724699309285,0.0,4.992359677127695,4.996155785837232,4.980958346036914,4.992242041935697,4.995925309633378,4.981179609636797,24787.876987359134,21069.69543925526,0.85,1.0666360011942082,0.6628113988901205,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266386965520856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.248972186262,1534.565105369579,0.37540242908558874,0.12498724699309285,6.112871282664199,3.502822773876563
4027.0,-29.998353071366623,4.991491028978116,35.00467630289777,24.113044968713098,5.009982748519967,-26.497563604092274,-40.02069092877207,1.5091932812455902,-0.009544039179274932,-5.0017676594243206,40.00935974622684,42263.249889473205,25749.31716123661,25749.31716123661,68012.56705070981,77341.4213448748,77341.4213448748,25749.31716123661,103090.73850611142,103090.73850611142,103090.73850611142,127878.62938361384,127878.62938361384,0.0,0.0,91514.8575391521,56436.686083750385,38975.74606155746,24787.890877502414,63763.63693905987,21069.707245877053,1534.5664126905758,0.0,0.8868758342740778,2.816670676715426,0.0014959128700940735,0.0,-0.009544039179274932,354631.5555535908,1554936.8326893146,4.384654462747992,1554936.8326893146,4.384654462747992,0.8500000000000001,0.09557397094233078,4.028046144702076,101325.0,128380.46151634437,1.2670166446221995,1.0,0.0,4.028046144702354,1.2846939121364491,1.2849840962530588,3.1354131179803173,22719.416374988123,2316.735722697162,19311.503399790323,1969.2253113744575,0.85,0.8499999771583225,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.672897046614,4632.441516551485,5.555800319294385,4.991491028978116,-2.322981930948498,7.314472959926613,3.5028102839504007,3.5,1.000802938271543,0.6,0.0002258662607270373,0.9674217514020029,0.00023347238202956296,198.92328264273604,0.0,0.0,0.0,0.0015060535018850767,7.867123786543242e-05,0.0001471950228616049,0.0005929083443570215,0.0955739709422807,0.07170151922862639,0.023872451713654316,0.09557397094573196,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.500271881,579.5949601753243,0.0,0.0955739709422807,0.07170151922866395,0.02387245171366683,0.3754024026073345,0.3754024026073345,0.12498720262913803,0.0,4.992340887353976,4.996108866649763,4.981024034893551,4.992223620245056,4.995879082871625,4.981244692727614,24787.890877502414,21069.707245877053,0.85,1.0666356298921706,0.6628111556727073,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663869386411437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.24844782946,1534.5664126905758,0.3754024026073345,0.12498720262913803,6.112871282664199,3.5028102839504007
4028.0,-29.99838190691789,4.99149673925732,35.00467656451316,24.113020800892286,5.0099599620103765,-26.497591834742106,-40.02071771593762,1.5091698898346064,-0.009584507298654898,-5.001789744913891,40.00936022590587,42263.24440036143,25749.314766495518,25749.314766495518,68012.55916685695,77341.41578571871,77341.41578571871,25749.314766495518,103090.73055221423,103090.73055221423,103090.73055221423,127878.63526562855,127878.63526562855,0.0,0.0,91514.854429024,56436.68304366674,38975.74598373029,24787.904713414322,63763.65069714461,21069.719006402174,1534.5677154265945,0.0,0.8868757201981865,2.816668629958839,0.0014959128700940735,0.0,-0.009584507298654898,354631.2502708845,1554936.8533759199,4.384658295590657,1554936.8533759199,4.384658295590657,0.85,0.09557397033472818,4.028046144702076,101325.0,128380.45878821576,1.2670166176976636,1.0,0.0,4.028046144701691,1.2846940215476998,1.284984205689023,3.1354128509521653,22719.41560286983,2316.735643963008,19311.504444774953,1969.2254179332344,0.85,0.8500000520407575,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.6629937924245,4632.441516551485,5.555811674113876,4.99149673925732,-2.323001589453847,7.314498328711167,3.502797809428939,3.5,1.000799374122554,0.6,0.0002258662607270373,0.9674246548155162,0.00023347168133740508,198.92330623321246,0.0,0.0,0.0,0.0015060535018850767,7.867099934275157e-05,0.00014719526138428575,0.0005929093051373866,0.09557397033469006,0.07170152383771317,0.023872446496976892,0.09557397033810477,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.5026418889,579.594959400017,0.0,0.09557397033469006,0.07170152383774177,0.023872446496986412,0.3754023760154909,0.3754023760154909,0.12498715842866215,0.0,4.992322154104727,4.9960621267065335,4.981089411814594,4.992205237615224,4.995833184407616,4.981308946308445,24787.904713414322,21069.719006402174,0.85,1.066635276105711,0.6628109265747235,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663869116678796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.247923115494,1534.5677154265945,0.3754023760154909,0.12498715842866215,6.112871282664199,3.502797809428939
4029.0,-29.998410829902003,4.991502468992969,35.00467682467153,24.112996633071475,5.009937175779609,-26.497620144062687,-40.02074453802777,1.5091464899403175,-0.009624761523468806,-5.001811798706365,40.009360706697734,42263.23860503679,25749.312431722174,25749.312431722174,68012.55103675896,77341.41020660622,77341.41020660622,25749.312431722174,103090.72263832839,103090.72263832839,103090.72263832839,127878.641184605,127878.641184605,0.0,0.0,91514.85133441423,56436.6797328448,38975.74622396603,24787.918546276615,63763.66477024264,21069.730764335123,1534.569017291102,0.0,0.8868756062790358,2.816666584085578,0.0014959128700940735,0.0,-0.009624761523468806,354630.9454255526,1554936.8741105555,4.384662123167653,1554936.8741105555,4.384662123167653,0.8500000000000001,0.09557396971991255,4.028046144702076,101325.0,128380.46079255515,1.2670166374789553,1.0,0.0,4.02804614470159,1.2846941309986493,1.284984315164695,3.1354125838271703,22719.414834604107,2316.7355656217064,19311.505498286257,1969.22552536149,0.85,0.8500001271543649,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.653102832433,4632.441516551485,5.555823027183128,4.991502468992969,-2.323021213342834,7.314523682335802,3.5027853504114628,3.5,1.0007958144032751,0.6,0.0002258662607270373,0.9674275670419871,0.00023347097852260658,198.92332989522362,0.0,0.0,0.0,0.0015060535018850767,7.86707605097595e-05,0.0001471955002172778,0.0005929102671676995,0.09557396971992063,0.07170152841380333,0.023872441306117303,0.09557396972294217,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.5050173945,579.594958622912,0.0,0.09557396971992063,0.07170152841379726,0.023872441306115287,0.37540234931237065,0.37540234931237065,0.12498711438383792,0.0,4.992303515332139,4.996015557438341,4.981154654467218,4.992187037182873,4.9957873582538355,4.9813737122193515,24787.918546276615,21069.730764335123,0.85,1.0666349131880386,0.6628106894000279,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663868846000192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.2474003409,1534.569017291102,0.37540234931237065,0.12498711438383792,6.112871282664199,3.5027853504114628
4030.0,-29.998439723774915,4.991508218271456,35.004677083228444,24.112972535099857,5.009914453152847,-26.497648420816997,-40.02076758826149,1.509123150194965,-0.00966504525166556,-5.00183379368826,40.009361180368764,42263.21722257703,25749.3100865815,25749.3100865815,68012.52730915853,77341.4045897322,77341.4045897322,25749.3100865815,103090.71467631371,103090.71467631371,103090.71467631371,127878.64699049407,127878.64699049407,0.0,0.0,91514.84821603118,56436.66084887601,38975.763741283525,24787.932314180358,63763.69605546388,21069.742467053304,1534.5703141031559,0.0,0.8868754926851311,2.8166645454748447,0.0014959128700940735,0.0,-0.00966504525166556,354630.64139427966,1554936.89453708,4.384665939817354,1554936.89453708,4.384665939817354,0.85,0.09557396907107345,4.028046144702076,101325.0,128380.45795307438,1.267016609455459,1.0,0.0,4.028046144701379,1.2846942401682755,1.2849844243589803,3.1354123173888153,22719.41406043645,2316.7354866785754,19311.50199813756,1969.2251684456528,0.85,0.8500000020584411,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.643224073419,4632.441516551485,5.555834363437852,4.991508218271456,-2.3230407827939867,7.314549001065442,3.502772906780479,3.5,1.0007922590801368,0.6,0.0002258662607270373,0.9674304763467083,0.0002334702764171461,198.92335353342446,0.0,0.0,0.0,0.0015060535018850767,7.867055526319213e-05,0.0001471957054638452,0.0005929110939103439,0.09557396907099393,0.07170153293610881,0.02387243613488511,0.09557396907446825,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.5073577174,579.5949578573164,0.0,0.09557396907099393,0.07170153293616847,0.023872436134904976,0.3754023224994233,0.3754023224994233,0.124987070498974,0.0,4.992284924228102,4.995969128063393,4.981219667912342,4.9921687484365975,4.995741600116844,4.981437920406165,24787.932314180358,21069.742467053304,0.85,1.0666340177332077,0.6628100288574084,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663868574399328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.246874853554,1534.5703141031559,0.3754023224994233,0.124987070498974,6.112871282664199,3.502772906780479
4031.0,-29.998468492607362,4.991513987030086,35.00467734026649,24.112948472052835,5.009891795355061,-26.497676578552017,-40.02079814728347,1.5090998812997503,-0.009705105210343845,-5.001855736730327,40.009361653242195,42263.22764450273,25749.307748964336,25749.307748964336,68012.53539346707,77341.3989912414,77341.3989912414,25749.307748964336,103090.70674020573,103090.70674020573,103090.70674020573,127878.65279884855,127878.65279884855,0.0,0.0,91514.84509165394,56436.67374491529,38975.74594082072,24787.946058642814,63763.69199946354,21069.75414984639,1534.571608409897,0.0,0.8868753793581289,2.816662509989016,0.0014959128700940735,0.0,-0.009705105210343845,354630.33808114054,1554936.9149300882,4.384669747500039,1554936.9149300882,4.384669747500039,0.85,0.09557396840128712,4.028046144702076,101325.0,128380.46396609243,1.2670166687993332,1.0,0.0,4.028046144702442,1.2846943490065252,1.2849845332218142,3.1354120517592596,22719.41328478068,2316.735407583699,19311.502919980056,1969.2252624474268,0.85,0.8500000716531038,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.633357561866,4632.441516551485,5.55584568668237,4.991513987030086,-2.3230603028293846,7.314574289859471,3.5027604785944773,3.5,1.0007887081698505,0.6,0.0002258662607270373,0.967433373070571,0.00023346957735203243,198.92337706933475,0.0,0.0,0.0,0.0015060535018850767,7.867028315676398e-05,0.00014719597757027335,0.0005929121899675928,0.09557396840124632,0.07170153741495071,0.023872430986295615,0.095573968404638,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.5096940997,579.5949570930095,0.0,0.09557396840124632,0.07170153741498131,0.023872430986305808,0.3754022955760549,0.3754022955760549,0.12498702677166819,0.0,4.99226640820774,4.99592287910275,4.981284440201932,4.992150631519962,4.995696171563509,4.981501826732483,24787.946058642814,21069.75414984639,0.85,1.0666342123671144,0.6628102344647531,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663868301872099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.246348985303,1534.571608409897,0.3754022955760549,0.12498702677166819,6.112871282664199,3.5027604785944773
