time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4032.0,-29.99849733152483,4.991519774989445,35.00467759582159,24.11292444393041,5.009869162564509,-26.4977047968664,-40.020824934449024,1.5090766279061205,-0.009745045230999949,-5.001877638172981,40.00936212412422,42263.222134250456,25749.30544487695,25749.30544487695,68012.5275791274,77341.39336566774,77341.39336566774,25749.30544487695,103090.6988105447,103090.6988105447,103090.6988105447,127878.65858724662,127878.65858724662,0.0,0.0,91514.84197867854,56436.67074726149,38975.745812685615,24787.95977670193,63763.705589387544,21069.76581019664,1534.572900274731,0.0,0.8868752662495618,2.8166604777797546,0.0014959128700940735,0.0,-0.009745045230999949,354630.03534258204,1554936.935237662,4.3846735478441685,1554936.935237662,4.3846735478441685,0.85,0.095573967714326,4.028046144702076,101325.0,128380.46569205137,1.2670166858332235,1.0,0.0,4.028046144701231,1.2846944577722859,1.2849846420121427,3.1354117863066655,22719.41251195552,2316.7353287774645,19311.49933303818,1969.224896681148,0.85,0.8499999426867216,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.623503308673,4632.441516551485,5.555857002514754,4.991519774989445,-2.323079781086863,7.314599556076308,3.5027480658671166,3.5,1.000785161676319,0.6,0.0002258662607270373,0.9674362768606598,0.0002334688765858311,198.92340066258745,0.0,0.0,0.0,0.0015060535018850767,7.867004463675919e-05,0.00014719621609027812,0.0005929131507371784,0.09557396771434717,0.07170154185358202,0.02387242586076516,0.09557396771732408,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.5120206415,579.594956331923,0.0,0.09557396771434717,0.07170154185356613,0.023872425860759865,0.375402268544342,0.375402268544342,0.12498698319912105,0.0,4.992247971835013,4.995876791415526,4.981349047090589,4.992132592941971,4.995650808156995,4.98156585111974,24787.95977670193,21069.76581019664,0.85,1.0666338624844132,0.6628100067836161,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266386802842148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.2458246589,1534.572900274731,0.375402268544342,0.12498698319912105,6.112871282664199,3.5027480658671166
4033.0,-29.998526124637728,4.991525582138339,35.00467784982876,24.11290048565718,5.009846584134026,-26.49773296851521,-40.02085175653917,1.5090534280114853,-0.009784936852668125,-5.001899485654416,40.00936259014767,42263.216781099545,25749.303142132816,25749.303142132816,68012.51992323236,77341.38771585103,77341.38771585103,25749.303142132816,103090.69085798385,103090.69085798385,103090.69085798385,127878.66430364398,127878.66430364398,0.0,0.0,91514.83884494644,56436.66791019484,38975.74548305733,24787.973445660136,63763.71892871747,21069.777428811114,1534.5741881103454,0.0,0.8868751534331243,2.816658451238618,0.0014959128700940735,0.0,-0.009784936852668125,354629.73335048155,1554936.9553353523,4.384677338373666,1554936.9553353523,4.384677338373666,0.85,0.09557396699945213,4.028046144702076,101325.0,128380.4626298662,1.2670166556118057,1.0,0.0,4.028046144700166,1.2846945662878277,1.2849847505521959,3.1354115214647975,22719.41173397732,2316.735249445766,19311.49569232375,1969.224525431595,0.85,0.8499998115463103,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.613661272747,4632.441516551485,5.555868304039305,4.991525582138339,-2.3230992085420072,7.314624790680346,3.5027356685465736,3.5,1.0007816195847352,0.6,0.0002258662607270373,0.967439176048063,0.000233468176934584,198.92342421837287,0.0,0.0,0.0,0.0015060535018850767,7.866980580644612e-05,0.0001471964549205912,0.0005929141127567003,0.09557396699941872,0.071701546243557,0.023872420755861722,0.09557396700275989,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.5143231801,579.5949555786874,0.0,0.09557396699941872,0.07170154624358206,0.02387242075587007,0.3754022414049047,0.3754022414049047,0.12498693978352805,0.0,4.992229593398292,4.995830851720257,4.981413441551467,4.992114548801737,4.995605562960577,4.98162949831169,24787.973445660136,21069.777428811114,0.85,1.0666335192786465,0.6628097841712511,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663867754060718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.245297969504,1534.5741881103454,0.3754022414049047,0.12498693978352805,6.112871282664199,3.5027356685465736
4034.0,-29.998554909077708,4.991531408325277,35.004678102313186,24.112876562308543,5.009824043066691,-26.49776112862541,-40.020878543704725,1.5090302626143937,-0.009824697381418446,-5.001921285793463,40.00936305380879,42263.21145604949,25749.300857567407,25749.300857567407,68012.5123136169,77341.38205261451,77341.38205261451,25749.300857567407,103090.68291018192,103090.68291018192,103090.68291018192,127878.66999368419,127878.66999368419,0.0,0.0,91514.8357093965,56436.6651128314,38975.74510729456,24787.987083502274,63763.732190796836,21069.789020976932,1534.5754731029338,0.0,0.8868750408660849,2.816656428504154,0.0014959128700940735,0.0,-0.009824697381418446,354629.43201307603,1554936.9753299782,4.384681120524266,1554936.9753299782,4.384681120524266,0.85,0.09557396626383415,4.028046144702076,101325.0,128380.46847585603,1.2670167133072394,1.0,0.0,4.028046144702315,1.284694674642029,1.2849848589308717,3.1354112570167403,22719.41095554782,2316.735170068048,19311.5010033425,1969.2250670047877,0.85,0.85000007443533,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.603831476866,4632.441516551485,5.5558795948611035,4.991531408325277,-2.3231185900683475,7.314649998393625,3.502723286661472,3.5,1.0007780819032777,0.6,0.0002258662607270373,0.9674420743715599,0.00023346747749601197,198.92344776706844,0.0,0.0,0.0,0.0015060535018850767,7.866956728777923e-05,0.0001471966934392581,0.0005929150735208969,0.09557396626376542,0.07170155059051889,0.023872415673246536,0.09557396626705585,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.5166140446,579.5949548292708,0.0,0.09557396626376542,0.07170155059057044,0.023872415673263703,0.37540221415754094,0.37540221415754094,0.12498689652368235,0.0,4.992211280569109,4.995785063432834,4.981477644031145,4.992096588412039,4.99556047029813,4.981693022773754,24787.987083502274,21069.789020976932,0.85,1.0666331780910607,0.6628095628026841,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266386747879034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.244771236426,1534.5754731029338,0.37540221415754094,0.12498689652368235,6.112871282664199,3.502723286661472
4035.0,-29.99858364867659,4.991537253490704,35.00467835325162,24.112852673884504,5.009801567346702,-26.497789241843783,-40.02090533087028,1.5090071605139277,-0.00986436817260028,-5.001943034399037,40.00936351374738,42263.206284062544,25749.298580148745,25749.298580148745,68012.50486421128,77341.37637224412,77341.37637224412,25749.298580148745,103090.67495239287,103090.67495239287,103090.67495239287,127878.67563261808,127878.67563261808,0.0,0.0,91514.83256501498,56436.66247683361,38975.74454242374,24788.00068022521,63763.74522264895,21069.80057819143,1534.576754580922,0.0,0.8868749285739989,2.816654410600782,0.0014959128700940735,0.0,-0.00986436817260028,354629.1313873266,1554936.9951668147,4.384684893437335,1554936.9951668147,4.384684893437335,0.85,0.09557396550308653,4.028046144702076,101325.0,128380.46997911054,1.2670167281432079,1.0,0.0,4.0280461447005464,1.2846947827001833,1.2849849670134341,3.1354109932912557,22719.410174925797,2316.7350904667546,19311.497264333935,1969.2246857320222,0.85,0.8499999390673886,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.594013910192,4632.441516551485,5.5558908726126255,4.991537253490704,-2.3231379226195816,7.314675176110286,3.502710920198096,3.5,1.0007745486280275,0.6,0.0002258662607270373,0.967444968189327,0.0002334667791489673,198.92347127908488,0.0,0.0,0.0,0.0015060535018850767,7.866932876978051e-05,0.0001471969319572568,0.0005929160342824021,0.09557396550317518,0.07170155489129544,0.02387241061187973,0.09557396550590107,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.5188865205,579.5949540858724,0.0,0.09557396550317518,0.07170155489122894,0.023872410611857593,0.375402186802395,0.375402186802395,0.12498685341971724,0.0,4.992193026243399,4.995739424060446,4.981541633579752,4.992078666226462,4.995515524693644,4.981756258613757,24788.00068022521,21069.80057819143,0.85,1.0666328432673866,0.6628093462278406,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663867202617527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.24424371732,1534.576754580922,0.375402186802395,0.12498685341971724,6.112871282664199,3.502710920198096
4036.0,-29.99861236238388,4.991543117441645,35.00467860270352,24.11282882038506,5.009779130753491,-26.497817327848686,-40.02093211803583,1.5089840962182646,-0.009903874960230041,-5.001964737845442,40.00936397232573,42263.20120036961,25749.296325887055,25749.296325887055,68012.49752625666,77341.37068442063,77341.37068442063,25749.296325887055,103090.66701030769,103090.66701030769,103090.66701030769,127878.68126330698,127878.68126330698,0.0,0.0,91514.82941853265,56436.65993448161,38975.74387116782,24788.01425299929,63763.758124167114,21069.812115049397,1534.5780336781993,0.0,0.8868748165170344,2.816652395824159,0.0014959128700940735,0.0,-0.009903874960230041,354628.831386961,1554937.0149422027,4.384688658451178,1554937.0149422027,4.384688658451178,0.85,0.0955739647244557,4.028046144702076,101325.0,128380.47565807204,1.2670167841902003,1.0,0.0,4.028046144704752,1.284694890581527,1.2849850749191458,3.135410729997338,22719.409393782233,2316.7350108122787,19311.502473734316,1969.225216943025,0.85,0.8500001975852163,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.584208583703,4632.441516551485,5.555902140735051,4.991543117441645,-2.3231572109073757,7.314700328349021,3.5026985691702084,3.5,1.0007710197629167,0.6,0.0002258662607270373,0.9674478594093634,0.00023346608143298898,198.9234947699248,0.0,0.0,0.0,0.0015060535018850767,7.866909025245082e-05,0.0001471971704745865,0.0005929169950412124,0.09557396472436877,0.07170155915111699,0.023872405573251775,0.09557396472779169,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.5211522721,579.5949533446706,0.0,0.09557396472436877,0.0717015591511822,0.02387240557327349,0.37540215933953197,0.37540215933953197,0.12498681047034046,0.0,4.992174844969213,4.995693941175261,4.981605445692082,4.992060862885239,4.995470753466634,4.981819446608597,24788.01425299929,21069.812115049397,0.85,1.0666325123719336,0.6628091323925812,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663866925545106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.243716137058,1534.5780336781993,0.37540215933953197,0.12498681047034046,6.112871282664199,3.5026985691702084
4037.0,-29.998640964150002,4.9915490002758025,35.00467885068765,24.112805036734812,5.009756741934775,-26.497845308325186,-40.020958870276786,1.5089610861099154,-0.009943201452699668,-5.001986382557823,40.00936442847749,42263.19650579392,25749.29405990104,25749.29405990104,68012.49056569496,77341.36501683472,77341.36501683472,25749.29405990104,103090.65907673576,103090.65907673576,103090.65907673576,127878.68686586423,127878.68686586423,0.0,0.0,91514.82626632483,56436.65775528391,38975.74279004547,24788.027789128475,63763.77057917394,21069.8236207592,1534.5793093546383,0.0,0.8868747047673842,2.8166503855358376,0.0014959128700940735,0.0,-0.009943201452699668,354628.5321985262,1554937.034613916,4.38469241314018,1554937.034613916,4.38469241314018,0.8499999999999999,0.09557396391871818,4.028046144702076,101325.0,128380.47226183036,1.267016750671901,1.0,0.0,4.028046144702368,1.2846949982094322,1.2849851825713619,3.135410467322003,22719.408611217255,2316.7349310128593,19311.49414905982,1969.2243680624701,0.85,0.8499998604508198,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.574415476347,4632.441516551485,5.555913391727144,4.9915490002758025,-2.3231764449800436,7.314725445255846,3.5026862335512265,3.5,1.0007674953003505,0.6,0.0002258662607270373,0.9674507393671671,0.0002334653864389849,198.9235181691906,0.0,0.0,0.0,0.0015060535018850767,7.866885204676314e-05,0.00014719740868027417,0.0005929179545447143,0.09557396391868392,0.07170156336337397,0.02387240055530996,0.09557396392192857,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.5234060357,579.5949526073913,0.0,0.09557396391868392,0.07170156336339967,0.02387240055531852,0.37540213176956255,0.37540213176956255,0.12498676767652958,0.0,4.992156741254519,4.995648649851603,4.981668993075232,4.992043181105146,4.995426340068207,4.981882046665191,24788.027789128475,21069.8236207592,0.85,1.0666321948644093,0.6628089293012672,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663866647582223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.243188117496,1534.5793093546383,0.37540213176956255,0.12498676767652958,6.112871282664199,3.5026862335512265
4038.0,-29.998669646781057,4.991554901720588,35.0046790971746,24.11278128800916,5.009734411924277,-26.497873355705437,-40.02098565744234,1.5089381208486403,-0.00998249018948627,-5.002007985913756,40.009364880837474,42263.19152445059,25749.29182662575,25749.29182662575,68012.48335107634,77341.3593008662,77341.3593008662,25749.29182662575,103090.65112749195,103090.65112749195,103090.65112749195,127878.69241543382,127878.69241543382,0.0,0.0,91514.82312225802,56436.655345842286,38975.74197379526,24788.041287941876,63763.78326173713,21069.835094750593,1534.5805819667642,0.0,0.8868745932412869,2.8166483795709114,0.0014959128700940735,0.0,-0.00998249018948627,354628.23358077725,1554937.0541222154,4.384696160318639,1554937.0541222154,4.384696160318639,0.85,0.09557396309313682,4.028046144702076,101325.0,128380.47354238048,1.267016763309948,1.0,0.0,4.028046144701996,1.284695105627587,1.2849852900137801,3.1354102051586263,22719.40783067337,2316.734851419534,19311.494765715997,1969.2244309439002,0.85,0.8499999167955264,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.564634636431,4632.441516551485,5.555924635118551,4.991554901720588,-2.323195637605454,7.314750539326042,3.5026739134019333,3.5,1.0007639752576953,0.6,0.0002258662607270373,0.9674536274766773,0.000233464689481959,198.92354163461792,0.0,0.0,0.0,0.0015060535018850767,7.866861353076914e-05,0.00014719764719626816,0.0005929189152981442,0.09557396309316352,0.07170156753414358,0.02387239555901993,0.09557396309589501,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.5256410642,579.5949518762387,0.0,0.09557396309316352,0.07170156753412356,0.023872395559013257,0.37540210409520747,0.37540210409520747,0.12498672503365257,0.0,4.9921387054420165,4.9956035090049795,4.981732360456988,4.992025495724249,4.995381879935508,4.981944772763143,24788.041287941876,21069.835094750593,0.85,1.0666318695661325,0.6628087193472968,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663866368724246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.242661383367,1534.5805819667642,0.37540210409520747,0.12498672503365257,6.112871282664199,3.5026739134019333
4039.0,-29.998698304519923,4.991560821578943,35.004679342196006,24.112757539283507,5.009712097510909,-26.49790137911744,-40.021012409683294,1.508915172108445,-0.010021650602311638,-5.002029544708822,40.00936533112403,42263.1866293256,25749.289616997346,25749.289616997346,68012.47624632294,77341.35356780025,77341.35356780025,25749.289616997346,103090.6431847976,103090.6431847976,103090.6431847976,127878.69794344321,127878.69794344321,0.0,0.0,91514.8199573529,56436.65301887849,38975.741042749345,24788.054758645612,63763.795801394954,21069.84654484877,1534.5818519689942,0.0,0.8868744819500605,2.8166463771398265,0.0014959128700940735,0.0,-0.010021650602311638,354627.93558110937,1554937.0735400757,4.3846998996062885,1554937.0735400757,4.3846998996062885,0.85,0.09557396224891115,4.028046144702076,101325.0,128380.47905431375,1.2670168177085,1.0,0.0,4.028046144703676,1.2846952129684834,1.2849853973789225,3.1354099431838494,22719.407044956173,2316.7347712986775,19311.49985897013,1969.2249503112819,0.85,0.850000170372289,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.55486602371,4632.441516551485,5.555935869001669,4.991560821578943,-2.323214786511268,7.314775608090211,3.5026616086715703,3.5,1.0007604596204487,0.6,0.0002258662607270373,0.9674565130890377,0.0002334639931316998,198.92356507968637,0.0,0.0,0.0,0.0015060535018850767,7.866837532641585e-05,0.00014719788540062148,0.0005929198747962714,0.09557396224880166,0.0717015716639824,0.02387239058481926,0.09557396225242161,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.5278658483,579.5949511484398,0.0,0.09557396224880166,0.07170157166406455,0.02387239058484661,0.37540207631627864,0.37540207631627864,0.12498668254296752,0.0,4.992120739579946,4.995558511673835,4.981795576945501,4.992007894106507,4.995337541090123,4.98200747002079,24788.054758645612,21069.84654484877,0.85,1.0666315483814883,0.6628085122310271,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663866088984097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.242132075855,1534.5818519689942,0.37540207631627864,0.12498668254296752,6.112871282664199,3.5026616086715703
4040.0,-29.99872682359335,4.991566760068617,35.004679585704736,24.11273393025624,5.009689868175862,-26.497929269225896,-40.02103916192425,1.5088923138083539,-0.010060689997885675,-5.002051039471183,40.00936577710693,42263.18221464729,25749.287381239155,25749.287381239155,68012.46959588645,77341.34784902923,77341.34784902923,25749.287381239155,103090.63523026838,103090.63523026838,103090.63523026838,127878.70340919156,127878.70340919156,0.0,0.0,91514.81678503512,56436.65115065295,38975.739593757964,24788.06817892317,63763.80777268113,21069.857952084694,1534.5831176363506,0.0,0.8868743709996557,2.81664438059133,0.0014959128700940735,0.0,-0.010060689997885675,354627.638466246,1554937.0927745868,4.384703627443263,1554937.0927745868,4.384703627443263,0.85,0.09557396137197921,4.028046144702076,101325.0,128380.4754353677,1.2670167819922793,1.0,0.0,4.028046144701799,1.2846953198863715,1.2849855043209608,3.1354096822415043,22719.406257398718,2316.7346909901667,19311.495874914766,1969.224544050697,0.85,0.8500000244780102,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.545109615666,4632.441516551485,5.555947082662983,4.991566760068617,-2.323233877398062,7.3148006374666785,3.502649319331708,3.5,1.0007569483804881,0.6,0.0002258662607270373,0.9674593847480732,0.00023346330015275315,198.9235884113173,0.0,0.0,0.0,0.0015060535018850767,7.866813712272828e-05,0.00014719812360430905,0.0005929208342917167,0.09557396137199398,0.0717015757422815,0.02387238562971248,0.09557396137519243,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.5300693708,579.5949504275977,0.0,0.09557396137199398,0.07170157574227042,0.02387238562970879,0.37540204843230346,0.37540204843230346,0.12498664020712674,0.0,4.992102833599176,4.9955136902405,4.98185850497174,4.991990349473269,4.995293545055802,4.982069365914867,24788.06817892317,21069.857952084694,0.85,1.0666312438296008,0.6628083185577017,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663865808371109,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.24160231093,1534.5831176363506,0.37540204843230346,0.12498664020712674,6.112871282664199,3.502649319331708
4041.0,-29.998755434533795,4.991572716741036,35.00467982778412,24.112710286304377,5.009667665893095,-26.497957239305293,-40.0210659490898,1.5088694706645984,-0.010099589460196512,-5.002072501459673,40.00936622249172,42263.17747659336,25749.285199309717,25749.285199309717,68012.46267590308,77341.34209569627,77341.34209569627,25749.285199309717,103090.62729500598,103090.62729500598,103090.62729500598,127878.7088800468,127878.7088800468,0.0,0.0,91514.81362631763,56436.64900721462,38975.73846567001,24788.08158504083,63763.82005071084,21069.869347284704,1534.5843817669877,0.0,0.8868742602179815,2.8166423860276963,0.0014959128700940735,0.0,-0.010099589460196512,354627.34180412506,1554937.1119817947,4.384707349611664,1554937.1119817947,4.384707349611664,0.85,0.0955739604847777,4.028046144702076,101325.0,128380.47649321343,1.267016792432405,1.0,0.0,4.02804614470388,1.284695426733385,1.2849856111921087,3.135409421472178,22719.40547321766,2316.7346110259527,19311.49187562558,1969.2241362366944,0.85,0.8499998777868798,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.535365488863,4632.441516551485,5.5559582932632585,4.991572716741036,-2.3232529332269163,7.314825649967952,3.502637045478725,3.5,1.0007534415653498,0.6,0.0002258662607270373,0.967462265666669,0.00023346260494345485,198.92361181811066,0.0,0.0,0.0,0.0015060535018850767,7.866789860873862e-05,0.0001471983621182987,0.0005929217950370731,0.09557396048477365,0.07170157978655713,0.023872380698216518,0.09557396048767514,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.5322699359,579.59494970772,0.0,0.09557396048477365,0.07170157978656017,0.023872380698217534,0.3754020204449642,0.3754020204449642,0.12498659801980568,0.0,4.992085008839808,4.995469020263442,4.981921303372928,4.991972911999483,4.9952495432876844,4.982131708123404,24788.08158504083,21069.869347284704,0.85,1.0666309299194014,0.6628081166244714,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663865526874973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.241074368674,1534.5843817669877,0.3754020204449642,0.12498659801980568,6.112871282664199,3.502637045478725
4042.0,-29.998784021733325,4.991578691552183,35.00468006837186,24.112686712201707,5.009645497826891,-26.49798518460096,-40.02109270133076,1.5088466606945712,-0.010138446181827021,-5.002093912116233,40.009366663203046,42263.17281960169,25749.283022662345,25749.283022662345,68012.45584226404,77341.33631490295,77341.33631490295,25749.283022662345,103090.6193375653,103090.6193375653,103090.6193375653,127878.71428165898,127878.71428165898,0.0,0.0,91514.81044436168,56436.64694906054,38975.73721700126,24788.094944093686,63763.83216109495,21069.880702479633,1534.5856420458756,0.0,0.8868741497139001,2.8166403968883236,0.0014959128700940735,0.0,-0.010138446181827021,354627.0458507827,1554937.130987247,4.3847110624538255,1554937.130987247,4.3847110624538255,0.85,0.095573959571373,4.028046144702076,101325.0,128380.48178244231,1.2670168446330354,1.0,0.0,4.028046144702443,1.2846955334252483,1.2849857179080715,3.1354091610815527,22719.404683267436,2316.7345304734476,19311.496829400046,1969.2246413811085,0.85,0.8500001253828067,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.525633560577,4632.441516551485,5.555969490426549,4.991578691552183,-2.323271940467958,7.314850632020141,3.5026247870083527,3.5,1.0007499391452437,0.6,0.0002258662607270373,0.9674651442039793,0.00023346191031293207,198.92363520548693,0.0,0.0,0.0,0.0015060535018850767,7.866766040638654e-05,0.00014719860032065077,0.0005929227545271391,0.09557395957137901,0.0717015837843554,0.023872375787023614,0.09557395957412701,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.5344474096,579.5949489953978,0.0,0.09557395957137901,0.07170158378435089,0.023872375787022115,0.37540199235424093,0.37540199235424093,0.12498655598538848,0.0,4.992067240268682,4.995424482400892,4.981983930024967,4.991955465934382,4.995205631618944,4.982193745428219,24788.094944093686,21069.880702479633,0.85,1.0666306201677973,0.662807917705239,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663865244516948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.240543635377,1534.5856420458756,0.37540199235424093,0.12498655598538848,6.112871282664199,3.5026247870083527
4043.0,-29.998812585499973,4.99158468443469,35.004680307432736,24.112663173023634,5.009623392804342,-26.4980131025032,-40.02111948849631,1.5088239098075866,-0.010177234130651414,-5.002115272555924,40.00936709990519,42263.168240840125,25749.280854099223,25749.280854099223,68012.44909493935,77341.3305118091,77341.3305118091,25749.280854099223,103090.61136590832,103090.61136590832,103090.61136590832,127878.7196267247,127878.7196267247,0.0,0.0,91514.80725614034,56436.64498517148,38975.73585663207,24788.10826081639,63763.84411744846,21069.89202169393,1534.586898767189,0.0,0.8868740394802199,2.8166384127234765,0.0014959128700940735,0.0,-0.010177234130651414,354626.75059346453,1554937.1498207168,4.384714766211359,1554937.1498207168,4.384714766211359,0.85,0.09557395863341729,4.028046144702076,101325.0,128380.48267325982,1.2670168534247206,1.0,0.0,4.028046144704993,1.2846956398407732,1.284985824347633,3.1354089013653983,22719.40389176177,2316.7344497623317,19311.492737382432,1969.224224111438,0.85,0.8499999748842411,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.515913844373,4632.441516551485,5.555980674741056,4.99158468443469,-2.3232908999483968,7.314875584383087,3.502612543937617,3.5,1.0007464411250333,0.6,0.0002258662607270373,0.96746802039098,0.00023346121625369967,198.92365857369813,0.0,0.0,0.0,0.0015060535018850767,7.86674218937334e-05,0.0001471988388333039,0.000592923715267112,0.09557395863337194,0.07170158773667211,0.023872370896699826,0.0955739586368348,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.5366050769,579.5949482895553,0.0,0.09557395863337194,0.07170158773670614,0.023872370896711157,0.37540196415904553,0.37540196415904553,0.12498651410474053,0.0,4.992049520864725,4.995380073505714,4.982046366269117,4.991938038425246,4.995161833803536,4.982255515169868,24788.10826081639,21069.89202169393,0.85,1.0666303143465639,0.6628077216140604,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663864961299116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.240012423998,1534.586898767189,0.37540196415904553,0.12498651410474053,6.112871282664199,3.502612543937617
4044.0,-29.9988410303094,4.99159069534144,35.00468054505399,24.112639668770157,5.009601335213267,-26.49804090859702,-40.02114243395624,1.5088012135008761,-0.01021579215625934,-5.002136581859126,40.0093675360951,42263.148390586175,25749.278691190022,25749.278691190022,68012.4270817762,77341.32473157339,77341.32473157339,25749.278691190022,103090.60342276341,103090.60342276341,103090.60342276341,127878.72497855671,127878.72497855671,0.0,0.0,91514.80406183444,56436.62772084701,38975.751489986025,24788.12155579331,63763.873045779335,21069.903322424314,1534.5881530980214,0.0,0.8868739295081549,2.8166364315044756,0.0014959128700940735,0.0,-0.01021579215625934,354626.45604264387,1554937.168632832,4.3847184611794745,1554937.168632832,4.3847184611794745,0.85,0.09557395767555732,4.028046144702076,101325.0,128380.47883160938,1.2670168155105785,1.0,0.0,4.028046144702638,1.2846957460010204,1.2849859305318598,3.135408642272313,22719.40309874556,2316.7343688971832,19311.49308370897,1969.2242594269167,0.85,0.8500000197969658,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.506206348173,4632.441516551485,5.555991845672712,4.99159069534144,-2.3233098110036035,7.314900506345044,3.502600316276427,3.5,1.0007429475075507,0.6,0.0002258662607270373,0.9674708846089177,0.00023346052508685012,198.92368184459508,0.0,0.0,0.0,0.0015060535018850767,7.866721758811922e-05,0.0001471990431389181,0.0005929245382195536,0.09557395767557458,0.0717015916471579,0.023872366028416678,0.09557395767870198,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.5387602139,579.5949475845408,0.0,0.09557395767557458,0.07170159164714496,0.023872366028412365,0.3754019358584045,0.3754019358584045,0.12498647237730766,0.0,4.992031876134263,4.995335836408742,4.982108585578544,4.991920789702874,4.99511838119912,4.9823169639551566,24788.12155579331,21069.903322424314,0.85,1.0666294852093852,0.662807109603322,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663864677224679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.23948072915,1534.5881530980214,0.3754019358584045,0.12498647237730766,6.112871282664199,3.502600316276427
4045.0,-29.99886945423507,4.991596724220624,35.00468078125573,24.112616234365873,5.009579321636588,-26.49806869149381,-40.02117292312903,1.5087785588953713,-0.010254203078261526,-5.002157840258921,40.00936796999098,42263.15998119324,25749.27653449789,25749.27653449789,68012.43651569114,77341.31895138902,77341.31895138902,25749.27653449789,103090.59548588691,103090.59548588691,103090.59548588691,127878.73030412549,127878.73030412549,0.0,0.0,91514.80087694492,56436.64190674927,38975.73218910628,24788.134818238592,63763.867007344874,21069.914595502803,1534.5894044244258,0.0,0.8868738198030427,2.816634454288674,0.0014959128700940735,0.0,-0.010254203078261526,354626.162194684,1554937.1873440586,4.3847221471788185,1554937.1873440586,4.3847221471788185,0.85,0.09557395669516289,4.028046144702076,101325.0,128380.48378678165,1.2670168644143267,1.0,0.0,4.028046144702424,1.2846958519662313,1.2849860365210057,3.1354083836552737,22719.40230806705,2316.7342882704133,19311.488894917606,1969.2238322890698,0.85,0.8499998650079195,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.4965110846515,4632.441516551485,5.556003003327662,4.991596724220624,-2.3233286738115053,7.31492539803213,3.5025881040406874,3.5,1.0007394582973392,0.6,0.0002258662607270373,0.9674737467331302,0.00023345983442932708,198.92370509841228,0.0,0.0,0.0,0.0015060535018850767,7.866694611429625e-05,0.00014719931461274106,0.0005929256317286396,0.0955739566951504,0.07170159551408796,0.023872361181062444,0.09557395669794592,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.540904014,579.5949468832334,0.0,0.0955739566951504,0.07170159551409733,0.02387236118106556,0.37540190745422347,0.37540190745422347,0.12498643080091032,0.0,4.992014310458501,4.995291782216668,4.982170572135601,4.9919036371806556,4.995075155544498,4.982378116340783,24788.134818238592,21069.914595502803,0.85,1.0666297341699316,0.6628073541450208,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663864392295863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.238950465282,1534.5894044244258,0.37540190745422347,0.12498643080091032,6.112871282664199,3.5025881040406874
4046.0,-29.9988979535075,4.991602770782366,35.00468101599053,24.112592834886186,5.009557358692569,-26.49809653714321,-40.02119590351356,1.508755942328291,-0.010292605122685927,-5.00217905909916,40.00936839966676,42263.139934451465,25749.274412590974,25749.274412590974,68012.41434704245,77341.3131144447,77341.3131144447,25749.274412590974,103090.58752703568,103090.58752703568,103090.58752703568,127878.73556863131,127878.73556863131,0.0,0.0,91514.79768628518,56436.62450629195,38975.747977770254,24788.14804159563,63763.896019365886,21069.925835356284,1534.5906526195001,0.0,0.8868737103149522,2.8166324815925567,0.0014959128700940735,0.0,-0.010292605122685927,354625.86889572686,1554937.2058747227,4.384725825887033,1554937.2058747227,4.384725825887033,0.85,0.09557395569526367,4.028046144702076,101325.0,128380.48451057088,1.267016871557571,1.0,0.0,4.028046144702275,1.2846959577535375,1.284986142332207,3.135408125472468,22719.40151595603,2316.7342074975686,19311.48916109686,1969.2238594317998,0.85,0.8499999063590753,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.486828065302,4632.441516551485,5.556014153856207,4.991602770782366,-2.3233474967469774,7.314950267529344,3.5025759072448106,3.5,1.0007359734985173,0.6,0.0002258662607270373,0.9674766164534958,0.0002334591419428835,198.92372841387672,0.0,0.0,0.0,0.0015060535018850767,7.866674149885928e-05,0.00014719951922817802,0.0005929264559290616,0.09557395569520748,0.07170159934031242,0.02387235635489506,0.09557395569880853,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.5430269657,579.5949461887485,0.0,0.09557395569520748,0.07170159934035458,0.023872356354909093,0.37540187894881527,0.37540187894881527,0.12498638937270062,0.0,4.99199680629232,4.995247859376036,4.982232410532902,4.991886453976463,4.99503183301772,4.982439436926313,24788.14804159563,21069.925835356284,0.85,1.0666289011949055,0.6628067381832444,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663864106515124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.238419671627,1534.5906526195001,0.37540187894881527,0.12498638937270062,6.112871282664199,3.5025759072448106
4047.0,-29.99892633503459,4.9916088350019105,35.00468124930009,24.112569470331096,5.009535434169628,-26.498124272977037,-40.02122642761094,1.508733372112101,-0.01033082967461496,-5.002200226188537,40.009368827623206,42263.15166812194,25749.272293654645,25749.272293654645,68012.42396177659,77341.30728841865,77341.30728841865,25749.272293654645,103090.5795820733,103090.5795820733,103090.5795820733,127878.7408174205,127878.7408174205,0.0,0.0,91514.79447443846,56436.63885414187,38975.72846699621,24788.161235347205,63763.88970234341,21069.937050045122,1534.5918979592266,0.0,0.8868736010956073,2.8166305125916775,0.0014959128700940735,0.0,-0.01033082967461496,354625.5763104372,1554937.2243305491,4.384729495566237,1554937.2243305491,4.384729495566237,0.85,0.09557395467334014,4.028046144702076,101325.0,128380.4894100671,1.267016919911839,1.0,0.0,4.0280461447038425,1.2846960633240583,1.284986247926574,3.1354078678187878,22719.400718585144,2316.7341261883666,19311.49387389173,1969.2243400031336,0.85,0.8500001436258992,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.477157244533,4632.441516551485,5.556025290448101,4.9916088350019105,-2.3233662709162393,7.314975105918149,3.5025637258313034,3.5,1.0007324930946582,0.6,0.0002258662607270373,0.9674794743266745,0.00023345845231934336,198.9237516330182,0.0,0.0,0.0,0.0015060535018850767,7.866646971559069e-05,0.00014719979101144662,0.0005929275506846088,0.09557395467336055,0.07170160312360001,0.02387235154976054,0.09557395467607753,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.5451414208,579.5949454970404,0.0,0.09557395467336055,0.0717016031235847,0.02387235154975544,0.3754018503410245,0.3754018503410245,0.12498634809537706,0.0,4.991979371730906,4.995204093679774,4.982294055711179,4.991869396513948,4.994988794564222,4.982500407814882,24788.161235347205,21069.937050045122,0.85,1.0666291576512315,0.6628069878643038,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663863819896206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.237886421062,1534.5918979592266,0.3754018503410245,0.12498634809537706,6.112871282664199,3.5025637258313034
4048.0,-29.998954792625472,4.991614916735346,35.00468148114803,24.112546105776005,5.0095135393726045,-26.498152074296588,-40.0212531798519,1.5087108210437155,-0.010369002282459405,-5.0022213471693,40.00936925166948,42263.14744840181,25749.270191987765,25749.270191987765,68012.41764038958,77341.30142977262,77341.30142977262,25749.270191987765,103090.57162176038,103090.57162176038,103090.57162176038,127878.7460107519,127878.7460107519,0.0,0.0,91514.79127279892,56436.6372914281,38975.726645967574,24788.17438899153,63763.901034959104,21069.9482306428,1534.59313996368,0.0,0.8868734921252494,2.8166285482998794,0.0014959128700940735,0.0,-0.010369002282459405,354625.28436356393,1554937.2426170239,4.3847331568803005,1554937.2426170239,4.3847331568803005,0.85,0.09557395362918128,4.028046144702076,101325.0,128380.49002250415,1.2670169259561228,1.0,0.0,4.028046144701804,1.2846961688050336,1.284986353431375,3.135407610383693,22719.399923748286,2316.7340451375635,19311.494074237373,1969.2243604327036,0.85,0.8500001821813667,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.467498639865,4632.441516551485,5.556036416167493,4.991614916735346,-2.323385000478694,7.31499991721404,3.50255155982217,3.5,1.0007290170920486,0.6,0.0002258662607270373,0.9674823398682271,0.00023345776084946493,198.9237749143935,0.0,0.0,0.0,0.0015060535018850767,7.866623151723818e-05,0.00014720002920979913,0.0005929285101585643,0.09557395362914539,0.0717016068637337,0.023872346765411695,0.09557395363213658,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.5472365549,579.5949448116543,0.0,0.09557395362914539,0.07170160686376062,0.023872346765420664,0.37540182163157926,0.37540182163157926,0.12498630696826606,0.0,4.9919619962478805,4.995160465089668,4.982355525713615,4.9918523448868655,4.994945801923905,4.982561264558683,24788.17438899153,21069.9482306428,0.85,1.0666288689442196,0.6628068038878405,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663863532440287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.237354579353,1534.59313996368,0.37540182163157926,0.12498630696826606,6.112871282664199,3.50255155982217
4049.0,-29.998983133127446,4.991621016011404,35.004681711504624,24.112522845994704,5.009491721764732,-26.498179762515086,-40.02127609038723,1.5086883511523743,-0.01040707779765171,-5.0022424140034145,40.00936967192669,42263.12794884451,25749.26808687294,25749.26808687294,68012.39603571745,77341.29556449939,77341.29556449939,25749.26808687294,103090.56365137233,103090.56365137233,103090.56365137233,127878.75115111757,127878.75115111757,0.0,0.0,91514.7880483866,56436.620432731695,38975.74179517212,24788.187499745236,63763.929294917354,21069.95937478345,1534.5943782916595,0.0,0.8868733834437716,2.816626589052578,0.0014959128700940735,0.0,-0.01040707779765171,354624.993165047,1554937.2607408823,4.3847368084888325,1554937.2607408823,4.3847368084888325,0.8500000000000001,0.09557395255842863,4.028046144702076,101325.0,128380.48573544493,1.267016883646138,1.0,0.0,4.028046144701338,1.2846962739063268,1.2849864585564084,3.1354073538752862,22719.399123257874,2316.7339635102585,19311.485206583962,1969.2234561837083,0.85,0.8499998218181208,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.457852240245,4632.441516551485,5.556047526557185,4.991621016011404,-2.323403679548672,7.315024695560076,3.5025394092034263,3.5,1.0007255454866932,0.6,0.0002258662607270373,0.9674851936285891,0.00023345707222651907,198.92379809998286,0.0,0.0,0.0,0.0015060535018850767,7.866602752544569e-05,0.0001472002332015916,0.0005929293318469176,0.09557395255841751,0.07170161055751778,0.02387234200089973,0.0955739525614171,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.5493129708,579.5949441323919,0.0,0.09557395255841751,0.07170161055752612,0.023872342000902498,0.375401792819951,0.375401792819951,0.12498626599179453,0.0,4.991944673526746,4.995116983766934,4.982416764729237,4.9918353362057815,4.994903012652117,4.982621682526769,24788.187499745236,21069.95937478345,0.85,1.0666280573951195,0.6628062043255122,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663863244154179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.236820267783,1534.5943782916595,0.375401792819951,0.12498626599179453,6.112871282664199,3.5025394092034263
4050.0,-29.99901147208059,4.991627132576287,35.00468194046812,24.112499621138,5.009469934971755,-26.4982074462615,-40.02130284262819,1.5086659091526746,-0.010444954873207735,-5.002263440015681,40.00937009206289,42263.124138034764,25749.266012214037,25749.266012214037,68012.3901502488,77341.28969713453,77341.28969713453,25749.266012214037,103090.55570934857,103090.55570934857,103090.55570934857,127878.75630498542,127878.75630498542,0.0,0.0,91514.78483371797,56436.6192746182,38975.73951011086,24788.200595636852,63763.940105747715,21069.970506291324,1534.595614858848,0.0,0.8868732749701946,2.8166246319627564,0.0014959128700940735,0.0,-0.010444954873207735,354624.7025307095,1554937.2788594535,4.384740453112682,1554937.2788594535,4.384740453112682,0.85,0.0955739514737269,4.028046144702076,101325.0,128380.49041223676,1.2670169298024847,1.0,0.0,4.028046144699749,1.284696378877176,1.284986563550968,3.1354070976852806,22719.398325186423,2316.7338821296185,19311.48979050684,1969.223923613756,0.85,0.8500000534388439,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.448218075779,4632.441516551485,5.556058628896522,4.991627132576287,-2.3234223179319087,7.315049450508196,3.502527274012929,3.5,1.0007220782894082,0.6,0.0002258662607270373,0.967488047242076,0.0002334563836430768,198.92382128431052,0.0,0.0,0.0,0.0015060535018850767,7.866578932833053e-05,0.0001472004713987068,0.0005929302913158891,0.09557395147373489,0.07170161421484009,0.023872337258894802,0.09557395147653863,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.5513887863,579.5949434533243,0.0,0.09557395147373489,0.07170161421483409,0.023872337258892803,0.37540176390642493,0.37540176390642493,0.1249862251628014,0.0,4.99192742960355,4.9950736619287,4.982477840300362,4.99181848514246,4.994860406404314,4.982682181895086,24788.200595636852,21069.970506291324,0.85,1.0666277842532212,0.6628060321859744,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663862955036524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.236287353302,1534.595614858848,0.37540176390642493,0.1249862251628014,6.112871282664199,3.502527274012929
4051.0,-29.999039774361798,4.991633266424603,35.00468216800297,24.11247643120589,5.009448193286608,-26.49823509248854,-40.02132955994455,1.5086435114133543,-0.010482747295895933,-5.002284413750321,40.00937050837775,42263.12045290589,25749.26393820214,25749.26393820214,68012.38439110803,77341.28381730571,77341.28381730571,25749.26393820214,103090.54775550785,103090.54775550785,103090.54775550785,127878.76140459056,127878.76140459056,0.0,0.0,91514.78161001629,56436.61824561647,38975.737071555355,24788.213649082718,63763.95072063807,21069.98160172031,1534.5968478171224,0.0,0.8868731667762098,2.8166226798630714,0.0014959128700940735,0.0,-0.010482747295895933,354624.4126189413,1554937.2968130345,4.384744088343065,1554937.2968130345,4.384744088343065,0.85,0.09557395036340433,4.028046144702076,101325.0,128380.49074629332,1.2670169330993666,1.0,0.0,4.02804614470118,1.2846964836410175,1.2849866683384734,3.135406842000536,22719.397524872435,2316.7338005203037,19311.48534353602,1969.2234701489317,0.85,0.8499998876464243,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.438596108948,4632.441516551485,5.556069716798297,4.991633266424603,-2.323440907263686,7.315074173688289,3.502515154203355,3.5,1.0007186154866727,0.6,0.0002258662607270373,0.9674908971719127,0.00023345569595256184,198.92384443864202,0.0,0.0,0.0,0.0015060535018850767,7.866555144284383e-05,0.0001472007092841935,0.0005929312495296067,0.09557395036340088,0.07170161782677374,0.02387233253662715,0.09557395036624525,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.5534457234,579.5949427804334,0.0,0.09557395036340088,0.07170161782677632,0.02387233253662801,0.3754017348920684,0.3754017348920684,0.12498618448270137,0.0,4.991910250840874,4.995030496583297,4.982538706814353,4.991801666454421,4.99481796644875,4.982742311519985,24788.213649082718,21069.98160172031,0.85,1.0666275163702317,0.6628058640542618,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663862665099355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.235753525172,1534.5968478171224,0.3754017348920684,0.12498618448270137,6.112871282664199,3.502515154203355
4052.0,-29.999068075624326,4.991639417412076,35.004682394102204,24.11245327619838,5.009426499763105,-26.49826273298658,-40.02135627726091,1.508621157125363,-0.010520450411377169,-5.002305341756801,40.00937092163172,42263.116768416905,25749.26188150321,25749.26188150321,68012.37864992011,77341.27791490822,77341.27791490822,25749.26188150321,103090.53979641144,103090.53979641144,103090.53979641144,127878.76646406471,127878.76646406471,0.0,0.0,91514.77838281613,56436.61723632504,38975.734607212325,24788.226667653267,63763.96127486559,21069.992667505277,1534.5980777482248,0.0,0.8868730588261259,2.8166207319387766,0.0014959128700940735,0.0,-0.010520450411377169,354624.12334051565,1554937.3146356675,4.384747715379171,1554937.3146356675,4.384747715379171,0.85,0.09557394923205083,4.028046144702076,101325.0,128380.49525605692,1.2670169776072728,1.0,0.0,4.028046144701722,1.2846965882016355,1.2849867729227094,3.1354065868118166,22719.396723689915,2316.7337188224233,19311.489839298734,1969.2239285891446,0.85,0.8500001155031685,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.428986361388,4632.441516551485,5.556080793832517,4.991639417412076,-2.323459452365471,7.315098869777547,3.5025030498018905,3.5,1.0007151570862545,0.6,0.0002258662607270373,0.9674937470082238,0.0002334550082886659,198.9238675921455,0.0,0.0,0.0,0.0015060535018850767,7.86653135580215e-05,0.0001472009471690158,0.000592932207740648,0.09557394923203731,0.0717016213970732,0.023872327834964114,0.09557394923527612,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.5554875376,579.59494211249,0.0,0.09557394923203731,0.07170162139708335,0.023872327834967486,0.37540170577766013,0.37540170577766013,0.12498614394975005,0.0,4.991893135451164,4.994987477765051,4.9825993870464345,4.991784891345446,4.994775620511405,4.982802333320137,24788.226667653267,21069.992667505277,0.85,1.0666272497836353,0.6628056965632111,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663862374342922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.235219487065,1534.5980777482248,0.37540170577766013,0.12498614394975005,6.112871282664199,3.5025030498018905
