time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4053.0,-29.999096340871063,4.991645585385908,35.004682618770225,24.112430156115465,5.009404867466824,-26.49829033494826,-40.02138295965267,1.508598861543958,-0.01055805249234254,-5.002326224618201,40.00937133214324,42263.113206334834,25749.25984314014,25749.25984314014,68012.37304947498,77341.2719925888,77341.2719925888,25749.25984314014,103090.53183572894,103090.53183572894,103090.53183572894,127878.77148910923,127878.77148910923,0.0,0.0,91514.77514589953,56436.61635964535,38975.73198472687,24788.2396533803,63763.97163810718,21070.003705373256,1534.5993047850097,0.0,0.8868729511155424,2.816618787956924,0.0014959128700940735,0.0,-0.01055805249234254,354623.83468609414,1554937.3323388502,4.384751334368851,1554937.3323388502,4.384751334368851,0.85,0.09557394808046464,4.028046144702076,101325.0,128380.4954230852,1.2670169792557138,1.0,0.0,4.028046144703593,1.2846966924876748,1.2849868772323045,3.1354063322932704,22719.395920095198,2316.733636878567,19311.485289647768,1969.2234646538593,0.85,0.8499999453139884,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.419388821463,4632.441516551485,5.556091860233692,4.991645585385908,-2.3234779537107837,7.3151235390966916,3.5024909607938195,3.5,1.0007117030839485,0.6,0.0002258662607270373,0.9674965932269114,0.0002334543215017439,198.92389071618953,0.0,0.0,0.0,0.0015060535018850767,7.86650759848247e-05,0.00014720118474221262,0.0005929331646964476,0.09557394808042544,0.0717016249263524,0.02387232315407304,0.09557394808352741,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.5575158015,579.5949414489784,0.0,0.09557394808042544,0.07170162492638181,0.023872323154082827,0.37540167656332296,0.37540167656332296,0.12498610356379429,0.0,4.991876082121053,4.994944597468304,4.982659899778355,4.9917681721258305,4.994733380161051,4.982862261832963,24788.2396533803,21070.003705373256,0.85,1.066626988599136,0.6628055329771395,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266386208277407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.234684525964,1534.5993047850097,0.37540167656332296,0.12498610356379429,6.112871282664199,3.5024909607938195
4054.0,-29.99912460573052,4.99165177015738,35.004682842054606,24.112407105881744,5.009383253966187,-26.498317934675377,-40.021409711893625,1.508576582911042,-0.010595507657512826,-5.002347064235981,40.00937174117767,42263.10964445854,25749.25782742333,25749.25782742333,68012.36747188188,77341.26606034189,77341.26606034189,25749.25782742333,103090.52388776522,103090.52388776522,103090.52388776522,127878.77650259502,127878.77650259502,0.0,0.0,91514.77190653382,56436.61549065034,38975.72935098164,24788.252614829806,63763.98196581144,21070.014722605334,1534.6005294637066,0.0,0.8868728436299373,2.81661684708926,0.0014959128700940735,0.0,-0.010595507657512826,354623.5466289794,1554937.3499785676,4.384754945800037,1554937.3499785676,4.384754945800037,0.85,0.09557394691181448,4.028046144702076,101325.0,128380.49982149655,1.2670170226646587,1.0,0.0,4.028046144703294,1.2846967966944554,1.2849869814626231,3.1354060779682027,22719.395115892465,2316.7335548727106,19311.48970936862,1969.2239153399603,0.85,0.8500001699367437,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.409803475307,4632.441516551485,5.556102916948381,4.99165177015738,-2.3234964127489053,7.3151481829062845,3.5024788871616117,3.5,1.0007082534747462,0.6,0.0002258662607270373,0.9674994394156398,0.00023345363472609176,198.92391383992208,0.0,0.0,0.0,0.0015060535018850767,7.866483779037338e-05,0.00014720142293666395,0.000592934124154689,0.09557394691180382,0.0717016284168992,0.023872318494904614,0.09557394691472647,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.559536766,579.5949407878562,0.0,0.09557394691180382,0.07170162841690719,0.02387231849490728,0.37540164724876707,0.37540164724876707,0.12498606332572679,0.0,4.991859099883868,4.994901858737933,4.982720272030008,4.9917515565784925,4.9946912900003895,4.982922154394203,24788.252614829806,21070.014722605334,0.85,1.066626728367565,0.6628053697637469,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663861790400044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.234149343,1534.6005294637066,0.37540164724876707,0.12498606332572679,6.112871282664199,3.5024788871616117
4055.0,-29.99915273964431,4.991657971911781,35.004683063916126,24.11238409057262,5.009361712962716,-26.498345409309405,-40.02143639428539,1.5085543826278403,-0.010632843423138638,-5.0023678430705445,40.009372146302624,42263.10653676038,25749.255789471783,25749.255789471783,68012.36232623216,77341.26014114643,77341.26014114643,25749.255789471783,103090.51593061822,103090.51593061822,103090.51593061822,127878.78146014485,127878.78146014485,0.0,0.0,91514.76865652468,56436.615052138644,38975.7262270956,24788.265529526627,63763.99175662223,21070.02570009763,1534.6017500912294,0.0,0.8868727364678087,2.816614911755793,0.0014959128700940735,0.0,-0.010632843423138638,354623.2594128945,1554937.3674498855,4.384758546363263,1554937.3674498855,4.384758546363263,0.8499999999999999,0.09557394571307884,4.028046144702076,101325.0,128380.49987717264,1.2670170232141391,1.0,0.0,4.028046144700754,1.2846969005347773,1.2849870853264003,3.1354058245375485,22719.39430904741,2316.733472597412,19311.48955713566,1969.2238998165185,0.85,0.850000193422646,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.400230300253,4632.441516551485,5.556113954319295,4.991657971911781,-2.3235148166033666,7.315172788515148,3.502466828876649,3.5,1.0007048082504713,0.6,0.0002258662607270373,0.9675022724274853,0.0002334529511339893,198.92393685653212,0.0,0.0,0.0,0.0015060535018850767,7.866460021850431e-05,0.000147201660508533,0.0005929350811051401,0.0955739457130523,0.07170163185855152,0.023872313854500775,0.09557394571616055,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.5615384155,579.594940133051,0.0,0.0955739457130523,0.07170163185857144,0.023872313854507405,0.3754016178340377,0.3754016178340377,0.12498602323778923,0.0,4.991842179614991,4.994859290934244,4.982780379091139,4.991734999647406,4.994649521354745,4.982981316064468,24788.265529526627,21070.02570009763,0.85,1.06662648389118,0.6628052192540335,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266386149722978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.23361322562,1534.6017500912294,0.3754016178340377,0.12498602323778923,6.112871282664199,3.502466828876649
4056.0,-29.99918087534883,4.991664190428182,35.00468328444211,24.112361145112686,5.009340200766139,-26.498372882667677,-40.02145930482072,1.5085322080850323,-0.01066998614004433,-5.002388580068808,40.00937255112523,42263.08773584097,25749.253778031933,25749.253778031933,68012.3415138729,77341.25422158773,77341.25422158773,25749.253778031933,103090.50799961967,103090.50799961967,103090.50799961967,127878.78642720402,127878.78642720402,0.0,0.0,91514.76541856719,56436.59893282076,38975.74053971825,24788.27842758434,63764.01896730259,21070.036663446688,1534.6029688317487,0.0,0.8868726295192837,2.816612978766987,0.0014959128700940735,0.0,-0.01066998614004433,354622.9727747631,1554937.3849084338,4.384762139750162,1554937.3849084338,4.384762139750162,0.85,0.09557394449960335,4.028046144702076,101325.0,128380.4951447047,1.267016976508312,1.0,0.0,4.0280461447033735,1.2846970042547168,1.284987189069768,3.1354055714007374,22719.393505194275,2316.7333906272047,19311.48488582719,1969.2234234756204,0.85,0.8500000178883321,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.39066936295,4632.441516551485,5.55612498278473,4.991664190428182,-2.3235331791677174,7.315197369595899,3.5024547860228226,3.5,1.0007013674350922,0.6,0.0002258662607270373,0.9675051056286045,0.00023345226750021972,198.92395987461256,0.0,0.0,0.0,0.0015060535018850767,7.86643962306225e-05,0.00014720186449641482,0.0005929359027777411,0.0955739444996048,0.07170163526381997,0.02387230923578483,0.09557394450254503,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.5635385704,579.5949394787356,0.0,0.0955739444996048,0.07170163526381888,0.02387230923578447,0.3754015883210466,0.3754015883210466,0.12498598329411559,0.0,4.991825346330074,4.994816905309108,4.982840287314616,4.991718593928738,4.994607944060647,4.983040508476563,24788.27842758434,21070.036663446688,0.85,1.0666257023220072,0.6628046415567527,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663861203254507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.233078789355,1534.6029688317487,0.3754015883210466,0.12498598329411559,6.112871282664199,3.5024547860228226
4057.0,-29.999209012679962,4.991670425618728,35.004683503571634,24.112338199652754,5.009318742561459,-26.49840035209286,-40.021485987212486,1.5085100819743027,-0.010707093667861045,-5.0024092692081386,40.00937295150232,42263.08461113446,25749.251777134425,25749.251777134425,68012.33638826889,77341.24826984367,77341.24826984367,25749.251777134425,103090.5000469781,103090.5000469781,103090.5000469781,127878.7913281355,127878.7913281355,0.0,0.0,91514.76217093437,56436.59851222491,38975.73739856606,24788.291281157413,63764.02867972347,21070.0475889838,1534.604183944056,0.0,0.8868725228305269,2.8166110509098923,0.0014959128700940735,0.0,-0.010707093667861045,354622.6867990194,1554937.402174396,4.384765724409642,1554937.402174396,4.384765724409642,0.85,0.0955739432618356,4.028046144702076,101325.0,128380.4992647356,1.2670170171698554,1.0,0.0,4.028046144700413,1.2846971077481357,1.2849872925865637,3.135405318816809,22719.39269893916,2316.7333084120633,19311.484659042602,1969.2234003500282,0.85,0.8500000380707499,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.381120633009,4632.441516551485,5.5561359989351375,4.991670425618728,-2.323551496072507,7.315221921691235,3.5024427585617897,3.5,1.0006979310176543,0.6,0.0002258662607270373,0.9675079390024742,0.00023345158382877073,198.92398289402908,0.0,0.0,0.0,0.0015060535018850767,7.866415865998622e-05,0.00014720210206705108,0.0005929368597232266,0.09557394326177604,0.07170163862567036,0.023872304636105686,0.09557394326498511,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.5655167614,579.594938831606,0.0,0.09557394326177604,0.07170163862571505,0.02387230463612056,0.3754015587121197,0.3754015587121197,0.12498594349386162,0.0,4.991808577845632,4.994774672783933,4.982899995221771,4.991702175540297,4.994566414817768,4.98309950592926,24788.291281157413,21070.0475889838,0.85,1.0666254594715774,0.6628044915953347,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663860908484685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.23254337942,1534.604183944056,0.3754015587121197,0.12498594349386162,6.112871282664199,3.5024427585617897
4058.0,-29.999237117005833,4.991676677314816,35.004683721329414,24.112315324042015,5.0092973300540695,-26.498427787247977,-40.02151266960425,1.5084880002962164,-0.010744077291064968,-5.002429914414263,40.00937334980638,42263.081599237084,25749.24979646944,25749.24979646944,68012.33139570653,77341.24230349612,77341.24230349612,25749.24979646944,103090.49209996557,103090.49209996557,103090.49209996557,127878.79620632445,127878.79620632445,0.0,0.0,91514.75891381821,56436.59820955903,38975.73411584353,24788.304106358875,63764.038222202405,21070.058490405045,1534.605396447549,0.0,0.8868724163718006,2.816609126537777,0.0014959128700940735,0.0,-0.010744077291064968,354622.4014286883,1554937.4193522865,4.384769301340857,1554937.4193522865,4.384769301340857,0.85,0.09557394200546468,4.028046144702076,101325.0,128380.49909770732,1.2670170155214144,1.0,0.0,4.028046144701304,1.28469721103374,1.284987395895498,3.1354050667401094,22719.391890329713,2316.733225956847,19311.48438759816,1969.2233726703982,0.85,0.8500000563755364,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.371584111618,4632.441516551485,5.5561470048598665,4.991676677314816,-2.32356977023566,7.315246447550476,3.5024307464949844,3.5,1.0006944989985669,0.6,0.0002258662607270373,0.967510769061709,0.0002334509009611151,198.92400588644895,0.0,0.0,0.0,0.0015060535018850767,7.866392109001275e-05,0.00014720233963702456,0.0005929378166660424,0.09557394200554922,0.07170164194873042,0.023872300056818795,0.09557394200788685,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.5674847105,579.594938187826,0.0,0.09557394200554922,0.071701641948667,0.02387230005679768,0.37540152900747525,0.37540152900747525,0.12498590383612969,0.0,4.991791878605511,4.99473258899144,4.982959533723033,4.991685837123214,4.994525009787139,4.983158450562428,24788.304106358875,21070.058490405045,0.85,1.0666252215504268,0.6628043451696137,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266386061292449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.232006999042,1534.605396447549,0.37540152900747525,0.12498590383612969,6.112871282664199,3.5024307464949844
4059.0,-29.999265223468452,4.991682945385858,35.004683937713644,24.112292448431276,5.009275952015939,-26.49845522087742,-40.02153935199601,1.5084659494249544,-0.01078096421031205,-5.002450514099598,40.00937374531429,42263.07857775707,25749.24783147491,25749.24783147491,68012.32640923199,77341.23631884155,77341.23631884155,25749.24783147491,103090.48415031645,103090.48415031645,103090.48415031645,127878.80104859638,127878.80104859638,0.0,0.0,91514.7556532226,56436.59791213834,38975.73082342695,24788.31689827993,63764.047721706884,21070.06936353794,1534.6066060205987,0.0,0.8868723101553543,2.816607206223857,0.0014959128700940735,0.0,-0.01078096421031205,354622.11668932636,1554937.4364082252,4.384772870132233,1554937.4364082252,4.384772870132233,0.85,0.0955739407289069,4.028046144702076,101325.0,128380.50310638608,1.2670170550839979,1.0,0.0,4.028046144703743,1.2846973141752644,1.2849874990603198,3.135404815015088,22719.39108085646,2316.733143413547,19311.48408518942,1969.2233418332887,0.85,0.8500000733497399,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.362059780514,4632.441516551485,5.55615799959626,4.991682945385858,-2.3235880005392873,7.315270945925146,3.502418749799336,3.5,1.000691071371239,0.6,0.0002258662607270373,0.9675135993450417,0.000233450218043382,198.9240288806223,0.0,0.0,0.0,0.0015060535018850767,7.866368352070316e-05,0.00014720257720633414,0.0005929387736061839,0.09557394072885218,0.07170164523129947,0.023872295497552706,0.09557394073199078,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.5694388432,579.5949375485645,0.0,0.09557394072885218,0.07170164523134054,0.023872295497566372,0.3754014992071248,0.3754014992071248,0.12498586432194338,0.0,4.991775244503685,4.994690645665742,4.983018911202748,4.991669549889309,4.994483714631258,4.983217270184753,24788.31689827993,21070.06936353794,0.85,1.066624984443685,0.6628041990403576,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26638603165819,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.231470341958,1534.6066060205987,0.3754014992071248,0.12498586432194338,6.112871282664199,3.502418749799336
4060.0,-29.999293314726838,4.991689229762283,35.00468415269354,24.11226964266973,5.009254615077019,-26.498482636710616,-40.021566034387774,1.5084439370607834,-0.010817777380168536,-5.002471065518649,40.009374137178625,42263.075607020866,25749.245874829066,25749.245874829066,68012.32148184994,77341.2303143969,77341.2303143969,25749.245874829066,103090.47618922597,103090.47618922597,103090.47618922597,127878.80583956548,127878.80583956548,0.0,0.0,91514.75238333146,56436.59767595554,38975.72745263991,24788.32965033951,63764.05710297942,21070.080202788584,1534.6078122217439,0.0,0.886872204197793,2.816605290582632,0.0014959128700940735,0.0,-0.010817777380168536,354621.8326179842,1554937.4533068333,4.384776430225849,1554937.4533068333,4.384776430225849,0.85,0.09557393942915955,4.028046144702076,101325.0,128380.50282800558,1.267017052336596,1.0,0.0,4.028046144703023,1.2846974171366903,1.2849876020450024,3.1354045637296526,22719.39026907551,2316.7330606349274,19311.483744076646,1969.223307049466,0.85,0.8500000887067144,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.352547630307,4632.441516551485,5.556168981575534,4.991689229762283,-2.3236061849970895,7.3152954147593725,3.5024067684629583,3.5,1.0006876481322737,0.6,0.0002258662607270373,0.9675164281062474,0.0002334495354969145,198.92405186236215,0.0,0.0,0.0,0.0015060535018850767,7.866344595205691e-05,0.0001472028147749804,0.0005929397305436536,0.09557393942907128,0.07170164847122389,0.023872290957847393,0.09557393943244467,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.571374974,579.5949369151924,0.0,0.09557393942907128,0.07170164847129011,0.02387229095786944,0.3754014693106753,0.3754014693106753,0.12498582495251724,0.0,4.991758666538431,4.994648836280476,4.983078111224245,4.99165328813848,4.9944425326632995,4.98327585195625,24788.32965033951,21070.080202788584,0.85,1.0666247502414963,0.6628040549359286,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663860019463125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.230932705254,1534.6078122217439,0.3754014693106753,0.12498582495251724,6.112871282664199,3.5024067684629583
4061.0,-29.99932139097444,4.991695530308361,35.00468436625151,24.11224687183278,5.009233337128482,-26.498510033136096,-40.02159271677954,1.5084219792900764,-0.010854516773974865,-5.0024915718732625,40.009374525721704,42263.072685266394,25749.24393447062,25749.24393447062,68012.31661973702,77341.22428488881,77341.22428488881,25749.24393447062,103090.46821935943,103090.46821935943,103090.46821935943,127878.81058537493,127878.81058537493,0.0,0.0,91514.7491061788,56436.59750655614,38975.72399958073,24788.342366015495,63764.06636559623,21070.09101111317,1534.6090153253153,0.0,0.8868720984809866,2.8166033792277227,0.0014959128700940735,0.0,-0.010854516773974865,354621.5491689563,1554937.4700637364,4.38477998223086,1554937.4700637364,4.38477998223086,0.85,0.09557393810843465,4.028046144702076,101325.0,128380.50666965608,1.2670170902507385,1.0,0.0,4.028046144701006,1.284697519842776,1.284987704774287,3.1354043130674345,22719.389455491815,2316.732977672479,19311.478854887864,1969.2228084909593,0.85,0.8499999039463546,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.343047666054,4632.441516551485,5.556179952504475,4.991695530308361,-2.3236243259863754,7.315319856294736,3.502394802492156,3.5,1.0006842292834732,0.6,0.0002258662607270373,0.9675192553648028,0.00023344885331700663,198.92407483182689,0.0,0.0,0.0,0.0015060535018850767,7.866320838407374e-05,0.00014720305234296356,0.0005929406874784522,0.09557393810846239,0.07170165167018568,0.023872286438276717,0.09557393811126981,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.5732946951,579.5949362871909,0.0,0.09557393810846239,0.07170165167016486,0.023872286438269785,0.37540143931751013,0.37540143931751013,0.12498578572771843,0.0,4.991742140397832,4.994607150599052,4.983137147270327,4.991637055099261,4.994401427586524,4.983334317816627,24788.342366015495,21070.09101111317,0.85,1.0666245190478147,0.662803912833096,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663859721571444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.230394436265,1534.6090153253153,0.37540143931751013,0.12498578572771843,6.112871282664199,3.502394802492156
4062.0,-29.999349452544678,4.991701846829987,35.00468457842811,24.112224135920428,5.009212091433437,-26.4985374131291,-40.02161562731487,1.5084000520178589,-0.010891123585054174,-5.002512036107604,40.00937491260235,42263.054127764655,25749.242017404762,25749.242017404762,68012.29614516941,77341.21824198822,77341.21824198822,25749.242017404762,103090.46025939297,103090.46025939297,103090.46025939297,127878.81531619582,127878.81531619582,0.0,0.0,91514.74582273868,56436.58170851514,38975.73790469282,24788.355056802848,63764.09296149567,21070.10179828242,1534.6102160600692,0.0,0.8868719929845956,2.8166014710529907,0.0014959128700940735,0.0,-0.010891123585054174,354621.26630274847,1554937.4867481182,4.384783526830654,1554937.4867481182,4.384783526830654,0.85,0.09557393677108092,4.028046144702076,101325.0,128380.50627992341,1.2670170864043762,1.0,0.0,4.028046144703448,1.2846976224062228,1.2849878073609007,3.135404062753378,22719.388640347202,2316.732894550861,19311.482921451636,1969.22322316506,0.85,0.8500001134342369,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.333559876874,4632.441516551485,5.556190913907561,4.991701846829987,-2.323642425719577,7.315344272549565,3.5023828518731603,3.5,1.000680814820903,0.6,0.0002258662607270373,0.967522081154262,0.0002334481714955559,198.9240977892892,0.0,0.0,0.0,0.0015060535018850767,7.86630043995285e-05,0.0001472032563275088,0.0005929415091376133,0.09557393677104825,0.07170165483106884,0.023872281939979416,0.09557393677412739,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.5752062019,579.5949356618739,0.0,0.09557393677104825,0.07170165483109335,0.023872281939987573,0.3754014092266042,0.3754014092266042,0.12498574664814033,0.0,4.991725674965437,4.99456559037435,4.983196049638082,4.991620912522535,4.9943604492003715,4.9833927654104855,24788.355056802848,21070.10179828242,0.85,1.0666237530617593,0.6628033453449335,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663859422913306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.229855531616,1534.6102160600692,0.3754014092266042,0.12498574664814033,6.112871282664199,3.5023828518731603
4063.0,-29.99937740428864,4.9917081794278095,35.00468478922254,24.11220146985727,5.009190901496728,-26.49856468869843,-40.021642309706635,1.5083781859065049,-0.010927583595389478,-5.0025324444647605,40.00937529669656,42263.05163667565,25749.24008826137,25749.24008826137,68012.29172493702,77341.21221334905,77341.21221334905,25749.24008826137,103090.45230161042,103090.45230161042,103090.45230161042,127878.8200112575,127878.8200112575,0.0,0.0,91514.74253168721,56436.58195501391,38975.73397408144,24788.36770964708,63764.10168372852,21070.112553200015,1534.611413363697,0.0,0.8868718877822407,2.816599567468493,0.0014959128700940735,0.0,-0.010927583595389478,354620.9842084245,1554937.5033118033,4.384787061551626,1554937.5033118033,4.384787061551626,0.85,0.09557393540785467,4.028046144702076,101325.0,128380.50995454553,1.2670171226700768,1.0,0.0,4.028046144701312,1.2846977246836098,1.2849879096613899,3.135403813137512,22719.387823312998,2316.732811236559,19311.47794013485,1969.2227152121113,0.85,0.8499999247479196,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.3240842377245,4632.441516551485,5.556201858182459,4.9917081794278095,-2.3236604741128186,7.315368653540628,3.502370916574365,3.5,1.000677404735533,0.6,0.0002258662607270373,0.967524895893113,0.00023344749234441387,198.9241206569068,0.0,0.0,0.0,0.0015060535018850767,7.86627668327781e-05,0.0001472034938942592,0.0005929424660674463,0.09557393540783425,0.07170165794677956,0.02387227746105469,0.0955739354106389,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.5771039424,579.5949350410609,0.0,0.09557393540783425,0.07170165794679488,0.023872277461059792,0.3754013790373262,0.3754013790373262,0.12498570771598634,0.0,4.991709271021477,4.994524187494221,4.983254725678762,4.991604860869359,4.994319782024547,4.983450642393791,24788.36770964708,21070.112553200015,0.85,1.066623537837632,0.6628032156134089,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663859123497898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.229315985125,1534.611413363697,0.3754013790373262,0.12498570771598634,6.112871282664199,3.502370916574365
4064.0,-29.999405343500115,4.991714527969196,35.00468499867616,24.11217880379411,5.009169753814769,-26.498591948763888,-40.0216689571738,1.5083563590784823,-0.010963892797519748,-5.002552807810594,40.009375679231724,42263.04918690569,25749.23817503353,25749.23817503353,68012.28736193922,77341.20618090274,77341.20618090274,25749.23817503353,103090.44435593627,103090.44435593627,103090.44435593627,127878.8246927828,127878.8246927828,0.0,0.0,91514.73924885881,56436.58225486164,38975.729993330184,24788.380336846527,63764.110330176714,21070.123286319547,1534.6126081887833,0.0,0.8868717828143131,2.8165976671580326,0.0014959128700940735,0.0,-0.010963892797519748,354620.70273638336,1554937.5198090763,4.384790588396584,1554937.5198090763,4.384790588396584,0.85,0.09557393402629442,4.028046144702076,101325.0,128380.5093977846,1.2670171171752735,1.0,0.0,4.028046144701723,1.2846978267772677,1.2849880117781087,3.1354035639700912,22719.38700832025,2316.732728130427,19311.477412537384,1969.2226614121423,0.85,0.8499999320168794,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.314620793896,4632.441516551485,5.556212791315079,4.991714527969196,-2.323678479131894,7.31539300710109,3.5023589966527577,3.5,1.000673999043645,0.6,0.0002258662607270373,0.967527709378771,0.00023344681349959606,198.92414351427664,0.0,0.0,0.0,0.0015060535018850767,7.866252957764125e-05,0.00014720373114939607,0.0005929434217420857,0.0955739340263091,0.0717016610235738,0.023872273002735294,0.09557393402904553,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.5789939795,579.5949344227685,0.0,0.0955739340263091,0.07170166102356279,0.023872273002731634,0.3754013487511893,0.3754013487511893,0.12498566892730938,0.0,4.991692941576559,4.994482951332088,4.98331319932629,4.9915889150130965,4.994279298315348,4.98350839197758,24788.380336846527,21070.123286319547,0.85,1.0666233247788612,0.6628030873176705,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266385882332046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.228777703433,1534.6126081887833,0.3754013487511893,0.12498566892730938,6.112871282664199,3.5023589966527577
4065.0,-29.99943327038697,4.9917208923380505,35.00468520677905,24.112156207580142,5.00914864769855,-26.49861919358311,-40.02169560464097,1.5083345708946574,-0.011000111702173854,-5.002573125521058,40.00937605879601,42263.0467777696,25749.23627573753,25749.23627573753,68012.28305350713,77341.2001296565,77341.2001296565,25749.23627573753,103090.43640539402,103090.43640539402,103090.43640539402,127878.8293348321,127878.8293348321,0.0,0.0,91514.73595905893,56436.582607171666,38975.72594654141,24788.39292943808,63764.11887597949,21070.13399002237,1534.613800004575,0.0,0.8868716780891329,2.8165957709898115,0.0014959128700940735,0.0,-0.011000111702173854,354620.4218952933,1554937.536178823,4.3847941070859715,1554937.536178823,4.3847941070859715,0.85,0.09557393262385663,4.028046144702076,101325.0,128380.51296105458,1.2670171523420142,1.0,0.0,4.028046144701495,1.2846979286901863,1.284988113714047,3.135403315243818,22719.386191596765,2316.732644847809,19311.476846098198,1969.22260365142,0.85,0.8499999376409626,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.305169534949,4632.441516551485,5.556223712889726,4.9917208923380505,-2.3236964403563265,7.315417332694377,3.5023470920951225,3.5,1.0006705977414636,0.6,0.0002258662607270373,0.9675305216321453,0.00023344613495605214,198.92416636156884,0.0,0.0,0.0,0.0015060535018850767,7.866229232316557e-05,0.00014720396840387173,0.0005929443774140617,0.095573932623888,0.07170166405986829,0.02387226856401971,0.09557393262665011,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.5808693387,579.5949338092785,0.0,0.095573932623888,0.07170166405984475,0.023872268564011877,0.3754013183700776,0.3754013183700776,0.12498563028025288,0.0,4.9916766804270765,4.994441869900186,4.983371481749657,4.991573013818879,4.994238922564364,4.983565996194045,24788.39292943808,21070.13399002237,0.85,1.0666231142594516,0.6628029607053892,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663858522387275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.22823874109,1534.613800004575,0.3754013183700776,0.12498563028025288,6.112871282664199,3.5023470920951225
4066.0,-29.999461185103208,4.991727272384528,35.00468541351181,24.112133646290772,5.009127601597121,-26.498646421445347,-40.02172228703273,1.5083128379393327,-0.011036261087383537,-5.0025933993365435,40.00937643509381,42263.044407604786,25749.23439442269,25749.23439442269,68012.27880202747,77341.19405133005,77341.19405133005,25749.23439442269,103090.42844575274,103090.42844575274,103090.42844575274,127878.83393216314,127878.83393216314,0.0,0.0,91514.7326615565,56436.58301783146,38975.72182636115,24788.40548641039,63764.12731277154,21070.14466344883,1534.6149887927481,0.0,0.8868715735992705,2.816593879037935,0.0014959128700940735,0.0,-0.011036261087383537,354620.1416616095,1554937.55240634,4.384797617869415,1554937.55240634,4.384797617869415,0.85,0.09557393120100369,4.028046144702076,101325.0,128380.51223726537,1.26701714519877,1.0,0.0,4.028046144700146,1.2846980303447926,1.284988215391615,3.135403067148015,22719.385372961053,2316.7325613701983,19311.476224148097,1969.22254023016,0.85,0.8499999408932603,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.2957304542215,4632.441516551485,5.556234623788009,4.991727272384528,-2.3237143591034295,7.315441631487958,3.502335202893009,3.5,1.000667200826574,0.6,0.0002258662607270373,0.967533332668748,0.0002334454567100342,198.92418919890937,0.0,0.0,0.0,0.0015060535018850767,7.866205475840301e-05,0.0001472042059686343,0.0005929453343358877,0.09557393120095245,0.07170166705612681,0.023872264144825642,0.09557393120402599,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.5827285578,579.5949332010671,0.0,0.09557393120095245,0.07170166705616525,0.02387226414483844,0.3754012878948823,0.3754012878948823,0.12498559177387425,0.0,4.991660479716586,4.994400924946433,4.983429596310771,4.9915571382491635,4.994198606899033,4.983623522609605,24788.40548641039,21070.14466344883,0.85,1.0666229064567634,0.6628028358374439,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663858220703847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.22769909434,1534.6149887927481,0.3754012878948823,0.12498559177387425,6.112871282664199,3.502335202893009
4067.0,-29.999489104908925,4.991733667876598,35.00468561891128,24.112111154850595,5.009106582357016,-26.498673651206282,-40.0217489344999,1.508291128654392,-0.011072288877471692,-5.002613633359959,40.009376809724564,42263.0420179824,25749.232540951733,25749.232540951733,68012.27455893414,77341.18795368871,77341.18795368871,25749.232540951733,103090.42049464045,103090.42049464045,103090.42049464045,127878.83851384989,127878.83851384989,0.0,0.0,91514.72935765825,56436.58342195205,38975.71770634022,24788.418019209435,63764.135725549655,21070.15531632802,1534.6161753046015,0.0,0.8868714693176512,2.816591990133878,0.0014959128700940735,0.0,-0.011072288877471692,354619.8619779815,1554937.5685627644,4.384801121656607,1554937.5685627644,4.384801121656607,0.85,0.09557392976246104,4.028046144702076,101325.0,128380.51568918319,1.26701717926655,1.0,0.0,4.028046144702621,1.2846981318886983,1.2849883169584573,3.135402819322424,22719.384552737516,2316.7324777306744,19311.475578406636,1969.2224743828563,0.85,0.8499999431577802,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.286303536822,4632.441516551485,5.556245526155837,4.991733667876598,-2.323732238446005,7.315465906322602,3.5023233290275932,3.5,1.0006638082935981,0.6,0.0002258662607270373,0.9675361442266738,0.00023344477834217375,198.92421204041892,0.0,0.0,0.0,0.0015060535018850767,7.866181750525201e-05,0.0001472044432217853,0.0005929462900025279,0.09557392976245144,0.07170167001597151,0.023872259746479923,0.09557392976539526,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.5845795404,579.5949325955503,0.0,0.09557392976245144,0.07170167001597871,0.02387225974648232,0.3754012573253121,0.3754012573253121,0.12498555340870922,0.0,4.991644345258237,4.994360108132355,4.983487591327616,4.991541344482471,4.994158378314353,4.983681115053969,24788.418019209435,21070.15531632802,0.85,1.0666226991873473,0.6628027109139977,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663857918277275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.22715876051,1534.6161753046015,0.3754012573253121,0.12498555340870922,6.112871282664199,3.5023233290275932
4068.0,-29.999517012699368,4.991740078806998,35.00468582293089,24.11208862848582,5.00908559275096,-26.498700867184755,-40.021771810110636,1.5082694472363385,-0.01110825358529155,-5.002633817229741,40.00937718033178,42263.023983449195,25749.230688351883,25749.230688351883,68012.25467180109,77341.18183964964,77341.18183964964,25749.230688351883,103090.41252800153,103090.41252800153,103090.41252800153,127878.84303698629,127878.84303698629,0.0,0.0,91514.72604451703,56436.568188316356,38975.73095133407,24788.430508984766,63764.161460318835,21070.16593263705,1534.6173582199654,0.0,0.8868713653056262,2.816590106257957,0.0014959128700940735,0.0,-0.01110825358529155,354619.5829878609,1554937.584546114,4.3848046163861785,1554937.584546114,4.3848046163861785,0.85,0.09557392829941677,4.028046144702076,101325.0,128380.5148540418,1.2670171710243454,1.0,0.0,4.028046144702585,1.2846982333022743,1.2849884183949403,3.135402571814952,22719.383730219328,2316.7323938571612,19311.47490465579,1969.2224056793902,0.85,0.849999944275309,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.27688874797,4632.441516551485,5.5562564142144915,4.991740078806998,-2.323750070819269,7.315490149626267,3.5023114704550085,3.5,1.0006604201300024,0.6,0.0002258662607270373,0.9675389545834623,0.00023344410026806165,198.92423487210388,0.0,0.0,0.0,0.0015060535018850767,7.866161383498779e-05,0.00014720464689204954,0.0005929471103957505,0.09557392829942458,0.07170167293218381,0.023872255367240774,0.09557392830234863,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.5864106443,579.5949319965385,0.0,0.09557392829942458,0.07170167293217795,0.023872255367238825,0.3754012266607192,0.3754012266607192,0.12498551518800576,0.0,4.991628262455151,4.9943194169430285,4.983545415916012,4.991525563644473,4.994118284956244,4.983738353188642,24788.430508984766,21070.16593263705,0.85,1.0666219568201472,0.6628021605796535,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663857615118561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.226617394233,1534.6173582199654,0.3754012266607192,0.12498551518800576,6.112871282664199,3.5023114704550085
4069.0,-29.999544813408466,4.991746505240795,35.004686025554115,24.112066206894838,5.009064679830095,-26.498727979121607,-40.021798422653205,1.5082478455432982,-0.01114410197237703,-5.0026539474573095,40.00937754769856,42263.0220044425,25749.22882794438,25749.22882794438,68012.25083238688,77341.17572911964,77341.17572911964,25749.22882794438,103090.40455706402,103090.40455706402,103090.40455706402,127878.84751617532,127878.84751617532,0.0,0.0,91514.72272257753,56436.56899790062,38975.726360752116,24788.4429591113,63764.16931986342,21070.176515244606,1534.6185376563346,0.0,0.8868712615782209,2.816588227117136,0.0014959128700940735,0.0,-0.01114410197237703,354619.3047393632,1554937.6003883528,4.3848081015532845,1554937.6003883528,4.3848081015532845,0.85,0.09557392681095049,4.028046144702076,101325.0,128380.5181389313,1.2670172034436842,1.0,0.0,4.028046144702046,1.284698334342957,1.2849885194584458,3.135402325217593,22719.382905516883,2316.7323097609155,19311.47415077234,1969.2223288046725,0.85,0.8499999419474985,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.267486106413,4632.441516551485,5.556267286068589,4.991746505240795,-2.3237678536426354,7.31551435888343,3.5022996271988065,3.5,1.0006570363425162,0.6,0.0002258662607270373,0.9675417541657481,0.00023344342479750442,198.9242576161896,0.0,0.0,0.0,0.0015060535018850767,7.866137689401132e-05,0.00014720488383302598,0.0005929480648049373,0.09557392681090372,0.07170167580409086,0.02387225100681287,0.09557392681388016,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.5882257371,579.5949314027599,0.0,0.09557392681090372,0.07170167580412594,0.023872251006824555,0.3754011959005181,0.3754011959005181,0.12498547711119556,0.0,4.991612232182547,4.99427887435661,4.983603004563577,4.991509845484927,4.994078438764291,4.983795099981592,24788.4429591113,21070.176515244606,0.85,1.0666217651360532,0.662802047846595,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663857311228053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.226075338,1534.6185376563346,0.3754011959005181,0.12498547711119556,6.112871282664199,3.5022996271988065
4070.0,-29.999572604199948,4.991752946949903,35.00468622688771,24.11204382022845,5.009043785749353,-26.49875508024811,-40.02182510504497,1.5082262617975164,-0.011179739073043038,-5.002674037819662,40.00937791538177,42263.02005901854,25749.226994907032,25749.226994907032,68012.24705392557,77341.16962371147,77341.16962371147,25749.226994907032,103090.3966186185,103090.3966186185,103090.3966186185,127878.85201579364,127878.85201579364,0.0,0.0,91514.71940937467,56436.56984468185,38975.721738547574,24788.45539717514,63764.17713572271,21070.187087598868,1534.6197155127954,0.0,0.8868711580521892,2.8165863498529995,0.0014959128700940735,0.0,-0.011179739073043038,354619.0270417706,1554937.6162451087,4.384811579954937,1554937.6162451087,4.384811579954937,0.8499999999999999,0.0955739253095227,4.028046144702076,101325.0,128380.51719243769,1.2670171941025186,1.0,0.0,4.02804614470616,1.2846984352997084,1.2849886204380012,3.135402078825113,22719.38208298339,2316.7322258858417,19311.477872053358,1969.2227082697311,0.85,0.8500001365141651,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.258095648214,4632.441516551485,5.556278149265524,4.991752946949903,-2.323785597043047,7.31553854399295,3.502287799304347,3.5,1.0006536569440991,0.6,0.0002258662607270373,0.9675445527580389,0.00023344274956971556,198.92428035216673,0.0,0.0,0.0,0.0015060535018850767,7.866113933180468e-05,0.00014720512139523265,0.000592949021716468,0.09557392530952939,0.07170167864187492,0.023872246667654477,0.09557392531229873,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.5900423932,579.5949308084744,0.0,0.09557392530952939,0.0717016786418699,0.023872246667652804,0.37540116504571835,0.37540116504571835,0.12498543917373597,0.0,4.991596283447336,4.994238497952949,4.983660420600529,4.991494298746602,4.994038802923967,4.98385190134411,24788.45539717514,21070.187087598868,0.85,1.0666215751386676,0.6628019360943256,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663857006602663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.225534496705,1534.6197155127954,0.37540116504571835,0.12498543917373597,6.112871282664199,3.502287799304347
4071.0,-29.99960040195556,4.99175940388081,35.004686426842554,24.11202146848666,5.009022956502791,-26.49878218116196,-40.02185171758754,1.5082047357091513,-0.011215374132632405,-5.002694080337595,40.00937827788959,42263.018085265096,25749.225168291257,25749.225168291257,68012.24325355636,77341.16348111069,77341.16348111069,25749.225168291257,103090.38864940195,103090.38864940195,103090.38864940195,127878.85643562386,127878.85643562386,0.0,0.0,91514.71608803554,56436.570692189714,38975.71710649536,24788.467786221918,63764.184892717276,21070.19761828863,1534.6208894797326,0.0,0.8868710547883656,2.8165844781522935,0.0014959128700940735,0.0,-0.011215374132632405,354618.7500061147,1554937.6318784037,4.384815049547131,1554937.6318784037,4.384815049547131,0.85,0.09557392378254256,4.028046144702076,101325.0,128380.52031029892,1.2670172248734164,1.0,0.0,4.0280461447021585,1.284698535986786,1.2849887211478217,3.1354018330908313,22719.381258429996,2316.7321418047954,19311.472548975158,1969.222165466817,0.85,0.8499999330663841,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.248717339311,4632.441516551485,5.556288999325615,4.99175940388081,-2.3238032952115404,7.31556269909235,3.502275986728663,3.5,1.0006502819224752,0.6,0.0002258662607270373,0.9675473520603856,0.00023344207417451624,198.9243030938465,0.0,0.0,0.0,0.0015060535018850767,7.866090239215034e-05,0.00014720535833488696,0.000592949976120329,0.0955739237825248,0.07170168143603745,0.023872242346487348,0.0955739237854218,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.5918334792,579.5949302225523,0.0,0.0955739237825248,0.07170168143605077,0.02387224234649179,0.37540113409829295,0.37540113409829295,0.12498540137567758,0.0,4.991580387771478,4.994198255609888,4.983717646487321,4.991478706204987,4.9939991877132,4.983908457450752,24788.467786221918,21070.19761828863,0.85,1.066621385782417,0.6628018245096723,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26638567012532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.2249929274,1534.6208894797326,0.37540113409829295,0.12498540137567758,6.112871282664199,3.502275986728663
4072.0,-29.99962818977294,4.991765875779155,35.00468662547209,24.111999151669465,5.009002155945414,-26.498809270265482,-40.02187455827368,1.5081832364379764,-0.01125087341085873,-5.002714084598319,40.00937863919694,42263.000459392344,25749.223372198612,25749.223372198612,68012.22383159096,77341.15732145216,77341.15732145216,25749.223372198612,103090.38069365078,103090.38069365078,103090.38069365078,127878.86084829984,127878.86084829984,0.0,0.0,91514.71275721783,56436.55589515791,38975.729846733244,24788.48015464907,63764.210001382315,21070.20813145171,1534.622061411315,0.0,0.8868709517232022,2.8165826091296298,0.0014959128700940735,0.0,-0.01125087341085873,354618.4734987976,1554937.6474596176,4.3848185124650305,1554937.6474596176,4.3848185124650305,0.85,0.09557392224124542,4.028046144702076,101325.0,128380.51919677708,1.2670172138838103,1.0,0.0,4.028046144700525,1.2846986365484439,1.2849888217321943,3.1354015876626837,22719.380431523452,2316.7320574837945,19311.47169214623,1969.222078094582,0.85,0.8499999262898604,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.239351187145,4632.441516551485,5.556299841440533,4.991765875779155,-2.3238209552298685,7.315586831009023,3.5022641894810693,3.5,1.0006469112803056,0.6,0.0002258662607270373,0.967550150370646,0.00023344139902258627,198.92432582740093,0.0,0.0,0.0,0.0015060535018850767,7.866069903501937e-05,0.00014720556169201795,0.0005929507952522365,0.09557392224123495,0.07170168419524049,0.02387223804599447,0.0955739222439683,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.5936186331,579.5949296385694,0.0,0.09557392224123495,0.07170168419524833,0.023872238045997078,0.37540110305798247,0.37540110305798247,0.12498536371588174,0.0,4.991564557659274,4.994158142533308,4.9837747466854125,4.991463211187465,4.993959664531985,4.983965127655949,24788.48015464907,21070.20813145171,0.85,1.0666206611846452,0.6628012870931224,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663856395182207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.224450292222,1534.622061411315,0.37540110305798247,0.12498536371588174,6.112871282664199,3.5022641894810693
4073.0,-29.999655872749397,4.991772362756269,35.00468682276498,24.111976869776868,5.00898140906591,-26.498836259634285,-40.021901205740846,1.50816179595086,-0.011286238589775621,-5.002734033575224,40.00937899752337,42262.99888258798,25749.221562746316,25749.221562746316,68012.2204453343,77341.15117425466,77341.15117425466,25749.221562746316,103090.37273700097,103090.37273700097,103090.37273700097,127878.86522116631,127878.86522116631,0.0,0.0,91514.70941818757,56436.55712652122,38975.72476851817,24788.492484165345,63764.21725268352,21070.218611540542,1534.6232298681189,0.0,0.8868708489496442,2.8165807447949165,0.0014959128700940735,0.0,-0.011286238589775621,354618.19775517297,1554937.6629133082,4.384821965585735,1554937.6629133082,4.384821965585735,0.85,0.09557392067394599,4.028046144702076,101325.0,128380.52220328608,1.2670172435557472,1.0,0.0,4.0280461447059475,1.2846987368351581,1.2849889220415611,3.1354013429055945,22719.37960257807,2316.73197295489,19311.47077623265,1969.2219846973892,0.85,0.8499999169889874,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.229997150991,4632.441516551485,5.5563106661897,4.991772362756269,-2.323838564625898,7.315610927382167,3.5022524075102046,3.5,1.0006435450029156,0.6,0.0002258662607270373,0.9675529381318205,0.00023344072641973108,198.9243484751889,0.0,0.0,0.0,0.0015060535018850767,7.866046178564821e-05,0.0001472057989413891,0.0005929517509036513,0.09557392067399469,0.07170168691030136,0.02387223376369332,0.09557392067651126,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.5953890594,579.5949290594067,0.0,0.09557392067399469,0.07170168691026484,0.02387223376368116,0.3754010719243778,0.3754010719243778,0.12498532619722141,0.0,4.991548789287947,4.994118185432114,4.983831625671996,4.991447794985447,4.993920436527162,4.984021226921868,24788.492484165345,21070.218611540542,0.85,1.0666204867820597,0.662801186990331,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663856088401737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.22390692955,1534.6232298681189,0.3754010719243778,0.12498532619722141,6.112871282664199,3.5022524075102046
