time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4074.0,-29.999683547731536,4.991778864660499,35.00468701875245,24.111954657733463,5.008960712323247,-26.498863236803285,-40.021927818283416,1.5081404013949726,-0.011321472218469353,-5.002753939533662,40.009379354085965,42262.99733073563,25749.21977149239,25749.21977149239,68012.21710222802,77341.1450172825,77341.1450172825,25749.21977149239,103090.3647887749,103090.3647887749,103090.3647887749,127878.86957633708,127878.86957633708,0.0,0.0,91514.7060864099,56436.55839986304,38975.71965171874,24788.504787562175,63764.224439280915,21070.22906942785,1534.62439586162,0.0,0.8868707464021762,2.816578883774038,0.0014959128700940735,0.0,-0.011321472218469353,354617.9226085807,1554937.6782893252,4.384825411110511,1554937.6782893252,4.384825411110511,0.85,0.09557391908896173,4.028046144702076,101325.0,128380.52092273596,1.2670172309177001,1.0,0.0,4.028046144703029,1.284698836907047,1.2849890221360538,3.135401098672841,22719.37877543321,2316.7318886095877,19311.469814153003,1969.2218865925677,0.85,0.8499999055887377,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.220655277365,4632.441516551485,5.556321480326936,4.991778864660499,-2.323856132394326,7.315634997054825,3.5022406408745996,3.5,1.0006401831070284,0.6,0.0002258662607270373,0.9675557250965969,0.000233440054012897,198.9243711164417,0.0,0.0,0.0,0.0015060535018850767,7.866022484787988e-05,0.00014720603587915743,0.0005929527052999156,0.09557391908884066,0.07170168958782822,0.023872229501012455,0.09557391909235699,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.5971507714,579.5949284830923,0.0,0.09557391908884066,0.07170168958791905,0.023872229501042695,0.3754010406988583,0.3754010406988583,0.12498528881611612,0.0,4.991533092767099,4.994078386342267,4.983888317803121,4.991432467315178,4.99388135092164,4.98407725300342,24788.504787562175,21070.22906942785,0.85,1.0666203141385688,0.6628010879514469,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663855780906512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.223364740927,1534.62439586162,0.3754010406988583,0.12498528881611612,6.112871282664199,3.5022406408745996
4075.0,-29.999711231609993,4.991785381301148,35.00468721344297,24.111932480614655,5.0089400451087185,-26.498890219023256,-40.021954430825986,1.5081190325219598,-0.01135661002984989,-5.002773804529788,40.00937970828453,42262.99574592768,25749.21800312207,25749.21800312207,68012.21374904976,77341.13883767095,77341.13883767095,25749.21800312207,103090.35684079301,103090.35684079301,103090.35684079301,127878.87390252024,127878.87390252024,0.0,0.0,91514.70274756105,56436.559655817655,38975.714546381554,24788.517061727227,63764.23160810878,21070.239502468143,1534.6255592613186,0.0,0.8868706440709733,2.8165770262659646,0.0014959128700940735,0.0,-0.01135661002984989,354617.6480269979,1554937.6935643286,4.384828849369469,1554937.6935643286,4.384828849369469,0.85,0.09557391748628336,4.028046144702076,101325.0,128380.5238178928,1.2670172594906766,1.0,0.0,4.0280461447015865,1.284698936858821,1.284989122110405,3.1354008547332737,22719.37794653286,2316.7318040852747,19311.468826259217,1969.2217858554368,0.85,0.849999893117949,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.211325549948,4632.441516551485,5.556332284882665,4.991785381301148,-2.3238736600994643,7.315659041400613,3.5022288895536358,3.5,1.000636825586753,0.6,0.0002258662607270373,0.9675585129659345,0.0002334393813916963,198.92439376497788,0.0,0.0,0.0,0.0015060535018850767,7.86599879107714e-05,0.00014720627281626593,0.0005929536596935219,0.095573917486276,0.07170169222839487,0.023872225257881127,0.09557391748907151,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.5989008022,579.5949279106009,0.0,0.095573917486276,0.0717016922284004,0.02387222525788296,0.3754010093827549,0.3754010093827549,0.1249852515716383,0.0,4.9915174653691,4.994038728522298,4.983944862439955,4.991417194499945,4.993842336263128,4.984133285679206,24788.517061727227,21070.239502468143,0.85,1.0666201416344014,0.6628009885804563,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663855472703722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.222821789695,1534.6255592613186,0.3754010093827549,0.1249852515716383,6.112871282664199,3.5022288895536358
4076.0,-29.999738907451427,4.99179191261962,35.004687406790666,24.111910303495847,5.008919418052496,-26.49891718999486,-40.02197727151213,1.508097700595935,-0.01139169601458434,-5.002793622543839,40.00938005855287,42262.97850164777,25749.21624178334,25749.21624178334,68012.19474343112,77341.13263487906,77341.13263487906,25749.21624178334,103090.3488766624,103090.3488766624,103090.3488766624,127878.8781715045,127878.8781715045,0.0,0.0,91514.69939853306,56436.54526530189,38975.7268147013,24788.529294842097,63764.2561095434,21070.24990061578,1534.6267192494283,0.0,0.8868705419928973,2.8165751735645252,0.0014959128700940735,0.0,-0.01139169601458434,354617.37409518514,1554937.708670785,4.3848322791240735,1554937.708670785,4.3848322791240735,0.85,0.09557391586074603,4.028046144702076,101325.0,128380.52242599046,1.2670172457536686,1.0,0.0,4.028046144702487,1.2846990366377933,1.284989221911915,3.13540061121548,22719.377115105446,2316.7317193032736,19311.467801229515,1969.221681331496,0.85,0.849999879107156,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.202007942868,4632.441516551485,5.556343076467112,4.99179191261962,-2.323891143363774,7.315683055983394,3.502217153514666,3.5,1.0006334724327617,0.6,0.0002258662607270373,0.967561300034568,0.0002334387089675536,198.92441640694403,0.0,0.0,0.0,0.0015060535018850767,7.865978455582628e-05,0.00014720647617121104,0.0005929544788166246,0.09557391586076626,0.07170169482763866,0.023872221033127593,0.09557391586360064,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.6006314151,579.594927344462,0.0,0.09557391586076626,0.0717016948276235,0.023872221033122535,0.37540097797622196,0.37540097797622196,0.1249852144653092,0.0,4.991501891997757,4.993999198710924,4.984001238973747,4.9914019265292495,4.99380340777185,4.984189079019302,24788.529294842097,21070.24990061578,0.85,1.0666194337245933,0.6628004634609451,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266385516380241,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.22227773774,1534.6267192494283,0.37540097797622196,0.1249852144653092,6.112871282664199,3.502217153514666
4077.0,-29.999766497100833,4.991798458601226,35.00468759880506,24.111888196226232,5.0088988517677455,-26.49894407731537,-40.0220038840547,1.5080764319822508,-0.011426650980638442,-5.002813391528886,40.00938040641311,42262.977240697655,25749.214482207335,25749.214482207335,68012.19172290499,77341.12643372995,77341.12643372995,25749.214482207335,103090.34091593728,103090.34091593728,103090.34091593728,127878.88241116086,127878.88241116086,0.0,0.0,91514.6960408611,56436.5468478287,38975.72132559156,24788.54149522357,63764.26282081513,21070.260270940034,1534.62787626008,0.0,0.8868704401731183,2.8165733248692417,0.0014959128700940735,0.0,-0.011426650980638442,354617.1008415475,1554937.7236716554,4.384835700200605,1554937.7236716554,4.384835700200605,0.85,0.09557391421340951,4.028046144702076,101325.0,128380.52515411907,1.2670172726782045,1.0,0.0,4.028046144699095,1.2846991361206408,1.2849893214172337,3.1354003684204383,22719.376281532088,2316.7316343024468,19311.4667125638,1969.2215703184881,0.85,0.8499998623756905,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.192702461639,4632.441516551485,5.556353853936544,4.991798458601226,-2.3239085806899915,7.315707039291217,3.5022054327645735,3.5,1.000630123647021,0.6,0.0002258662607270373,0.9675640784319401,0.00023343803863934483,198.92443897840047,0.0,0.0,0.0,0.0015060535018850767,7.865954761994385e-05,0.00014720671310709346,0.0005929554332052923,0.09557391421334695,0.07170169738632728,0.02387221682701966,0.09557391421637688,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.6023501295,579.5949267822135,0.0,0.09557391421334695,0.07170169738637422,0.023872216827035286,0.3754009464786727,0.3754009464786727,0.12498517749699728,0.0,4.991486377469869,4.993959814257778,4.98405741458356,4.991386740548251,4.993764697911558,4.984244544026808,24788.54149522357,21070.260270940034,0.85,1.0666192740913045,0.6628003739251476,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266385485420535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.221732923994,1534.62787626008,0.3754009464786727,0.12498517749699728,6.112871282664199,3.5022054327645735
4078.0,-29.999794080328936,4.991805019051117,35.00468778953771,24.11186615880581,5.0088783254077835,-26.498970954865925,-40.022026689816244,1.5080551999447658,-0.011461459103657035,-5.002833120024439,40.009380753108296,42262.96031463366,25749.21274601297,25749.21274601297,68012.17306064663,77341.12022374694,77341.12022374694,25749.21274601297,103090.33296975991,103090.33296975991,103090.33296975991,127878.8866438232,127878.8866438232,0.0,0.0,91514.69268791251,56436.53277879911,38975.73323234822,24788.5536740633,63764.28690641152,21070.270622953805,1534.629031131305,0.0,0.8868703385630163,2.8165714789636134,0.0014959128700940735,0.0,-0.011461459103657035,354616.8281466662,1554937.738622624,4.384839114232663,1554937.738622624,4.384839114232663,0.85,0.09557391255052587,4.028046144702076,101325.0,128380.52359518847,1.2670172572927556,1.0,0.0,4.0280461446998315,1.2846992354324203,1.2849894207514454,3.1354001260429376,22719.37544913134,2316.731549421193,19311.46558713491,1969.2214555566795,0.85,0.8499998439822107,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.183409122214,4632.441516551485,5.556364621936764,4.991805019051117,-2.323925978372749,7.3157309974238665,3.5021937273233905,3.5,1.0006267792352543,0.6,0.0002258662607270373,0.9675668561912618,0.0002334373684689233,198.9244615446087,0.0,0.0,0.0,0.0015060535018850767,7.865934457699036e-05,0.00014720691615004695,0.0005929562510716784,0.09557391255052965,0.07170169990969422,0.02387221264083543,0.09557391255307325,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.604063087,579.5949262218483,0.0,0.09557391255052965,0.07170169990969139,0.02387221264083449,0.37540091489077565,0.37540091489077565,0.12498514066449404,0.0,4.991470934493179,4.993920576980713,4.984113434676942,4.991371660920777,4.993726126476645,4.98430001912692,24788.5536740633,21070.270622953805,0.85,1.0666185785229565,0.6627998581190767,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663854543913238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.22118891444,1534.629031131305,0.37540091489077565,0.12498514066449404,6.112871282664199,3.5021937273233905
4079.0,-29.99982156242388,4.9918115940038295,35.00468797900574,24.11184412138539,5.008857849214209,-26.498997736378932,-40.02205330235881,1.508034023169296,-0.011496113460793822,-5.002852797390259,40.009381097738654,42262.95942486698,25749.211005674544,25749.211005674544,68012.17043054153,77341.1140258514,77341.1140258514,25749.211005674544,103090.32503152595,103090.32503152595,103090.32503152595,127878.89085280176,127878.89085280176,0.0,0.0,91514.68932642085,56436.5347254364,38975.72733442716,24788.565821275806,63764.293155702966,21070.280948084433,1534.6301830381083,0.0,0.886870237220593,2.816569637015228,0.0014959128700940735,0.0,-0.011496113460793822,354616.55615954986,1554937.7534859972,4.384842519271425,1554937.7534859972,4.384842519271425,0.85,0.09557391086529111,4.028046144702076,101325.0,128380.52621196481,1.2670172831183302,1.0,0.0,4.0280461447015865,1.2846993344857298,1.2849895198271288,3.1353998842962882,22719.374614609707,2316.731464323669,19311.46889936496,1969.221793310148,0.85,0.8500000209929507,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.174127897378,4632.441516551485,5.556375374560537,4.9918115940038295,-2.3239433286281908,7.315754922632021,3.5021820371567767,3.5,1.0006234391876505,0.6,0.0002258662607270373,0.9675696237745636,0.00023343670075742524,198.92448402808358,0.0,0.0,0.0,0.0015060535018850767,7.865910764233306e-05,0.00014720715308470426,0.0005929572054554113,0.09557391086530635,0.0717017023923949,0.023872208472911455,0.09557391086818114,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.6057658441,579.5949256648227,0.0,0.09557391086530635,0.07170170239238347,0.023872208472907646,0.3754008832132727,0.3754008832132727,0.1249851039686535,0.0,4.991455565298054,4.993881508670711,4.984169242737096,4.991356683929439,4.993687831104637,4.984355076057341,24788.565821275806,21070.280948084433,0.85,1.0666184327404975,0.6627997792066336,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663854232935312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.220644113866,1534.6301830381083,0.3754008832132727,0.1249851039686535,6.112871282664199,3.5021820371567767
4080.0,-29.99984903998004,4.991818183338683,35.004688167233816,24.111822188738756,5.00883741173594,-26.4990245099352,-40.02207991490138,1.5080128816911484,-0.011530636369684544,-5.002872430896392,40.00938144055855,42262.9585486389,25749.20927981753,25749.20927981753,68012.16782845643,77341.10782127579,77341.10782127579,25749.20927981753,103090.31710109331,103090.31710109331,103090.31710109331,127878.89504236635,127878.89504236635,0.0,0.0,91514.68597208707,56436.53669945042,38975.72141404072,24788.577941273034,63764.29935531376,21070.29125008208,1534.631332401302,0.0,0.8868701361077018,2.8165677984575943,0.0014959128700940735,0.0,-0.011530636369684544,354616.2847784117,1554937.768269978,4.384845916598581,1554937.768269978,4.384845916598581,0.85,0.09557390916187437,4.028046144702076,101325.0,128380.53344985696,1.267017354550772,1.0,0.0,4.0280461447021265,1.284699433373953,1.2849896187376888,3.1353996429525814,22719.373781865084,2316.73137940735,19311.472176117175,1969.2221274458839,0.85,0.8500001963756526,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.1648588145945,4632.441516551485,5.556386115793925,4.991818183338683,-2.32396063679603,7.315778820134714,3.502170362299263,3.5,1.0006201035140752,0.6,0.0002258662607270373,0.9675723909093159,0.00023343603315796374,198.92450650785037,0.0,0.0,0.0,0.0015060535018850767,7.86588707083356e-05,0.00014720739001870172,0.0005929581598364863,0.09557390916186212,0.07170170483807338,0.023872204323788747,0.09557390916457506,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.6074596555,579.5949251107213,0.0,0.09557390916186212,0.07170170483808257,0.023872204323791807,0.37540085144817753,0.37540085144817753,0.12498506740662652,0.0,4.99144027537028,4.993842609555827,4.984224860042161,4.991341794526704,4.993649692215229,4.984410013723846,24788.577941273034,21070.29125008208,0.85,1.0666182882285318,0.6627997010229352,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663853921269934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.220100419887,1534.631332401302,0.37540085144817753,0.12498506740662652,6.112871282664199,3.502170362299263
4081.0,-29.999876426980173,4.991824787097389,35.00468835423588,24.111800256092124,5.008817012919142,-26.49905119812664,-40.02210645759476,1.507991784065598,-0.01156500496318813,-5.002892012964846,40.00938178130443,42262.95798719272,25749.207548955306,25749.207548955306,68012.16553614802,77341.10162939929,77341.10162939929,25749.207548955306,103090.3091783546,103090.3091783546,103090.3091783546,127878.89920759028,127878.89920759028,0.0,0.0,91514.68260943572,56436.53896722904,38975.71515800743,24788.590029235686,63764.30518724311,21070.301524850332,1534.6324787714457,0.0,0.8868700352638448,2.8165659638767964,0.0014959128700940735,0.0,-0.01156500496318813,354616.0141082111,1554937.7829641507,4.384849304886894,1554937.7829641507,4.384849304886894,0.85,0.09557390743577382,4.028046144702076,101325.0,128380.53166822197,1.2670173369674016,1.0,0.0,4.028046144701881,1.284699532057073,1.2849897174430993,3.13539940210948,22719.372947055545,2316.7312942804674,19311.466422385627,1969.2215407285494,0.85,0.8499999743561767,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.1556018642,4632.441516551485,5.556396841443362,4.991824787097389,-2.323977897323028,7.315802684420417,3.502158702738617,3.5,1.0006167722110335,0.6,0.0002258662607270373,0.9675751489331035,0.000233435367760415,198.92452891353707,0.0,0.0,0.0,0.0015060535018850767,7.865863439686954e-05,0.00014720762633016777,0.0005929591117099761,0.09557390743575514,0.07170170724364207,0.023872200192113068,0.09557390743840985,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.6091432188,579.5949245599729,0.0,0.09557390743575514,0.07170170724365608,0.023872200192117735,0.37540081959722754,0.37540081959722754,0.12498503097728325,0.0,4.9914250665576105,4.993803898172814,4.984280238312579,4.991327008001633,4.993611829578356,4.984464533608616,24788.590029235686,21070.301524850332,0.85,1.0666181547251417,0.6627996315977733,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663853608922822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.21955590076,1534.6324787714457,0.37540081959722754,0.12498503097728325,6.112871282664199,3.502158702738617
4082.0,-29.999903818902624,4.991831405166006,35.00468853999145,24.111778393294685,5.008796672799293,-26.499077884874467,-40.02213307013733,1.5079707387711516,-0.011599296010047055,-5.002911550874729,40.009382119001685,42262.957404935885,25749.205831765983,25749.205831765983,68012.16323670186,77341.0954165483,77341.0954165483,25749.205831765983,103090.30124831428,103090.30124831428,103090.30124831428,127878.9033307763,127878.9033307763,0.0,0.0,91514.67925158264,56436.54123997046,38975.70890179131,24788.60208246202,63764.31098425333,21070.311770092718,1534.6336221549782,0.0,0.886869934655557,2.816564133437402,0.0014959128700940735,0.0,-0.011599296010047055,354615.7440490225,1554937.7975290965,4.3848526852607534,1554937.7975290965,4.3848526852607534,0.85,0.09557390568922872,4.028046144702076,101325.0,128380.53406229397,1.2670173605950552,1.0,0.0,4.0280461447000695,1.2846996304954321,1.2849898159036932,3.135399161863772,22719.372113437217,2316.731209275055,19311.46960246242,1969.2218650061359,0.85,0.85000014551638,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.146357075265,4632.441516551485,5.556407555504355,4.991831405166006,-2.3239951155529184,7.315826520718924,3.502147058511391,3.5,1.000613445288969,0.6,0.0002258662607270373,0.9675779074610777,0.00023343470224502114,198.9245513232558,0.0,0.0,0.0,0.0015060535018850767,7.865839746419015e-05,0.00014720786326284717,0.0005929600660857419,0.09557390568926964,0.07170170961150743,0.023872196077762208,0.09557390569206503,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.6108117212,579.5949240141532,0.0,0.09557390568926964,0.07170170961147673,0.023872196077751987,0.37540078766305,0.37540078766305,0.12498499467666374,0.0,4.991409932103238,4.99376535589289,4.984335406447769,4.991312254864681,4.993574047587174,4.984518945014372,24788.60208246202,21070.311770092718,0.85,1.0666180216939463,0.6627995622092234,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663853295892002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.21901227986,1534.6336221549782,0.37540078766305,0.12498499467666374,6.112871282664199,3.502147058511391
4083.0,-29.99993130250398,4.991838037138257,35.00468872449605,24.111756530497246,5.00877636032732,-26.49910465137685,-40.02215584097428,1.507949709200146,-0.011633556216963825,-5.002931058672231,40.00938245407569,42262.94081476494,25749.204163329876,25749.204163329876,68012.14497809482,77341.08914683534,77341.08914683534,25749.204163329876,103090.29331016522,103090.29331016522,103090.29331016522,127878.90741969668,127878.90741969668,0.0,0.0,91514.67588514558,56436.52755307496,38975.72036896736,24788.614109531463,63764.33447849883,21070.321993101745,1534.6347633663615,0.0,0.8868698342102356,2.816562306112426,0.0014959128700940735,0.0,-0.011633556216963825,354615.4744066019,1554937.8119781483,4.384856060159567,1554937.8119781483,4.384856060159567,0.8500000000000001,0.09557390393060668,4.028046144702076,101325.0,128380.5321693068,1.2670173419127244,1.0,0.0,4.02804614470018,1.2846997288602606,1.2849899142907402,3.1353989217975577,22719.371277687842,2316.7311240523363,19311.46827353192,1969.2217294929378,0.85,0.8500001182910046,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.137124439632,4632.441516551485,5.5564182655565055,4.991838037138257,-2.3240123018799714,7.315850339018229,3.5021354296072533,3.5,1.0006101227449296,0.6,0.0002258662607270373,0.9675806752301649,0.0002334340345039539,198.92457380798342,0.0,0.0,0.0,0.0015060535018850767,7.865819473491456e-05,0.00014720806599212275,0.0005929608826886188,0.09557390393052147,0.07170171194803603,0.023872191982485445,0.09557390393359172,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.6124672602,579.5949234725706,0.0,0.09557390393052147,0.07170171194809995,0.02387219198250673,0.3754007556467418,0.3754007556467418,0.12498495850319388,0.0,4.991394862617938,4.993726925095359,4.984390499917708,4.991297502455268,4.993536119909379,4.984573796957534,24788.614109531463,21070.321993101745,0.85,1.0666173423487755,0.662799057818378,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663852982182877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.21846764745,1534.6347633663615,0.3754007556467418,0.12498495850319388,6.112871282664199,3.5021354296072533
4084.0,-29.999958703240914,4.9918446830379395,35.004688907716904,24.111734667699807,5.008756088845739,-26.499131339195845,-40.02218245351685,1.507928724800685,-0.01166773082849204,-5.002950516528,40.009382785692985,42262.94019746254,25749.2024920382,25749.2024920382,68012.14268950075,77341.08287061498,77341.08287061498,25749.2024920382,103090.28536265317,103090.28536265317,103090.28536265317,127878.91145944614,127878.91145944614,0.0,0.0,91514.67249527306,56436.52982212061,38975.714081280494,24788.626096792967,63764.34017807346,21070.33218227402,1534.6359011697775,0.0,0.8868697340310908,2.8165604834903752,0.0014959128700940735,0.0,-0.01166773082849204,354615.2054541951,1554937.8262797238,4.384859426115534,1554937.8262797238,4.384859426115534,0.85,0.09557390214830394,4.028046144702076,101325.0,128380.53439635053,1.267017363891937,1.0,0.0,4.028046144703237,1.2846998270138161,1.2849900124664666,3.1353986822470064,22719.37043612039,2316.7310382363385,19311.462405995368,1969.2211311707229,0.85,0.8499998915151734,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.127903878982,4632.441516551485,5.556428960556939,4.9918446830379395,-2.324029441822996,7.315874124860935,3.5021238159274923,3.5,1.0006068045507122,0.6,0.0002258662607270373,0.9675834346628139,0.00023343336877790574,198.92459622492356,0.0,0.0,0.0,0.0015060535018850767,7.865795780345961e-05,0.0001472083029235777,0.0005929618370594525,0.09557390214831041,0.07170171424372852,0.023872187904581888,0.09557390215105134,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.6141057204,579.5949229365782,0.0,0.09557390214831041,0.07170171424372367,0.023872187904580268,0.3754007235457974,0.3754007235457974,0.1249849224636928,0.0,4.991379844674896,4.993688610895163,4.984445449605914,4.991282785699525,4.993498367110476,4.984628266463801,24788.626096792967,21070.33218227402,0.85,1.0666172111177585,0.6627989888930966,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663852667814703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.217920265335,1534.6359011697775,0.3754007235457974,0.1249849224636928,6.112871282664199,3.5021238159274923
4085.0,-29.99998610073758,4.991851342766978,35.00468908964941,24.111712909676157,5.008735865830627,-26.499158019250626,-40.0222052243538,1.5079077843436948,-0.01170181343297827,-5.0029699301461426,40.00938311460876,42262.9239033912,25749.200832515326,25749.200832515326,68012.12473590653,77341.07658003937,77341.07658003937,25749.200832515326,103090.2774125547,103090.2774125547,103090.2774125547,127878.91546397582,127878.91546397582,0.0,0.0,91514.66910936133,56436.516432713244,38975.725196275656,24788.638051421123,63764.363247696776,21070.342343707955,1534.6370361080358,0.0,0.886869634086809,2.816558664827116,0.0014959128700940735,0.0,-0.01170181343297827,354614.9371136715,1554937.8404643412,4.384862784180767,1554937.8404643412,4.384862784180767,0.85,0.09557390034680456,4.028046144702076,101325.0,128380.53239201118,1.2670173441106458,1.0,0.0,4.028046144700541,1.284699924961848,1.2849901104366228,3.1353984431980857,22719.369595536245,2316.7309525206106,19311.46098749526,1969.2209865239668,0.85,0.8499998605282362,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.118695417457,4632.441516551485,5.556439643632338,4.991851342766978,-2.324046539571125,7.315897882338103,3.50211221750246,3.5,1.0006034907149886,0.6,0.0002258662607270373,0.9675861937776301,0.00023343270313233274,198.9246186392178,0.0,0.0,0.0,0.0015060535018850767,7.86577550752318e-05,0.00014720850565180552,0.000592962653658109,0.0955739003467831,0.0717017165014448,0.0238721838453383,0.09557390034962462,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.6157308349,579.5949224049498,0.0,0.0955739003467831,0.0717017165014609,0.02387218384534366,0.37540069135859716,0.37540069135859716,0.12498488655937297,0.0,4.991364879709579,4.993650415779371,4.984500253788951,4.991268116713172,4.9934607323925775,4.984682572625502,24788.638051421123,21070.342343707955,0.85,1.0666165436594897,0.6627984935600808,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663852352786353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.217373627158,1534.6370361080358,0.37540069135859716,0.12498488655937297,6.112871282664199,3.50211221750246
4086.0,-30.000013400516107,4.991858016319005,35.00468927033999,24.111691151652508,5.008715679404326,-26.49918460770217,-40.02223180197177,1.5078868865903843,-0.011735717973863302,-5.0029892952755475,40.00938344230007,42262.923634478095,25749.19917375671,25749.19917375671,68012.12280823481,77341.07030575968,77341.07030575968,25749.19917375671,103090.2694795164,103090.2694795164,103090.2694795164,127878.91945997233,127878.91945997233,0.0,0.0,91514.66571498857,56436.519043707,38975.718523646196,24788.64998045592,63764.368504102116,21070.35248338753,1534.6381684909493,0.0,0.8868695343934171,2.816556849483097,0.0014959128700940735,0.0,-0.011735717973863302,354614.6694431626,1554937.8545959527,4.384866133816771,1554937.8545959527,4.384866133816771,0.85,0.09557389852593223,4.028046144702076,101325.0,128380.5345077027,1.2670173649908976,1.0,0.0,4.028046144700327,1.2847000227101504,1.2849902082070042,3.1353982046366555,22719.36875285157,2316.730866590688,19311.459526073093,1969.2208375003793,0.85,0.8499998277306564,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.109499050049,4632.441516551485,5.556450312413867,4.991858016319005,-2.3240635920168082,7.315921608335813,3.5021006343257834,3.5,1.0006001812359382,0.6,0.0002258662607270373,0.9675889430599949,0.00023343203986264712,198.92464097357248,0.0,0.0,0.0,0.0015060535018850767,7.865751845593281e-05,0.00014720874227110452,0.000592963606771564,0.09557389852591781,0.07170171872100736,0.02387217980491045,0.09557389852863198,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.6173498991,579.5949218753008,0.0,0.09557389852591781,0.07170171872101819,0.023872179804914052,0.3754006590840739,0.3754006590840739,0.12498485079100394,0.0,4.991349981405847,4.993612371784309,4.9845548710322305,4.991253577301677,4.993423385115818,4.984736534281126,24788.64998045592,21070.35248338753,0.85,1.0666164255019546,0.6627984347051005,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663852037102474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.21682614053,1534.6381684909493,0.3754006590840739,0.12498485079100394,6.112871282664199,3.5021006343257834
4087.0,-30.00004071509987,4.991864703577308,35.004689449761706,24.111669498402648,5.008695552475788,-26.499211203526265,-40.02225837958974,1.5078660409021727,-0.011769560047071081,-5.003008617123404,40.00938376672291,42262.92331009608,25749.19752900368,25749.19752900368,68012.12083909975,77341.0640073345,77341.0640073345,25749.19752900368,103090.26153633818,103090.26153633818,103090.26153633818,127878.92341009167,127878.92341009167,0.0,0.0,91514.66232656255,56436.521629324154,38975.71188582044,24788.66187375349,63764.37375957394,21070.362592690468,1534.6392978515426,0.0,0.8868694349318854,2.8165550383707627,0.0014959128700940735,0.0,-0.011769560047071081,354614.4023708991,1554937.8685866045,4.384869475662921,1554937.8685866045,4.384869475662921,0.85,0.09557389668520082,4.028046144702076,101325.0,128380.54130018609,1.2670174320274965,1.0,0.0,4.028046144704929,1.284700120214935,1.2849903057338132,3.135397966669583,22719.36791164323,2316.7307808113096,19311.466998726653,1969.221599498978,0.85,0.8500001881139443,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.100314793577,4632.441516551485,5.556460969738558,4.991864703577308,-2.324080602994172,7.31594530657148,3.5020890664185895,3.5,1.000596876119597,0.6,0.0002258662607270373,0.9675916938418008,0.00023343137623499068,198.92466332004454,0.0,0.0,0.0,0.0015060535018850767,7.86572818372912e-05,0.0001472089788897461,0.0005929645598823711,0.09557389668518507,0.07170172090236063,0.023872175782824436,0.09557389668790298,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.618952812,579.5949213509361,0.0,0.09557389668518507,0.07170172090237245,0.02387217578282837,0.37540062672339675,0.37540062672339675,0.12498481515659067,0.0,4.991335142255309,4.993574463870232,4.984609316441663,4.991239057076314,4.993386103833359,4.9847903746007205,24788.66187375349,21070.362592690468,0.85,1.0666163067097956,0.662798374989929,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663851720763368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.21627969828,1534.6392978515426,0.37540062672339675,0.12498481515659067,6.112871282664199,3.5020890664185895
4088.0,-30.000067917208995,4.991871404498559,35.004689627996726,24.11164784515279,5.008675452212964,-26.49923769546294,-40.02228115042669,1.5078452304668977,-0.011803184920665899,-5.003027892342183,40.009384091001216,42262.90769282313,25749.19588944993,25749.19588944993,68012.10358227306,77341.05773274503,77341.05773274503,25749.19588944993,103090.25362219496,103090.25362219496,103090.25362219496,127878.92737099146,127878.92737099146,0.0,0.0,91514.65892720572,56436.50888728369,38975.72226658003,24788.673748796497,63764.39601537652,21070.37268647702,1534.6404251193956,0.0,0.886869335708163,2.8165532298545566,0.0014959128700940735,0.0,-0.011803184920665899,354614.1359439101,1554937.8825716458,4.384872809519338,1554937.8825716458,4.384872809519338,0.85,0.09557389482757248,4.028046144702076,101325.0,128380.53901746629,1.2670174094988038,1.0,0.0,4.028046144701957,1.2847002175548405,1.2849904030957056,3.135397729104945,22719.367067721207,2316.730694755213,19311.460956336523,1969.22098334666,0.85,0.8499999537299389,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.091142638429,4632.441516551485,5.556471613717457,4.991871404498559,-2.3240975700692963,7.3159689745678556,3.5020775137687092,3.5,1.0005935753624884,0.6,0.0002258662607270373,0.9675944333049419,0.0002334307153417185,198.92468557450437,0.0,0.0,0.0,0.0015060535018850767,7.865707911067446e-05,0.00014720918161636285,0.000592965376474538,0.09557389482755455,0.07170172304785366,0.02387217177970089,0.0955738948304723,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.6205550138,579.594920826805,0.0,0.09557389482755455,0.07170172304786711,0.02387217177970537,0.3754005942766894,0.3754005942766894,0.1249847796553289,0.0,4.991320383291566,4.993536727143692,4.984663568784981,4.991224707421509,4.993349140411283,4.984843943174042,24788.673748796497,21070.37268647702,0.85,1.0666156637925688,0.6627978987306898,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663851403774566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.215732049433,1534.6404251193956,0.3754005942766894,0.1249847796553289,6.112871282664199,3.5020775137687092
4089.0,-30.000095135778075,4.991878119036711,35.004689804993426,24.11162626175212,5.008655410292026,-26.49926419637118,-40.02230769312007,1.507824470885144,-0.011836760205994779,-5.003047121081451,40.009384411402486,42262.90769951843,25749.194255421775,25749.194255421775,68012.10195494021,77341.05143618016,77341.05143618016,25749.194255421775,103090.24569160194,103090.24569160194,103090.24569160194,127878.93127441191,127878.93127441191,0.0,0.0,91514.65553619097,56436.511799529464,38975.71526295723,24788.685582809972,63764.4008457672,21070.382745388477,1534.6415489871522,0.0,0.886869236734851,2.816551426113306,0.0014959128700940735,0.0,-0.011836760205994779,354613.87015945313,1554937.8963889203,4.384876134962623,1554937.8963889203,4.384876134962623,0.85,0.09557389294727497,4.028046144702076,101325.0,128380.54091045346,1.2670174281811346,1.0,0.0,4.028046144703459,1.2847003146568954,1.2849905002196935,3.1353974921208336,22719.36622587019,2316.7306089103,19311.459356036372,1969.2208201614592,0.85,0.8499999147884113,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.081982592411,4632.441516551485,5.556482244411455,4.991878119036711,-2.324114493359919,7.31599261239663,3.5020659763859157,3.5,1.0005902789674044,0.6,0.0002258662607270373,0.9675971744341116,0.0002334300540502639,198.9247078424353,0.0,0.0,0.0,0.0015060535018850767,7.865684280418403e-05,0.00014720941792285329,0.0005929663283279859,0.09557389294722936,0.0717017251535413,0.023872167793688056,0.09557389295021335,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.6221380583,579.5949203089393,0.0,0.09557389294722936,0.07170172515357552,0.02387216779369945,0.3754005617462714,0.3754005617462714,0.12498474428517262,0.0,4.991305689135686,4.9934991442864884,4.984717618508569,4.9912103608754705,4.993312261401627,4.984897270726719,24788.685582809972,21070.382745388477,0.85,1.066615557471438,0.6627978486262828,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266385108613813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.215185743346,1534.6415489871522,0.3754005617462714,0.12498474428517262,6.112871282664199,3.5020659763859157
4090.0,-30.000122354283203,4.991884846925772,35.00468998077973,24.111604678351455,5.008635405270996,-26.49929069354059,-40.02233046395702,1.5078037445283308,-0.011870235131084428,-5.003066313831165,40.00938473014049,42262.8920190338,25749.192653312726,25749.192653312726,68012.08467234654,77341.04511364612,77341.04511364612,25749.192653312726,103090.23776695885,103090.23776695885,103090.23776695885,127878.93516085115,127878.93516085115,0.0,0.0,91514.65213408598,56436.49903947342,38975.72566068062,24788.697393892304,63764.42305457292,21070.392784808457,1534.6426707348242,0.0,0.8868691379502571,2.81654962525033,0.0014959128700940735,0.0,-0.011870235131084428,354613.6048719373,1554937.910135093,4.384879454065595,1554937.910135093,4.384879454065595,0.85,0.09557389105326207,4.028046144702076,101325.0,128380.53857205753,1.267017405102961,1.0,0.0,4.02804614470347,1.2847004116035572,1.2849905971882536,3.1353972555160055,22719.365381265914,2316.7305227846323,19311.462215544994,1969.2211117501895,0.85,0.8500000722497719,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.072834662623,4632.441516551485,5.556492867507414,4.991884846925772,-2.3241313806119543,7.316016227537727,3.5020544542790892,3.5,1.0005869869368826,0.6,0.0002258662607270373,0.9675999155652185,0.00023342939276208875,198.92473011031896,0.0,0.0,0.0,0.0015060535018850767,7.865664007861374e-05,0.00014720962064842358,0.0005929671449159378,0.09557389105328683,0.07170172722661347,0.02387216382667336,0.09557389105583465,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.6237128859,579.5949197937624,0.0,0.09557389105328683,0.07170172722659489,0.023872163826667177,0.37540052913306177,0.37540052913306177,0.12498470904377668,0.0,4.991291063669507,4.993461694542134,4.984771543494048,4.991196078700057,4.993275412630055,4.984950765224994,24788.697393892304,21070.392784808457,0.85,1.066614914936786,0.6627973718646056,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663850767856235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.21463820077,1534.6426707348242,0.37540052913306177,0.12498470904377668,6.112871282664199,3.5020544542790892
4091.0,-30.0001494945037,4.991891588191453,35.00469015536131,24.11158316479998,5.008615437975319,-26.499317116477464,-40.022357006650395,1.5077830599490867,-0.011903575488588558,-5.003085457110054,40.009385046623,42262.892295573336,25749.19104811828,25749.19104811828,68012.08334369161,77341.03879865866,77341.03879865866,25749.19104811828,103090.22984677693,103090.22984677693,103090.22984677693,127878.93901939929,127878.93901939929,0.0,0.0,91514.64872312146,56436.50222003602,38975.718336761594,24788.70917262236,63764.42750938395,21070.402796729006,1534.643789512932,0.0,0.8868690394257838,2.8165478284047434,0.0014959128700940735,0.0,-0.011903575488588558,354613.3402694399,1554937.9237841247,4.3848827644291735,1554937.9237841247,4.3848827644291735,0.85,0.09557388913774895,4.028046144702076,101325.0,128380.5402980164,1.2670174221368509,1.0,0.0,4.028046144700557,1.2847005083548202,1.2849906939613704,3.1353970193880967,22719.36453446218,2316.730436434683,19311.456046655367,1969.2204826985126,0.85,0.8499998324056344,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.063698803421,4632.441516551485,5.55650347550619,4.991891588191453,-2.324148221973654,7.3160398101651065,3.502042947390684,3.5,1.0005836992544812,0.6,0.0002258662607270373,0.9676026488207478,0.00023342873337759944,198.92475231416168,0.0,0.0,0.0,0.0015060535018850767,7.865640377334238e-05,0.00014720985695369494,0.0005929680967644749,0.09557388913771936,0.07170172926065371,0.023872159877065653,0.09557388914078152,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.6252765695,579.594919282231,0.0,0.09557388913771936,0.0717017292606759,0.023872159877073043,0.3754004964366391,0.3754004964366391,0.12498467393385472,0.0,4.991276505102917,4.993424394588999,4.984825286476507,4.991181881621458,4.99323880572814,4.985003874018901,24788.70917262236,21070.402796729006,0.85,1.066614819582322,0.6627973298961035,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663850448941492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.214089752193,1534.643789512932,0.3754004964366391,0.12498467393385472,6.112871282664199,3.502042947390684
4092.0,-30.000176652145228,4.991898342724531,35.00469032871904,24.111561651248508,5.008595511410883,-26.499343551020825,-40.02238354934377,1.5077624102865255,-0.01193684093942693,-5.003104557242825,40.00938536013901,42262.8925086247,25749.189456030577,25749.189456030577,68012.08196465528,77341.03246381046,77341.03246381046,25749.189456030577,103090.22191984105,103090.22191984105,103090.22191984105,127878.94283703252,127878.94283703252,0.0,0.0,91514.64531583707,56436.50536065166,38975.711061317124,24788.72091719147,63764.4319785086,21070.412779612747,1534.6449053628771,0.0,0.8868689411313219,2.8165460356071303,0.0014959128700940735,0.0,-0.01193684093942693,354613.076262781,1554937.9373037275,4.384886067065002,1554937.9373037275,4.384886067065002,0.8499999999999999,0.09557388720280338,4.028046144702076,101325.0,128380.54675644325,1.267017485876568,1.0,0.0,4.0280461447014275,1.2847006049427765,1.284990790571144,3.135396783658784,22719.363688572073,2316.730350177897,19311.458829077546,1969.2207664266134,0.85,0.8499999865221263,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.054575038681,4632.441516551485,5.556514071873151,4.991898342724531,-2.3241650220915626,7.3160633648160935,3.502031455750707,3.5,1.0005804159287734,0.6,0.0002258662607270373,0.9676053838390626,0.00023342807357157555,198.9247745322618,0.0,0.0,0.0,0.0015060535018850767,7.865616746872796e-05,0.00014721009325830935,0.000592969048610366,0.09557388720276772,0.07170173125757816,0.023872155945189554,0.09557388720542605,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.626825594,579.5949187754942,0.0,0.09557388720276772,0.07170173125760491,0.02387215594519846,0.3754004636577668,0.3754004636577668,0.12498463895402041,0.0,4.991262008758781,4.993387233575049,4.984878861328411,4.99116771630338,4.993202282598702,4.985056858417352,24788.72091719147,21070.412779612747,0.85,1.0666147231983236,0.6627972867831575,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663850129392678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.21354196463,1534.6449053628771,0.3754004636577668,0.12498463895402041,6.112871282664199,3.502031455750707
4093.0,-30.00020370022646,4.99190511051661,35.00469050086799,24.111540242470824,5.008575648698912,-26.49936988057169,-40.022406285256125,1.5077418290440845,-0.011969967418963279,-5.003123609565341,40.00938567164591,42262.87741631883,25749.187864950563,25749.187864950563,68012.06528126939,77341.02613472578,77341.02613472578,25749.187864950563,103090.21399967634,103090.21399967634,103090.21399967634,127878.94663137515,127878.94663137515,0.0,0.0,91514.64189582365,56436.49317741646,38975.720798230206,24788.732631698804,63764.45342992901,21070.422736943983,1534.6460184139466,0.0,0.8868688430871287,2.816544246565766,0.0014959128700940735,0.0,-0.011969967418963279,354612.8129170703,1554937.9507380507,4.384889361292448,1554937.9507380507,4.384889361292448,0.85,0.09557388524740007,4.028046144702076,101325.0,128380.54413966686,1.267017460050993,1.0,0.0,4.028046144704303,1.2847007012107152,1.2849908868608275,3.1353965487105313,22719.362839521862,2316.7302635988704,19311.45704952632,1969.2205849628897,0.85,0.8499999399601446,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.045463359988,4632.441516551485,5.5565246540073225,4.99190511051661,-2.324181777558062,7.316086888074672,3.5020199793485047,3.5,1.0005771369567156,0.6,0.0002258662607270373,0.9676081078319549,0.0002334274164290732,198.92479666073373,0.0,0.0,0.0,0.0015060535018850767,7.865596505569219e-05,0.00014721029567134512,0.0005929698639394144,0.0955738852474055,0.07170173321667499,0.02387215203073051,0.0955738852501045,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.6283646949,579.5949182720032,0.0,0.0955738852474055,0.07170173321667092,0.023872152030729153,0.3754004307964972,0.3754004307964972,0.12498460410388497,0.0,4.991247578671505,4.993350227373185,4.984932236524173,4.991153642146401,4.993165986543488,4.985109525825521,24788.732631698804,21070.422736943983,0.85,1.0666141027305769,0.6627968271187592,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663849809214975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.212992923396,1534.6460184139466,0.3754004307964972,0.12498460410388497,6.112871282664199,3.5020199793485047
4094.0,-30.000230767267393,4.991911891323483,35.00469067186345,24.11151883369314,5.00855582103277,-26.499396223683913,-40.022432793024905,1.5077212774492885,-0.012002954162483093,-5.003142625260132,40.009385982346046,42262.87794064411,25749.186303175316,25749.186303175316,68012.06424381942,77341.01979263357,77341.01979263357,25749.186303175316,103090.20609580888,103090.20609580888,103090.20609580888,127878.9504238744,127878.9504238744,0.0,0.0,91514.63848465803,56436.49663266857,38975.713168877184,24788.744328065506,63764.45749694269,21070.43267885568,1534.6471296051786,0.0,0.8868687452322033,2.8165424599669917,0.0014959128700940735,0.0,-0.012002954162483093,354612.55007796217,1554937.9641371293,4.3848926491611016,1554937.9641371293,4.3848926491611016,0.85,0.09557388327939229,4.028046144702076,101325.0,128380.54569859747,1.2670174754364418,1.0,0.0,4.028046144701627,1.2847007973399927,1.2849909830118185,3.1353963141007255,22719.361992668204,2316.73017724383,19311.45524017592,1969.220400460496,0.85,0.8499998920043594,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.03636378294,4632.441516551485,5.556535227996198,4.991911891323483,-2.3241984966158813,7.316110387939364,3.502008518203656,3.5,1.0005738623439018,0.6,0.0002258662607270373,0.9676108337425556,0.0002334267588276422,198.92481880472198,0.0,0.0,0.0,0.0015060535018850767,7.865572906322118e-05,0.00014721053166381613,0.0005929708145279775,0.09557388327937304,0.07170173514413819,0.023872148135234843,0.09557388328214818,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.6298998076,579.5949177698188,0.0,0.09557388327937304,0.07170173514415264,0.023872148135239652,0.37540039785392765,0.37540039785392765,0.12498456938111271,0.0,4.99123322646858,4.993313368415841,4.984985481347849,4.991139671097642,4.993129786168993,4.985162318711275,24788.744328065506,21070.43267885568,0.85,1.0666140184299442,0.6627967930672112,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663849488408785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.21244517176,1534.6471296051786,0.37540039785392765,0.12498456938111271,6.112871282664199,3.502008518203656
