time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4095.0,-30.0002578529305,4.9919186850237915,35.004690841670964,24.111497459840052,5.008536013229924,-26.499422581569764,-40.022455563861854,1.5077007418691784,-0.01203588885255158,-5.0031615988444464,40.0093862897354,42262.862713382594,25749.184755962953,25749.184755962953,68012.04746934555,77341.01342424206,77341.01342424206,25749.184755962953,103090.19818020501,103090.19818020501,103090.19818020501,127878.95416878452,127878.95416878452,0.0,0.0,91514.6350627744,56436.48435191504,38975.72301206595,24788.755988579505,63764.47900064546,21070.44259029258,1534.6482377920956,0.0,0.8868686476033291,2.816540677599979,0.0014959128700940735,0.0,-0.01203588885255158,354612.2878209051,1554937.977393539,4.384895929435055,1554937.977393539,4.384895929435055,0.85,0.09557388129225222,4.028046144702076,101325.0,128380.54302614497,1.2670174490613864,1.0,0.0,4.028046144699667,1.284700893394376,1.2849910790878982,3.1353960796737383,22719.361143153696,2316.7300906174582,19311.457907932374,1969.2206724959467,0.85,0.8500000412094216,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.027276266634,4632.441516551485,5.556545790707467,4.9919186850237915,-2.3242151753049582,7.316133860328749,3.5019970722645906,3.5,1.0005705920755974,0.6,0.0002258662607270373,0.9676135615368694,0.0002334261007754913,198.92484096395017,0.0,0.0,0.0,0.0015060535018850767,7.865552634030402e-05,0.00014721073438673328,0.0005929716311052423,0.0955738812922435,0.07170173703485565,0.023872144257387866,0.09557388129495847,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.6314185628,579.5949172729852,0.0,0.0955738812922435,0.07170173703486218,0.02387214425739004,0.37540036483058015,0.37540036483058015,0.12498453478790524,0.0,4.991218936468385,4.993276634428014,4.9850385999118885,4.991125709991877,4.993093632140699,4.985215012259118,24788.755988579505,21070.44259029258,0.85,1.0666133956596289,0.6627963307432464,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266384916698568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.211896138702,1534.6482377920956,0.37540036483058015,0.12498453478790524,6.112871282664199,3.5019970722645906
4096.0,-30.000284846451734,4.991925491715968,35.0046910102466,24.111476155836158,5.008516264681631,-26.49944885060143,-40.022482071630634,1.5076802688312736,-0.012068738035452498,-5.0031805200157615,40.009386593469436,42262.86349036442,25749.18319693892,25749.18319693892,68012.04668730334,77341.00705651648,77341.00705651648,25749.18319693892,103090.1902534554,103090.1902534554,103090.1902534554,127878.95786026586,127878.95786026586,0.0,0.0,91514.63162824664,56436.48806209436,38975.715073502535,24788.767606810456,63764.48268031299,21070.452465788887,1534.6493423718107,0.0,0.8868685502542355,2.8165389002298036,0.0014959128700940735,0.0,-0.012068738035452498,354612.0262885182,1554937.9904924869,4.384899200309026,1554937.9904924869,4.384899200309026,0.85,0.09557387928001052,4.028046144702076,101325.0,128380.54915051525,1.2670175095042215,1.0,0.0,4.028046144703104,1.284700989156235,1.2849911748713878,3.1353958459607107,22719.360290500168,2316.7300036709958,19311.456019623423,1969.2204799420215,0.85,0.8499999899952412,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.018200799275,4632.441516551485,5.55655633646361,4.991925491715968,-2.3242318060636076,7.316157297779576,3.5019856415163897,3.5,1.0005673261475398,0.6,0.0002258662607270373,0.9676162800598476,0.00023342544496364546,198.9248630478005,0.0,0.0,0.0,0.0015060535018850767,7.865529034905026e-05,0.00014721097037798705,0.0005929725816889022,0.0955738792800039,0.0717017388840007,0.0238721403960032,0.09557387928274148,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.6329192576,579.5949167820584,0.0,0.0955738792800039,0.07170173888400566,0.023872140396004854,0.3754003317256192,0.3754003317256192,0.12498450032618637,0.0,4.991204698938702,4.993240039648697,4.985091510493476,4.991111781980294,4.993057693822777,4.985267190478908,24788.767606810456,21070.452465788887,0.85,1.066613321843851,0.662796304680331,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663848844951406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.211345830343,1534.6493423718107,0.3754003317256192,0.12498450032618637,6.112871282664199,3.5019856415163897
4097.0,-30.000311843728195,4.991932311178691,35.00469117763486,24.111454851832264,5.008496561185751,-26.499475118508897,-40.022508579399414,1.5076598359664573,-0.012101459158884609,-5.0031994037709815,40.009386896035736,42262.86425145487,25749.181664473148,25749.181664473148,68012.04591592801,77341.00067471665,77341.00067471665,25749.181664473148,103090.18233918979,103090.18233918979,103090.18233918979,127878.96154366143,127878.96154366143,0.0,0.0,91514.62819939904,56436.491776137256,38975.707136957535,24788.779204471637,63764.486341429176,21070.46232380089,1534.6504449331417,0.0,0.8868684530999709,2.8165371255537432,0.0014959128700940735,0.0,-0.012101459158884609,354611.76527434983,1554938.0035408977,4.384902464637349,1554938.0035408977,4.384902464637349,0.85,0.09557387725422269,4.028046144702076,101325.0,128380.55054241758,1.2670175232412295,1.0,0.0,4.028046144700275,1.2847010847302005,1.2849912704669413,3.1353956127062848,22719.359439256794,2316.7299168683285,19311.458584139473,1969.2207414498807,0.85,0.8500001347208405,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.009137421548,4632.441516551485,5.55656687349574,4.991932311178691,-2.3242483999077224,7.316180711086414,3.5019742260102356,3.5,1.000564064574353,0.6,0.0002258662607270373,0.9676189989692484,0.0002334247890622655,198.92488513472793,0.0,0.0,0.0,0.0015060535018850767,7.865505435845041e-05,0.0001472112063685869,0.0005929735322699281,0.09557387725418307,0.0717017407007378,0.023872136553445264,0.09557387725715187,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.6344141837,579.5949162930204,0.0,0.09557387725418307,0.07170174070076753,0.023872136553455162,0.37540029853932344,0.37540029853932344,0.12498446599245316,0.0,4.991190527240406,4.993203580664613,4.985144276830567,4.991097944612079,4.993021849017794,4.985319450778945,24788.779204471637,21070.46232380089,0.85,1.0666132485056827,0.6627962785610297,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663848522301309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.210796465035,1534.6504449331417,0.37540029853932344,0.12498446599245316,6.112871282664199,3.5019742260102356
4098.0,-30.000338860698243,4.991939143224497,35.004691343829236,24.111433617677562,5.008476882450691,-26.49950140166302,-40.02253135023636,1.507639423415477,-0.01213410955818972,-5.003218248824056,40.0093871960378,42262.849256910304,25749.180154503327,25749.180154503327,68012.02941141363,77340.99426641187,77340.99426641187,25749.180154503327,103090.1744209152,103090.1744209152,103090.1744209152,127878.96519324426,127878.96519324426,0.0,0.0,91514.6247620507,56436.47975254912,38975.71667722398,24788.790772329066,63764.50744955304,21070.472156479707,1534.6515449180145,0.0,0.886868356151261,2.8165353544549965,0.0014959128700940735,0.0,-0.01213410955818972,354611.5047937878,1554938.0164784554,4.384905722059629,1554938.0164784554,4.384905722059629,0.8500000000000001,0.09557387521213652,4.028046144702076,101325.0,128380.54764726074,1.267017494668253,1.0,0.0,4.028046144701422,1.2847011802091628,1.2849913659674703,3.1353953796837546,22719.358585903028,2316.7298298504616,19311.456635034363,1969.2205426964726,0.85,0.8500000808568949,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.0000860976825,4632.441516551485,5.55657740096998,4.991939143224497,-2.324264955964233,7.316204099188729,3.501962825701017,3.5,1.0005608073431478,0.6,0.0002258662607270373,0.9676217198702505,0.00023342413268412782,198.92490723777195,0.0,0.0,0.0,0.0015060535018850767,7.865485163714132e-05,0.00014721140908989598,0.0005929743488407157,0.09557387521215069,0.07170174248296615,0.023872132729184536,0.09557387521456036,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.6358964392,579.5949158081265,0.0,0.09557387521215069,0.07170174248295552,0.023872132729180994,0.37540026527180154,0.37540026527180154,0.12498443178763137,0.0,4.991176414051438,4.993167236821819,4.985196931640928,4.991084139265865,4.992986039541563,4.985371733228021,24788.790772329066,21070.472156479707,0.85,1.0666126365865995,0.6627958239988968,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663848199045873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.210246124716,1534.6515449180145,0.37540026527180154,0.12498443178763137,6.112871282664199,3.501962825701017
4099.0,-30.000365802714946,4.9919459878982995,35.00469150879398,24.11141238352286,5.008457258431559,-26.49952761189182,-40.02255782308055,1.507619067608449,-0.012166677962113681,-5.00323704438617,40.00938749261098,42262.85020669003,25749.178639143614,25749.178639143614,68012.02884583364,77340.98785378416,77340.98785378416,25749.178639143614,103090.16649292778,103090.16649292778,103090.16649292778,127878.96879359109,127878.96879359109,0.0,0.0,91514.62131216876,56436.48366507463,38975.70849677126,24788.802300663316,63764.510797434574,21070.481955563817,1534.6526415202677,0.0,0.8868682594669268,2.816533588063878,0.0014959128700940735,0.0,-0.012166677962113681,354611.24499819,1554938.0292680254,4.384908970599514,1554938.0292680254,4.384908970599514,0.85,0.09557387314683169,4.028046144702076,101325.0,128380.5488721348,1.2670175067568201,1.0,0.0,4.028046144699671,1.2847012754227214,1.2849914612025355,3.135395147308994,22719.35772943768,2316.7297425153015,19311.454628895142,1969.2203381272038,0.85,0.8500000245989838,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.991046799722,4632.441516551485,5.5565879129020415,4.9919459878982995,-2.3242814663380256,7.316227454236325,3.501951440553466,3.5,1.0005575544438474,0.6,0.0002258662607270373,0.9676244332308598,0.00023342347812867724,198.92492927950028,0.0,0.0,0.0,0.0015060535018850767,7.865461595867989e-05,0.00014721164476835742,0.0005929752981644336,0.09557387314681447,0.07170174422493684,0.023872128921877626,0.09557387314945603,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.6373617548,579.594915328773,0.0,0.09557387314681447,0.07170174422494976,0.02387212892188193,0.375400231921978,0.375400231921978,0.12498439771435033,0.0,4.99116235013588,4.993131017528242,4.9852494096961095,4.991070366424083,4.992950412416008,4.985423598176624,24788.802300663316,21070.481955563817,0.85,1.0666125717155186,0.6627958040946875,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663847875193983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.209694489957,1534.6526415202677,0.375400231921978,0.12498439771435033,6.112871282664199,3.501951440553466
4100.0,-30.00039274935672,4.991952845017439,35.004691672564775,24.111391219217353,5.008437667541121,-26.499553822963463,-40.02258436577392,1.507598741147871,-0.012199123322318428,-5.003255801160603,40.009387787764126,42262.851138251346,25749.177145703296,25749.177145703296,68012.02828395464,77340.981429283,77340.981429283,25749.177145703296,103090.1585749863,103090.1585749863,103090.1585749863,127878.97238125646,127878.97238125646,0.0,0.0,91514.6178657261,56436.48757469457,38975.70032336837,24788.813806270166,63764.51412963854,21070.49173532964,1534.653735950265,0.0,0.886868162984755,2.8165318245815483,0.0014959128700940735,0.0,-0.012199123322318428,354610.98573842517,1554938.0419969491,4.3849122123473405,1554938.0419969491,4.3849122123473405,0.85,0.09557387106690021,4.028046144702076,101325.0,128380.55477380069,1.267017565001734,1.0,0.0,4.028046144703796,1.284701370499027,1.284991556300317,3.135394915269242,22719.356873826167,2316.7296552672083,19311.45259325945,1969.2201305501321,0.85,0.8499999670108271,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.982019555127,4632.441516551485,5.55659841515209,4.991952845017439,-2.324297938898546,7.316250783915985,3.5019400706021044,3.5,1.0005543058863156,0.6,0.0002258662607270373,0.9676271470654813,0.0002334228234625506,198.92495132501733,0.0,0.0,0.0,0.0015060535018850767,7.865437965903112e-05,0.0001472118810680062,0.0005929762499903229,0.09557387106691251,0.07170174593347153,0.023872125133440975,0.0955738710694729,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.6388200527,579.5949148517163,0.0,0.09557387106691251,0.0717017459334623,0.0238721251334379,0.37540019848963996,0.37540019848963996,0.12498436377068194,0.0,4.991148346524255,4.993094924058994,4.985301751321799,4.991056677838287,4.992914896051161,4.985475467834306,24788.813806270166,21070.49173532964,0.85,1.0666125071647303,0.6627957840677257,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663847550743512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.2091434562,1534.653735950265,0.37540019848963996,0.12498436377068194,6.112871282664199,3.5019400706021044
4101.0,-30.000419606386583,4.991959714603681,35.00469183513535,24.11137008983644,5.008418134164796,-26.49957994763449,-40.02260706676168,1.5075784754126738,-0.012231453546064586,-5.003274509680957,40.00938808034656,42262.836694988626,25749.175649650955,25749.175649650955,68012.01234463957,77340.97500745831,77340.97500745831,25749.175649650955,103090.15065710928,103090.15065710928,103090.15065710928,127878.97593512385,127878.97593512385,0.0,0.0,91514.61440895895,56436.476096489125,38975.709236077586,24788.82527801457,63764.534514092156,21070.501486312383,1534.6548273518788,0.0,0.8868680667572225,2.8165300652207312,0.0014959128700940735,0.0,-0.012231453546064586,354610.7271457777,1554938.054615656,4.3849154455399,1554938.054615656,4.3849154455399,0.85,0.09557386896551189,4.028046144702076,101325.0,128380.55165593946,1.267017534230836,1.0,0.0,4.02804614470155,1.284701465291306,1.2849916511140074,3.1353946839227094,22719.3560156515,2316.7295677577463,19311.45049658792,1969.2199167491367,0.85,0.8499999068320486,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.973004336902,4632.441516551485,5.556608902458534,4.991959714603681,-2.3243143667243666,7.316274081328047,3.501928715812875,3.5,1.0005510616608215,0.6,0.0002258662607270373,0.967629851883323,0.00023342217097522156,198.92497329722616,0.0,0.0,0.0,0.0015060535018850767,7.86541775611676e-05,0.00014721208316586973,0.0005929770640498429,0.0955738689655461,0.0717017476032815,0.023872121362264586,0.09557386896810109,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.64026565,579.5949143788146,0.0,0.0955738689655461,0.07170174760325584,0.023872121362256044,0.37540016497477735,0.37540016497477735,0.12498432995741231,0.0,4.991134400946635,4.993058970464858,4.985353905230909,4.991043056134913,4.992879593689054,4.985526962555014,24788.82527801457,21070.501486312383,0.85,1.0666119162150978,0.6627953456736739,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266384722570312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.208591431718,1534.6548273518788,0.37540016497477735,0.12498432995741231,6.112871282664199,3.501928715812875
4102.0,-30.00044648534567,4.991966596432884,35.00469199654265,24.111348995380126,5.008398634925231,-26.499606088631783,-40.022629767749436,1.507558238211349,-0.012263667080617324,-5.003293181562555,40.009388371604885,42262.822172853696,25749.174180495575,25749.174180495575,68011.99635334927,77340.9685687525,77340.9685687525,25749.174180495575,103090.14274924807,103090.14274924807,103090.14274924807,127878.97947775542,127878.97947775542,0.0,0.0,91514.6109579947,56436.46456209578,38975.71821766545,24788.836728507347,63764.5549461728,21070.511219231244,1534.655916713307,0.0,0.8868679707214795,2.816528308617324,0.0014959128700940735,0.0,-0.012263667080617324,354610.46906115534,1554938.0671753914,4.384918672288917,1554938.0671753914,4.384918672288917,0.85,0.09557386685071417,4.028046144702076,101325.0,128380.55271378525,1.2670175446709622,1.0,0.0,4.028046144701176,1.2847015599501326,1.2849917457942153,3.1353944529019095,22719.35515891746,2316.7294803951872,19311.452864440158,1969.2201582028683,0.85,0.8500000431068712,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.964001166776,4632.441516551485,5.556619381163134,4.991966596432884,-2.3243307583665564,7.31629735479944,3.501917376213087,3.5,1.0005478217751678,0.6,0.0002258662607270373,0.9676325589178678,0.0002334215179568061,198.9249952873805,0.0,0.0,0.0,0.0015060535018850767,7.865397546378431e-05,0.000147212285263253,0.0005929778781074284,0.09557386685060884,0.07170174924070179,0.02387211760990706,0.09557386685382191,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.6417047039,579.5949139080536,0.0,0.09557386685060884,0.07170174924078081,0.023872117609933366,0.3754001313783186,0.3754001313783186,0.12498429627196797,0.0,4.991120522265817,4.993023148762006,4.985405930884042,4.991029514481966,4.992844368986425,4.985578544561463,24788.836728507347,21070.511219231244,0.85,1.0666113236540578,0.6627949055479191,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663846900071778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.208040304242,1534.655916713307,0.3754001313783186,0.12498429627196797,6.112871282664199,3.501917376213087
4103.0,-30.000473275953336,4.991973490531532,35.00469215678555,24.111327935848408,5.008379179274921,-26.499632145753985,-40.022656275518216,1.5075380490756105,-0.012295756137632452,-5.0033118052118555,40.00938866050402,42262.82364263418,25749.172708162347,25749.172708162347,68011.99635079653,77340.96213568554,77340.96213568554,25749.172708162347,103090.13484384789,103090.13484384789,103090.13484384789,127878.98299001364,127878.98299001364,0.0,0.0,91514.60749454613,56436.469001494894,38975.70943672359,24788.848146165743,63764.557582889334,21070.520924240882,1534.657003107041,0.0,0.8868678749388842,2.816526555996774,0.0014959128700940735,0.0,-0.012295756137632452,354610.2116417615,1554938.079634421,4.384921890532778,1554938.079634421,4.384921890532778,0.85,0.09557386471463701,4.028046144702076,101325.0,128380.55839274674,1.2670176007179546,1.0,0.0,4.028046144700889,1.284701654384148,1.2849918402495613,3.1353942224298095,22719.354299084072,2316.7293927165824,19311.455183981052,1969.220394730214,0.85,0.85000017737122,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.955010007609,4632.441516551485,5.5566298448201925,4.991973490531532,-2.32434710535055,7.316320595882082,3.501906051755903,3.5,1.0005445862159723,0.6,0.0002258662607270373,0.9676352570624822,0.00023342086708654587,198.9250172052579,0.0,0.0,0.0,0.0015060535018850767,7.865373947683238e-05,0.00014721252125020492,0.0005929788286737603,0.09557386471465762,0.07170175083996115,0.02387211387469646,0.09557386471706901,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.6431321023,579.5949134411057,0.0,0.09557386471465762,0.07170175083994569,0.023872113874691316,0.3754000977006153,0.3754000977006153,0.12498426271577227,0.0,4.991106707851884,4.992987473748599,4.98545777330645,4.991016049074233,4.9928093726622365,4.985629745938866,24788.848146165743,21070.520924240882,0.85,1.0666112795087745,0.662794901190925,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663846573860107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.207487842217,1534.657003107041,0.3754000977006153,0.12498426271577227,6.112871282664199,3.501906051755903
4104.0,-30.000499979811377,4.99198039694029,35.00469231590338,24.11130698109048,5.008359768654591,-26.499658120296086,-40.022678941581376,1.5075179091393192,-0.012327666452790709,-5.003330379861331,40.00938894821941,42262.8097283249,25749.17123094893,25749.17123094893,68011.98095927383,77340.95572424115,77340.95572424115,25749.17123094893,103090.12695519009,103090.12695519009,103090.12695519009,127878.98649323877,127878.98649323877,0.0,0.0,91514.6040358395,56436.458039923265,38975.717773240256,24788.859538048684,63764.577311288944,21070.53060734138,1534.6580869208674,0.0,0.8868677794099563,2.816524806753545,0.0014959128700940735,0.0,-0.012327666452790709,354609.9549003071,1554938.092042303,4.384925100254021,1554938.092042303,4.384925100254021,0.85,0.0955738625588245,4.028046144702076,101325.0,128380.55505218114,1.2670175677491353,1.0,0.0,4.028046144701145,1.2847017485880483,1.28499193447474,3.135393992519354,22719.353440427913,2316.729305158022,19311.452960867442,1969.2201680357148,0.85,0.8500001116450661,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.946030881993,4632.441516551485,5.556640293035095,4.99198039694029,-2.3243634070920463,7.3163438040323365,3.5018947424697164,3.5,1.0005413549913476,0.6,0.0002258662607270373,0.9676379464784197,0.0002334202183255063,198.92503905216861,0.0,0.0,0.0,0.0015060535018850767,7.86535376914071e-05,0.0001472127230356302,0.0005929796414747647,0.09557386255880886,0.07170175240228462,0.023872110156524236,0.09557386256150145,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.6445536525,579.59491297607,0.0,0.09557386255880886,0.07170175240229636,0.023872110156528143,0.37540006394293435,0.37540006394293435,0.12498422928654326,0.0,4.991092970572083,4.992951977515077,4.985509387627019,4.991002713408534,4.992774684619917,4.985680540868884,24788.859538048684,21070.53060734138,0.85,1.0666107081248215,0.6627944779121534,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266384624706685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.2069362542,1534.6580869208674,0.37540006394293435,0.12498422928654326,6.112871282664199,3.5018947424697164
4105.0,-30.000526708146193,4.9919873154933825,35.00469247389539,24.11128602633255,5.008340397405953,-26.499684112931785,-40.02270541442556,1.5074978021915613,-0.012359490451331112,-5.0033489152173685,40.009389233663356,42262.81141105386,25749.169773628917,25749.169773628917,68011.98118468278,77340.94929215255,77340.94929215255,25749.169773628917,103090.11906578147,103090.11906578147,103090.11906578147,127878.9899673082,127878.9899673082,0.0,0.0,91514.60058233183,56436.462701233126,38975.70875677633,24788.870901526727,63764.57965830306,21070.540266297718,1534.6591682224218,0.0,0.8868676840890527,2.8165230609642675,0.0014959128700940735,0.0,-0.012359490451331112,354609.69870210224,1554938.1043522656,4.384928302986225,1554938.1043522656,4.384928302986225,0.85,0.09557386038640572,4.028046144702076,101325.0,128380.55588732252,1.26701757599134,1.0,0.0,4.028046144701625,1.28470184263766,1.2849920285455954,3.1353937629854824,22719.352583062442,2316.7292177310746,19311.450704596664,1969.2199379601254,0.85,0.8500000444111946,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.937063815946,4632.441516551485,5.556650731122584,4.9919873154933825,-2.3243796707270086,7.316366986220391,3.5018834483872445,3.5,1.0005381281106414,0.6,0.0002258662607270373,0.9676406383675455,0.00023341956897147698,198.92506091910903,0.0,0.0,0.0,0.0015060535018850767,7.865330201658529e-05,0.00014721295871045204,0.0005929805907838221,0.09557386038639996,0.07170175393099103,0.023872106455408937,0.09557386038901348,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.6459639801,579.5949125147062,0.0,0.09557386038639996,0.07170175393099534,0.023872106455410377,0.3754000301083339,0.3754000301083339,0.12498419597961105,0.0,4.991079308078611,4.992916640410101,4.9855608234668125,4.990989424766042,4.99274005873167,4.985731337430707,24788.870901526727,21070.540266297718,0.85,1.066610672400577,0.6627944799060654,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266384591969008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.206385511043,1534.6591682224218,0.3754000301083339,0.12498419597961105,6.112871282664199,3.5018834483872445
4106.0,-30.000553460485506,4.991994245995262,35.00469263073116,24.11126507157462,5.008321059907185,-26.499710123796564,-40.02273192219434,1.5074777232182708,-0.01239127487292535,-5.0033674129295145,40.00938951596941,42262.81300766265,25749.168339774402,25749.168339774402,68011.98134743705,77340.94282469536,77340.94282469536,25749.168339774402,103090.11116446977,103090.11116446977,103090.11116446977,127878.99339664263,127878.99339664263,0.0,0.0,91514.59711683806,56436.46729980524,38975.699796703135,24788.882232172866,63764.582028876,21070.549897346937,1534.6602467941223,0.0,0.8868675889710658,2.816521319053348,0.0014959128700940735,0.0,-0.01239127487292535,354609.4430246971,1554938.1165267345,4.384931498901002,1554938.1165267345,4.384931498901002,0.85,0.09557385819708027,4.028046144702076,101325.0,128380.56139925579,1.267017630389892,1.0,0.0,4.028046144700789,1.2847019365564354,1.2849921224855851,3.1353935337709586,22719.351722721316,2316.729130000695,19311.452913411915,1969.220163196598,0.85,0.8500001738209279,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.928108786104,4632.441516551485,5.556661159881397,4.991994245995262,-2.32439589752703,7.316390143522293,3.5018721694789945,3.5,1.000534905565427,0.6,0.0002258662607270373,0.967643332682332,0.00023341891903593266,198.92508280569277,0.0,0.0,0.0,0.0015060535018850767,7.865306603150132e-05,0.000147213194695536,0.0005929815413426298,0.0955738581970389,0.07170175542597754,0.02387210277106136,0.0955738581999064,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.6473588026,579.5949120584136,0.0,0.0955738581970389,0.07170175542600857,0.023872102771071695,0.37539999619818754,0.37539999619818754,0.12498416279409798,0.0,4.991065706438292,4.992881427513055,4.985612129928711,4.990976138056567,4.992705414179056,4.985782197842752,24788.882232172866,21070.549897346937,0.85,1.0666106352996652,0.6627944803045018,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266384559173766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.20583338741,1534.6602467941223,0.37539999619818754,0.12498416279409798,6.112871282664199,3.5018721694789945
4107.0,-30.000580126761097,4.992001188469252,35.00469278640862,24.111244186665886,5.008301765252223,-26.499736052921154,-40.0227545882575,1.5074576914123528,-0.01242293778665271,-5.003385862867885,40.009389795902706,42262.7992179171,25749.16690312127,25749.16690312127,68011.96612103836,77340.9363620131,77340.9363620131,25749.16690312127,103090.10326513437,103090.10326513437,103090.10326513437,127878.99679531514,127878.99679531514,0.0,0.0,91514.59363861447,56436.45649451881,38975.70793788407,24788.89353018076,63764.60146806484,21070.559500653646,1534.6613224185953,0.0,0.8868674941045145,2.8165195811221864,0.0014959128700940735,0.0,-0.01242293778665271,354609.1880075322,1554938.1285990688,4.3849346863681395,1554938.1285990688,4.3849346863681395,0.85,0.09557385598665127,4.028046144702076,101325.0,128380.55789166191,1.2670175957726317,1.0,0.0,4.02804614469992,1.2847020302546006,1.2849922162049146,3.135393305094881,22719.35085921989,2316.7290419480546,19311.450581615078,1969.2199254194938,0.85,0.8500001034923131,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.919165761744,4632.441516551485,5.556671573680442,4.992001188469252,-2.324412080086475,7.316413268555727,3.5018609057062173,3.5,1.0005316873446335,0.6,0.0002258662607270373,0.967646018337414,0.00023341827119292575,198.92510462187101,0.0,0.0,0.0,0.0015060535018850767,7.865286424767316e-05,0.00014721339647936414,0.0005929823541372008,0.09557385598663826,0.0717017568838249,0.023872099102813363,0.09557385598931302,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.6487419016,579.5949116059577,0.0,0.09557385598663826,0.07170175688383466,0.023872099102816617,0.3753999622115816,0.3753999622115816,0.12498412973216184,0.0,4.991052164359417,4.992846353520463,4.985663257699059,4.990962925081249,4.992670986658084,4.985832701646814,24788.89353018076,21070.559500653646,0.85,1.0666100713434354,0.6627940619856855,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266384526321885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.20527989194,1534.6613224185953,0.3753999622115816,0.12498412973216184,6.112871282664199,3.5018609057062173
4108.0,-30.00060681797253,4.992008142731236,35.004692940916094,24.111223336681746,5.008282525445084,-26.49976199900012,-40.022777289245255,1.5074377064726494,-0.012454537408473243,-5.0034042748167025,40.00939007317938,42262.78533750798,25749.16548856194,25749.16548856194,68011.95082606992,77340.92987151377,77340.92987151377,25749.16548856194,103090.0953600757,103090.0953600757,103090.0953600757,127879.00015825898,127879.00015825898,0.0,0.0,91514.5901648887,56436.4456308828,38975.71614889544,24788.904798183266,63764.6209470787,21070.569078455777,1534.6623954691197,0.0,0.8868673994406912,2.816517846793704,0.0014959128700940735,0.0,-0.012454537408473243,354608.9335154134,1554938.1405567972,4.384937867024183,1554938.1405567972,4.384937867024183,0.8500000000000001,0.09557385375990818,4.028046144702076,101325.0,128380.55850409895,1.2670176018169155,1.0,0.0,4.028046144701682,1.284702123733564,1.284992309704993,3.1353930769538114,22719.34999683509,2316.728954009279,19311.448202712432,1969.2196828389342,0.85,0.8500000310485382,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.910234764311,4632.441516551485,5.556681977865631,4.992008142731236,-2.3244282256055344,7.31643636833677,3.5018496570958626,3.5,1.0005284734559607,0.6,0.0002258662607270373,0.9676487065119259,0.0002334176227457744,198.92512645845454,0.0,0.0,0.0,0.0015060535018850767,7.865266215340964e-05,0.00014721359857362766,0.0005929831681822199,0.09557385375990983,0.07170175830827329,0.02387209545163654,0.09557385376243606,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.6501118757,579.5949111577943,0.0,0.09557385375990983,0.07170175830827205,0.023872095451636127,0.37539992814875967,0.37539992814875967,0.12498409679245097,0.0,4.991038678710083,4.992811398659342,4.985714253628316,4.990949737408243,4.99263658057572,4.9858832424095,24788.904798183266,21070.569078455777,0.85,1.0666095056460272,0.6627936418313203,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663844934132555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.20472722887,1534.6623954691197,0.37539992814875967,0.12498409679245097,6.112871282664199,3.5018496570958626
4109.0,-30.00063342425391,4.992015108685047,35.00469309430965,24.111202521622204,5.008263319971563,-26.499787865208415,-40.02280376208944,1.50741776092607,-0.012485969689123522,-5.003422644856755,40.00939034974895,42262.78743758957,25749.16408554265,25749.16408554265,68011.95152313221,77340.92338896726,77340.92338896726,25749.16408554265,103090.08747450991,103090.08747450991,103090.08747450991,127879.0035207815,127879.0035207815,0.0,0.0,91514.58667863157,56436.45072725388,38975.70661264188,24788.916046271577,63764.62265891346,21070.57863933084,1534.663466438044,0.0,0.8868673049924936,2.8165161151588753,0.0014959128700940735,0.0,-0.012485969689123522,354608.6796025521,1554938.15248397,4.384941040435772,1554938.15248397,4.384941040435772,0.85,0.09557385151792619,4.028046144702076,101325.0,128380.5637933278,1.2670176540175455,1.0,0.0,4.0280461447032145,1.2847022170282814,1.2849924030207835,3.1353928492624394,22719.349131339262,2316.728865753266,19311.45027741884,1969.2198944001102,0.85,0.8500001547482917,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.901315765596,4632.441516551485,5.556692370193142,4.992015108685047,-2.3244443312554064,7.316459439940454,3.501838423612343,3.5,1.000525263889241,0.6,0.0002258662607270373,0.9676513861408147,0.00023341697636360207,198.92514822555992,0.0,0.0,0.0,0.0015060535018850767,7.865242648101316e-05,0.00014721383424602414,0.000592984117481508,0.09557385151792125,0.07170175969984491,0.02387209181807634,0.09557385152048156,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.6514783575,579.5949107107743,0.0,0.09557385151792125,0.07170175969984861,0.023872091818077576,0.3753998940088096,0.3753998940088096,0.12498406397660711,0.0,4.9910252618033155,4.99277658060214,4.985765113930768,4.990936675167632,4.992602389424803,4.985933639846621,24788.916046271577,21070.57863933084,0.85,1.066609487943469,0.6627936569727632,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663844604487497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.204173177375,1534.663466438044,0.3753998940088096,0.12498406397660711,6.112871282664199,3.501838423612343
4110.0,-30.00066004090012,4.992022086255137,35.00469324656683,24.111181741487258,5.008244154798279,-26.499813736713726,-40.0228264281526,1.5073978506118861,-0.012517328602825728,-5.003440972124146,40.00939062343661,42262.773813772095,25749.16269158926,25749.16269158926,68011.93650536136,77340.91689076008,77340.91689076008,25749.16269158926,103090.07958234934,103090.07958234934,103090.07958234934,127879.00684307706,127879.00684307706,0.0,0.0,91514.58319723156,56436.44012024369,38975.71452998652,24788.927260727723,63764.641790714246,21070.588171618565,1534.6645345124302,0.0,0.886867210772806,2.816514387567696,0.0014959128700940735,0.0,-0.012517328602825728,354608.42628261715,1554938.1642870225,4.384944206169997,1554938.1642870225,4.384944206169997,0.85,0.09557384925702096,4.028046144702076,101325.0,128380.56006302957,1.2670176172023644,1.0,0.0,4.028046144702876,1.2847023101582131,1.2849924961717512,3.1353926219732693,22719.34826704926,2316.728777620213,19311.443330305632,1969.2191859917132,0.85,0.8499998813044192,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.892408758212,4632.441516551485,5.556702750137763,4.992022086255137,-2.324460396427617,7.316482482682754,3.5018272052462955,3.5,1.0005220586417987,0.6,0.0002258662607270373,0.9676540668216033,0.00023341632973127165,198.92517000114972,0.0,0.0,0.0,0.0015060535018850767,7.86522246987019e-05,0.00014721403602833543,0.000592984930269969,0.09557384925696398,0.07170176105563493,0.02387208820132905,0.09557384926002128,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.6528305986,579.5949102684125,0.0,0.09557384925696398,0.07170176105567767,0.023872088201343285,0.3753998597921531,0.3753998597921531,0.12498403128562612,0.0,4.991011905732762,4.992741891474168,4.9858158306070095,4.9909236435213415,4.99256829708645,4.985983863036722,24788.927260727723,21070.588171618565,0.85,1.066608932401556,0.662793244451765,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663844274288234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.203619937605,1534.6645345124302,0.3753998597921531,0.12498403128562612,6.112871282664199,3.5018272052462955
4111.0,-30.00068658953331,4.992029075419747,35.004693397703015,24.111160996276908,5.008225021022801,-26.499839543870575,-40.022852866072185,1.5073779753600385,-0.012548555125022176,-5.003459254141899,40.00939089529962,42262.776111379404,25749.161300246742,25749.161300246742,68011.93741162615,77340.91039733551,77340.91039733551,25749.161300246742,103090.07169758226,103090.07169758226,103090.07169758226,127879.0101442959,127879.0101442959,0.0,0.0,91514.57970577781,56436.4454198217,38975.70476217346,24788.938446713637,63764.64320888709,21070.597679706592,1534.6655999398986,0.0,0.8868671167888583,2.81651266349686,0.0014959128700940735,0.0,-0.012548555125022176,354608.1735854563,1554938.1760107044,4.384947363983936,1554938.1760107044,4.384947363983936,0.8500000000000001,0.09557384697748038,4.028046144702076,101325.0,128380.5605084383,1.2670176215982067,1.0,0.0,4.028046144701704,1.2847024031241554,1.2849925891586924,3.135392395084358,22719.347400263323,2316.7286892326456,19311.440841154348,1969.2189321689211,0.85,0.8499998041726552,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.883513739578,4632.441516551485,5.556713116309429,4.992029075419747,-2.3244764193160905,7.3165054947358374,3.501816001994414,3.5,1.0005188577126896,0.6,0.0002258662607270373,0.9676567406604772,0.00023341568475291306,198.9251917211015,0.0,0.0,0.0,0.0015060535018850767,7.865198933842878e-05,0.00014721427138860853,0.0005929858783120097,0.09557384697752319,0.07170176237597332,0.02387208460154987,0.09557384697949844,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.6541738244,579.5949098289993,0.0,0.09557384697752319,0.0717017623759412,0.023872084601539178,0.37539982549874124,0.37539982549874124,0.12498399871972897,0.0,4.9909986146856795,4.99270734635644,4.985866375117837,4.990910699016865,4.992534414459271,4.986033805281295,24788.938446713637,21070.597679706592,0.85,1.0666089228920377,0.6627932657433752,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663843943538349,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.20306560332,1534.6655999398986,0.37539982549874124,0.12498399871972897,6.112871282664199,3.501816001994414
4112.0,-30.000713164992533,4.99203607605587,35.00469354767353,24.11114032091575,5.0082059400127195,-26.49986536989723,-40.02287933891637,1.5073581449173803,-0.01257974895412417,-5.003477495719491,40.0093911636194,42262.77831183207,25749.15992366533,25749.15992366533,68011.93823549741,77340.90387350344,77340.90387350344,25749.15992366533,103090.06379716877,103090.06379716877,103090.06379716877,127879.01339354482,127879.01339354482,0.0,0.0,91514.57621612858,56436.45065445698,38975.695068524,24788.949596376053,63764.64466490006,21070.607156919643,1534.6666623713288,0.0,0.8868670230240409,2.816510943734103,0.0014959128700940735,0.0,-0.01257974895412417,354607.9214492626,1554938.1875819045,4.384950514435661,1554938.1875819045,4.384950514435661,0.8499999999999999,0.0955738446792946,4.028046144702076,101325.0,128380.5656306389,1.2670176721503963,1.0,0.0,4.028046144702366,1.2847024958805173,1.284992681936006,3.135392168706973,22719.346533925374,2316.7286008907604,19311.44729337184,1969.2195901119994,0.85,0.850000120581605,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.874630719905,4632.441516551485,5.5567234713177855,4.99203607605587,-2.3244924034689447,7.316528479524814,3.5018048138694966,3.5,1.0005156611055706,0.6,0.0002258662607270373,0.9676594172091154,0.00023341503912448013,198.925213463005,0.0,0.0,0.0,0.0015060535018850767,7.865175366789654e-05,0.00014721450705914077,0.0005929868276037886,0.09557384467924637,0.07170176366087798,0.02387208101836839,0.09557384468211214,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.6554995431,579.5949093953126,0.0,0.09557384467924637,0.07170176366091416,0.023872081018380436,0.3753997911295356,0.3753997911295356,0.12498396627726531,0.0,4.9909853760771625,4.9926729215594605,4.985916768237644,4.99089774676537,4.992500547540033,4.9860836693818555,24788.949596376053,21070.607156919643,0.85,1.066608911457407,0.6627932851180158,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663843612238874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.202511744337,1534.6666623713288,0.3753997911295356,0.12498396627726531,6.112871282664199,3.5018048138694966
4113.0,-30.000739751363145,4.992043087931584,35.004693696498755,24.111119645554595,5.008186877207203,-26.499891203919514,-40.0228982331231,1.5073383297635963,-0.012610852140483075,-5.0034957022026205,40.00939143020139,42262.749102669055,25749.15857491438,25749.15857491438,68011.90767758344,77340.89732609266,77340.89732609266,25749.15857491438,103090.05590100704,103090.05590100704,103090.05590100704,127879.0166236292,127879.0166236292,0.0,0.0,91514.57271470515,56436.42449128154,38975.72024824846,24788.960722622163,63764.68097087062,21070.61661422884,1534.6677226731508,0.0,0.8868669294435171,2.816509226869984,0.0014959128700940735,0.0,-0.012610852140483075,354607.66979729704,1554938.1990792004,4.384953658695661,1554938.1990792004,4.384953658695661,0.85,0.09557384236788326,4.028046144702076,101325.0,128380.56173331235,1.2670176336867738,1.0,0.0,4.028046144700664,1.2847025885653796,1.2849927746418037,3.1353919425041195,22719.34566466437,2316.7285122508065,19311.44025061174,1969.2188719503338,0.85,0.8499998431137485,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.865759685117,4632.441516551485,5.556733817999963,4.992043087931584,-2.32450835286832,7.316551440799904,3.50179364085376,3.5,1.00051246881536,0.6,0.0002258662607270373,0.967662094864681,0.00023341439323261155,198.92523521384004,0.0,0.0,0.0,0.0015060535018850767,7.865158546544903e-05,0.0001472146752615883,0.0005929875051310088,0.09557384236793391,0.07170176491469825,0.02387207745323566,0.09557384237024001,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.6568166775,579.5949089644365,0.0,0.09557384236793391,0.07170176491466025,0.02387207745322301,0.3753997566839643,0.3753997566839643,0.1249839339580604,0.0,4.990972192474999,4.9926386019510005,4.985967065693387,4.990884850062116,4.992466715553633,4.9861336509986245,24788.960722622163,21070.61661422884,0.85,1.0666078249282398,0.6627924496630947,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663843280395641,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.201956462985,1534.6677226731508,0.3753997566839643,0.1249839339580604,6.112871282664199,3.50179364085376
4114.0,-30.000766168846614,4.992050111284163,35.00469384416374,24.11109904004263,5.008167879653837,-26.49991687941932,-40.02292467104269,1.5073185902265798,-0.012641808003820643,-5.003513851614175,40.00939169405742,42262.75185128573,25749.157197690416,25749.157197690416,68011.90904897614,77340.8908087943,77340.8908087943,25749.157197690416,103090.04800648472,103090.04800648472,103090.04800648472,127879.01981664856,127879.01981664856,0.0,0.0,91514.56920143135,56436.43024392291,38975.70995278716,24788.971810163835,63764.681762951,21070.62603863926,1534.668779466976,0.0,0.8868668361637638,2.8165075147464194,0.0014959128700940735,0.0,-0.012641808003820643,354607.4189358008,1554938.2104576752,4.384956792850366,1554938.2104576752,4.384956792850366,0.85,0.09557384003016284,4.028046144702076,101325.0,128380.56668848469,1.2670176825905224,1.0,0.0,4.028046144698972,1.2847026808965594,1.284992866993839,3.1353917171644814,22719.34479246141,2316.728423310856,19311.442118255254,1969.219062396971,0.85,0.8499999579505064,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.856900594892,4632.441516551485,5.556744144253733,4.992050111284163,-2.3245242513841267,7.316574362668289,3.50178248289636,3.5,1.0005092808275315,0.6,0.0002258662607270373,0.9676647555186367,0.00023341375144533437,198.92525682650987,0.0,0.0,0.0,0.0015060535018850767,7.865135010694398e-05,0.00014721491062009333,0.0005929884531659277,0.09557384003008937,0.07170176612679702,0.02387207390329235,0.095573840033096,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.6581203429,579.5949085379639,0.0,0.09557384003008937,0.07170176612685214,0.023872073903310705,0.3753997221607321,0.3753997221607321,0.12498390176525427,0.0,4.990959062649154,4.992604433322583,4.986017125022329,4.990872043610352,4.992433259113568,4.986182866033289,24788.971810163835,21070.62603863926,0.85,1.066607833186002,0.6627924845355619,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266384294801964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.201400077196,1534.668779466976,0.3753997221607321,0.12498390176525427,6.112871282664199,3.50178248289636
4115.0,-30.000792607507755,4.992057145878417,35.00469399073874,24.111078469455265,5.008148921773898,-26.499942570010266,-40.02295107403768,1.507298884276413,-0.012672607401214009,-5.0035319659894775,40.009391957639124,42262.754523321266,25749.15584868953,25749.15584868953,68011.9103720108,77340.88428494161,77340.88428494161,25749.15584868953,103090.04013363115,103090.04013363115,103090.04013363115,127879.02301688345,127879.02301688345,0.0,0.0,91514.56570624579,56436.435944625315,38975.69973513386,24788.9828832523,63764.682618386156,21070.635450764457,1534.669834649209,0.0,0.8868667430626704,2.8165058046488007,0.0014959128700940735,0.0,-0.012672607401214009,354607.1685575886,1554938.2218252504,4.384959921002631,1554938.2218252504,4.384959921002631,0.8500000000000001,0.09557383768105203,4.028046144702076,101325.0,128380.56685551295,1.2670176842389633,1.0,0.0,4.028046144701143,1.2847027730706513,1.2849929591887512,3.1353914922082575,22719.343924749013,2316.7283348288165,19311.439458936755,1969.218791221952,0.85,0.8499998733634248,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.848053520977,4632.441516551485,5.556754462228066,4.992057145878417,-2.324540115172325,7.316597261050742,3.5017713400876076,3.5,1.0005060971678879,0.6,0.0002258662607270373,0.9676674183134107,0.0002334131091451951,198.9252784565103,0.0,0.0,0.0,0.0015060535018850767,7.865111505999891e-05,0.0001472151456670384,0.0005929893999458686,0.09557383768107544,0.07170176730967381,0.023872070371401634,0.09557383768350688,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.6594226522,579.5949081119371,0.0,0.09557383768107544,0.07170176730965624,0.023872070371395788,0.3753996875616508,0.3753996875616508,0.12498386969265246,0.0,4.99094600842767,4.9925704177046555,4.9860670275156735,4.990859358588239,4.992399922315315,4.9862322079144406,24788.9828832523,21070.635450764457,0.85,1.0666078396256296,0.6627925175485004,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266384261509962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.200846188563,1534.669834649209,0.3753996875616508,0.12498386969265246,6.112871282664199,3.5017713400876076
