time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4116.0,-30.000819074757874,4.992064191486209,35.00469413618925,24.111057933792495,5.008130008176136,-26.499968281905286,-40.02297754688186,1.5072792153235963,-0.012703383164705428,-5.003550045346807,40.00939221803609,42262.757092542975,25749.154527064933,25749.154527064933,68011.91161960791,77340.8777198172,77340.8777198172,25749.154527064933,103090.03224688214,103090.03224688214,103090.03224688214,127879.02617117457,127879.02617117457,0.0,0.0,91514.5621992819,56436.44157200791,38975.68958586,24788.993924292423,63764.68351015242,21070.64483564856,1534.6708872055167,0.0,0.8868666501514615,2.816504098334905,0.0014959128700940735,0.0,-0.012703383164705428,354606.91866416973,1554938.2330548165,4.384963042775316,1554938.2330548165,4.384963042775316,0.85,0.09557383531647648,4.028046144702076,101325.0,128380.57169933307,1.267017732043751,1.0,0.0,4.028046144701703,1.2847028650717014,1.2849930512105823,3.1353912676743847,22719.34305411254,2316.728246048604,19311.44125563522,1969.2189744342077,0.85,0.8499999850189137,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.8392184222785,4632.441516551485,5.556764771789377,4.992064191486209,-2.3245559443281936,7.316620135814403,3.501760212375681,3.5,1.0005029178216232,0.6,0.0002258662607270373,0.9676700839954807,0.00023341246615214383,198.92530010990464,0.0,0.0,0.0,0.0015060535018850767,7.865087939188798e-05,0.00014721538133514935,0.0005929903492278943,0.09557383531644381,0.07170176846009738,0.023872066856346432,0.09557383531916107,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.6607092278,579.5949076910562,0.0,0.09557383531644381,0.07170176846012188,0.02387206685635459,0.37539965288839383,0.37539965288839383,0.1249838377400723,0.0,4.990933012473363,4.992536513049117,4.9861168300581085,4.9908466621820935,4.992366527981289,4.986281677077898,24788.993924292423,21070.64483564856,0.85,1.0666078442744762,0.6627925485714051,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663842281646744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.20029099509,1534.6708872055167,0.37539965288839383,0.1249838377400723,6.112871282664199,3.501760212375681
4117.0,-30.00084546115158,4.9920712480758835,35.00469428054511,24.11103743305432,5.00811112330742,-26.499993918151723,-40.022996406164,1.507259580307555,-0.012734012912062553,-5.0035680806800364,40.00939247705301,42262.72857289339,25749.153209239063,25749.153209239063,68011.88178213246,77340.87116297134,77340.87116297134,25749.153209239063,103090.0243722104,103090.0243722104,103090.0243722104,127879.02931239472,127879.02931239472,0.0,0.0,91514.55867951243,56436.416089434584,38975.71398897538,24789.004940184313,63764.718929159695,21070.654199156666,1534.6719373300898,0.0,0.8868665574689141,2.8165023952388935,0.0014959128700940735,0.0,-0.012734012912062553,354606.669378904,1554938.2442252962,4.3849661568655245,1554938.2442252962,4.3849661568655245,0.85,0.09557383293458313,4.028046144702076,101325.0,128380.56757930218,1.2670176913822075,1.0,0.0,4.028046144700702,1.2847029569140267,1.2849931430736528,3.135391043527921,22719.34218029696,2316.7281569442125,19311.44301822341,1969.219154168183,0.85,0.8500000952919753,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.830395259072,4632.441516551485,5.556775067897033,4.9920712480758835,-2.3245717322879305,7.316642980363814,3.5017490997104956,3.5,1.0004997427744273,0.6,0.0002258662607270373,0.9676727415418676,0.00023341182512503887,198.92532169715344,0.0,0.0,0.0,0.0015060535018850767,7.865071150207586e-05,0.00014721554922496146,0.0005929910254958046,0.09557383293458446,0.0717017695763483,0.023872063358236155,0.09557383293713059,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.6619889833,579.5949072724078,0.0,0.09557383293458446,0.0717017695763473,0.023872063358235822,0.37539961813985095,0.37539961813985095,0.12498380591071408,0.0,4.990920080073181,4.992502738202063,4.986166497209069,4.990834067767992,4.992333356133258,4.986330886376436,24789.004940184313,21070.654199156666,0.85,1.0666067838814002,0.6627917331502043,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663841947671808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.199734347596,1534.6719373300898,0.37539961813985095,0.12498380591071408,6.112871282664199,3.5017490997104956
4118.0,-30.00087178342385,4.992078315722249,35.004694423797275,24.111016967240744,5.008092286602822,-26.50001949187869,-40.02302280915899,1.5072399950576154,-0.012764521968733789,-5.003586066933989,40.00939273361723,42262.73164516068,25749.151882436152,25749.151882436152,68011.88352759683,77340.8646162416,77340.8646162416,25749.151882436152,103090.01649867775,103090.01649867775,103090.01649867775,127879.03242090407,127879.03242090407,0.0,0.0,91514.5551633735,56436.42219229239,38975.70330120123,24789.01592222632,63764.71922342756,21070.663533892373,1534.6729844071872,0.0,0.8868664650448698,2.816500696287873,0.0014959128700940735,0.0,-0.012764521968733789,354606.420772167,1554938.2552897437,4.384969262270591,1554938.2552897437,4.384969262270591,0.85,0.09557383053111816,4.028046144702076,101325.0,128380.56752362607,1.267017690832727,1.0,0.0,4.028046144704642,1.2847030485235853,1.284993234703904,3.1353908199495697,22719.3413073827,2316.72806793173,19311.435744384067,1969.218412442992,0.85,0.849999807789708,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.8215840383955,4632.441516551485,5.55678534778537,4.992078315722249,-2.3245874753274895,7.316665791049738,3.5017380021008577,3.5,1.0004965720288166,0.6,0.0002258662607270373,0.9676753926380177,0.00023341118565730444,198.9253432319478,0.0,0.0,0.0,0.0015060535018850767,7.865047645689529e-05,0.000147215784270142,0.0005929919722686381,0.09557383053109775,0.07170177065509234,0.023872059876005415,0.09557383053374575,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.6632566198,579.5949068577216,0.0,0.09557383053109775,0.07170177065510765,0.02387205987601051,0.3753995833163513,0.3753995833163513,0.12498377420492136,0.0,4.990907210932619,4.992469114688561,4.986215963133986,4.990821544965229,4.992300431254023,4.986379640646248,24789.01592222632,21070.663533892373,0.85,1.0666068063326286,0.6627917782727896,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663841613176328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.199178437684,1534.6729844071872,0.3753995833163513,0.12498377420492136,6.112871282664199,3.5017380021008577
4119.0,-30.000898136236746,4.992085394227531,35.004694565954814,24.11099657127636,5.008073479071282,-26.500045090172453,-40.02304921215398,1.5072204330070083,-0.01279494606467324,-5.003604016909446,40.009392988238176,42262.7346086943,25749.150579366098,25749.150579366098,68011.8851880604,77340.8580475239,77340.8580475239,25749.150579366098,103090.00862688999,103090.00862688999,103090.00862688999,127879.03550597695,127879.03550597695,0.0,0.0,91514.5516494317,56436.42821060222,38975.69270981053,24789.02687908696,63764.71958889749,21070.672847223916,1534.674029224915,0.0,0.8868663728124224,2.816499000458718,0.0014959128700940735,0.0,-0.01279494606467324,354606.1726672476,1554938.266270457,4.384972361238526,1554938.266270457,4.384972361238526,0.85,0.09557382811345522,4.028046144702076,101325.0,128380.57220041791,1.2670177369890738,1.0,0.0,4.028046144700474,1.2847031400246425,1.2849933262256292,3.135390596636054,22719.340435013895,2316.7279789748686,19311.441926837262,1969.219042877768,0.85,0.8500001125506024,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.812784792746,4632.441516551485,5.556795618474207,4.992085394227531,-2.3246031828532336,7.316688577080765,3.5017269195876377,3.5,1.0004934055964678,0.6,0.0002258662607270373,0.9676780468179754,0.0002334105454492384,198.92536479173276,0.0,0.0,0.0,0.0015060535018850767,7.865024141236358e-05,0.00014721601931467373,0.0005929929190388579,0.0955738281134275,0.07170177170253884,0.023872056410888663,0.09557382811615905,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.6645146556,579.5949064461768,0.0,0.0955738281134275,0.07170177170255963,0.023872056410895588,0.3753995484195506,0.3753995484195506,0.12498374261888477,0.0,4.990894407009137,4.992435625747646,4.9862652860165895,4.990809070844762,4.992267549531164,4.986428460240518,24789.02687908696,21070.672847223916,0.85,1.0666068262598056,0.6627918209500439,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663841278156749,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.198622932792,1534.674029224915,0.3753995484195506,0.12498374261888477,6.112871282664199,3.5017269195876377
4120.0,-30.000924503651305,4.992092483429189,35.00469470695858,24.110976175311976,5.008054724227059,-26.500070696341584,-40.023068071436114,1.5072009169173273,-0.012825366123593085,-5.00362192922218,40.009393238947254,42262.70614760936,25749.149295801064,25749.149295801064,68011.85544341043,77340.8514379608,77340.8514379608,25749.149295801064,103090.00073376186,103090.00073376186,103090.00073376186,127879.03853197045,127879.03853197045,0.0,0.0,91514.54812187747,56436.40283152592,38975.71698927949,24789.037798208596,63764.754787488084,21070.682128477307,1534.6750710301137,0.0,0.8868662807854986,2.816497308969874,0.0014959128700940735,0.0,-0.012825366123593085,354605.9250825373,1554938.2770821622,4.3849754533014025,1554938.2770821622,4.3849754533014025,0.85,0.09557382567786166,4.028046144702076,101325.0,128380.56785768263,1.267017694129609,1.0,0.0,4.0280461447028655,1.2847032313107316,1.2849934175323379,3.135390373847212,22719.339559265674,2316.727889673403,19311.43907668759,1969.218752243385,0.85,0.8500000198646518,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.803997489429,4632.441516551485,5.556805879090229,4.992092483429189,-2.3246188539119785,7.316711337341167,3.501715852129602,3.5,1.0004902434656004,0.6,0.0002258662607270373,0.967680702476417,0.00023340990488806591,198.92538636346833,0.0,0.0,0.0,0.0015060535018850767,7.86500735238095e-05,0.0001472161872032278,0.0005929935953017008,0.09557382567785357,0.07170177271586647,0.023872052961987095,0.09557382568031408,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.6657533636,579.5949060409549,0.0,0.09557382567785357,0.07170177271587254,0.023872052961989115,0.3753995134498574,0.3753995134498574,0.12498371115295247,0.0,4.990881647985475,4.992402234445649,4.986314495442514,4.99079656309857,4.99223462046217,4.986477287465789,24789.037798208596,21070.682128477307,0.85,1.0666057710105976,0.6627910087392376,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663840942622446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.198065938657,1534.6750710301137,0.3753995134498574,0.12498371115295247,6.112871282664199,3.501715852129602
4121.0,-30.000950713784604,4.992099583367222,35.00469484689029,24.110955814272188,5.008036010086552,-26.500096156881668,-40.023094474431105,1.5071814531836283,-0.012855561086155376,-5.003639794467791,40.009393489728694,42262.709605135315,25749.148007436055,25749.148007436055,68011.85761257137,77340.84486419038,77340.84486419038,25749.148007436055,103089.99287162644,103089.99287162644,103089.99287162644,127879.04157147394,127879.04157147394,0.0,0.0,91514.54458293981,56436.40932388495,38975.70584339428,24789.048699847495,63764.754543241776,21070.69139487037,1534.676110775062,0.0,0.8868661889979621,2.816495620026498,0.0014959128700940735,0.0,-0.012855561086155376,354605.6781493687,1554938.287897285,4.384978537321409,1554938.287897285,4.384978537321409,0.85,0.09557382322554231,4.028046144702076,101325.0,128380.57231177007,1.2670177380880343,1.0,0.0,4.028046144702302,1.2847033223519393,1.2849935085941098,3.1353901516560483,22719.338680691417,2316.7278000837614,19311.43617391422,1969.2184562428781,0.85,0.8499999249681731,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.795222103928,4632.441516551485,5.556816124417538,4.992099583367222,-2.324634481621454,7.316734064988676,3.501704799695814,3.5,1.0004870856273755,0.6,0.0002258662607270373,0.9676833423016964,0.00023340926814943412,198.9254078065334,0.0,0.0,0.0,0.0015060535018850767,7.864983848039129e-05,0.00014721642224664602,0.0005929945420674354,0.0955738232255104,0.07170177369555586,0.02387204952995455,0.09557382322825966,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.6669924301,579.5949056356168,0.0,0.0955738232255104,0.07170177369557978,0.023872049529962518,0.37539947840544763,0.37539947840544763,0.12498367980910248,0.0,4.990868956953193,4.992368991705916,4.986363530912968,4.990784233381646,4.99220206131713,4.9865257164100285,24789.048699847495,21070.69139487037,0.85,1.0666058091143351,0.6627910655011626,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663840606581132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.197507773577,1534.676110775062,0.37539947840544763,0.12498367980910248,6.112871282664199,3.501704799695814
4122.0,-30.00097694106114,4.992106693966337,35.004694985756444,24.110935523081594,5.008017332469289,-26.500121629201086,-40.02311710556967,1.5071620206091798,-0.0128856472855432,-5.003657618022821,40.00939373855555,42262.69731526495,25749.146728106163,25749.146728106163,68011.84404337112,77340.8382851417,77340.8382851417,25749.146728106163,103089.98501324786,103089.98501324786,103089.98501324786,127879.04458693389,127879.04458693389,0.0,0.0,91514.54106044113,56436.400090564144,38975.71218875221,24789.059573686027,63764.771762438235,21070.700637633123,1534.6771479894608,0.0,0.8868660974288451,2.816493934507255,0.0014959128700940735,0.0,-0.0128856472855432,354605.4317908264,1554938.2986283852,4.384981614003046,1554938.2986283852,4.384981614003046,0.85,0.09557382075610887,4.028046144702076,101325.0,128380.57203338963,1.267017735340633,1.0,0.0,4.028046144703523,1.2847034132474136,1.2849935995101154,3.1353899298205863,22719.337806198288,2316.7277109102793,19311.433239822305,1969.2181570487685,0.85,0.8499998285405027,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.786458660023,4632.441516551485,5.556826357413153,4.992106693966337,-2.3246500699252026,7.31675676389154,3.5016937623161692,3.5,1.000483932090334,0.6,0.0002258662607270373,0.9676859838613724,0.00023340863099593494,198.92542926362836,0.0,0.0,0.0,0.0015060535018850767,7.864963701512108e-05,0.00014721662371191624,0.0005929953535788404,0.09557382075615957,0.07170177464181898,0.023872046114340583,0.09557382075826448,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.6682218389,579.5949052334367,0.0,0.09557382075615957,0.07170177464178096,0.02387204611432792,0.3753994432880166,0.3753994432880166,0.12498364858517133,0.0,4.990856335693707,4.992335898648776,4.986412396191952,4.990771970737285,4.9921696465107175,4.986573980398873,24789.059573686027,21070.700637633123,0.85,1.066605308284577,0.662790693781806,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26638402700309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.196951880454,1534.6771479894608,0.3753994432880166,0.12498364858517133,6.112871282664199,3.5016937623161692
4123.0,-30.001003106955885,4.992113815193487,35.00469512355544,24.110915266815596,5.0079986938383465,-26.500147042377538,-40.02314350856466,1.5071426292599999,-0.012915626376468481,-5.003675397962955,40.00939398520458,42262.70092312363,25749.14545274213,25749.14545274213,68011.84637586576,77340.83170389138,77340.83170389138,25749.14545274213,103089.97715663351,103089.97715663351,103089.97715663351,127879.0475744363,127879.0475744363,0.0,0.0,91514.53752667613,56436.40674590826,38975.70086751985,24789.07041780279,63764.77128532264,21070.709855132372,1534.6781825142082,0.0,0.8868660060902542,2.8164922526929903,0.0014959128700940735,0.0,-0.012915626376468481,354605.18603758875,1554938.3092657537,4.3849846829395425,1554938.3092657537,4.3849846829395425,0.85,0.09557381826825627,4.028046144702076,101325.0,128380.57643180096,1.2670177787495778,1.0,0.0,4.028046144699404,1.2847035039500703,1.2849936902332597,3.135389708455738,22719.33692890819,2316.7276214515855,19311.434757497904,1969.21831180861,0.85,0.849999928163658,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.777707153934,4632.441516551485,5.5568365769874735,4.992113815193487,-2.3246656174253166,7.316779432618803,3.501682739985848,3.5,1.0004807828530995,0.6,0.0002258662607270373,0.9676886192465467,0.00023340799533521365,198.92545067051023,0.0,0.0,0.0,0.0015060535018850767,7.864940197290914e-05,0.00014721685875412817,0.000592996300339716,0.09557381826820496,0.071701775553763,0.023872042714441957,0.09557381827125556,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.6694404881,579.5949048347778,0.0,0.09557381826820496,0.0717017755538015,0.02387204271445477,0.37539940809908745,0.37539940809908745,0.1249836174795406,0.0,4.990843782343404,4.992302957501352,4.986461077131139,4.990759771586511,4.992137395560292,4.986622006488403,24789.07041780279,21070.709855132372,0.85,1.0666053528450545,0.6627907553218442,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663839932975327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.19639477022,1534.6781825142082,0.37539940809908745,0.1249836174795406,6.112871282664199,3.501682739985848
4124.0,-30.00102929073465,4.992120946904823,35.00469526027315,24.110895010549598,5.007980095062452,-26.500172467665017,-40.023166104778625,1.5071232719928571,-0.012945537367897941,-5.003693139574855,40.00939422930769,42262.68878078975,25749.14419463963,25749.14419463963,68011.83297542938,77340.82510058215,77340.82510058215,25749.14419463963,103089.96929522179,103089.96929522179,103089.96929522179,127879.05052713667,127879.05052713667,0.0,0.0,91514.53399422484,56436.397674432585,38975.707021991395,24789.08123191488,63764.78825390627,21070.719047127648,1534.67921445649,0.0,0.8868659149555985,2.816490574452921,0.0014959128700940735,0.0,-0.012945537367897941,354604.9408134959,1554938.3197922579,4.384987745024332,1554938.3197922579,4.384987745024332,0.8500000000000001,0.09557381576394017,4.028046144702076,101325.0,128380.57181068524,1.2670177331427115,1.0,0.0,4.0280461447024,1.2847035944933216,1.2849937807969627,3.135389487479958,22719.336051944232,2316.7275320261488,19311.431747713676,1969.2180048960324,0.85,0.8499998284967961,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.768967591897,4632.441516551485,5.55684678600217,4.992120946904823,-2.324681128026829,7.316802074931652,3.5016717327126488,3.5,1.0004776379178997,0.6,0.0002258662607270373,0.9676912564407203,0.0002334073592416236,198.925472092028,0.0,0.0,0.0,0.0015060535018850767,7.864920081957367e-05,0.00014721705990746364,0.0005929971105946334,0.09557381576389007,0.07170177643346512,0.02387203933042495,0.09557381576660509,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.6706465574,579.5949044402323,0.0,0.09557381576389007,0.0717017764335027,0.02387203933043746,0.3753993728401136,0.3753993728401136,0.1249835864899438,0.0,4.9908312911908865,4.992270149103149,4.986509608409733,4.990747602206966,4.992105191140695,4.986670012056436,24789.08123191488,21070.719047127648,0.85,1.0666048588542585,0.6627903885213751,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663839595415978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.19583801543,1534.67921445649,0.3753993728401136,0.1249835864899438,6.112871282664199,3.5016717327126488
4125.0,-30.00105542897622,4.992128089016202,35.004695395911426,24.110874824132793,5.007961534976861,-26.500197848101013,-40.02319247284902,1.507103954101667,-0.012975349311318496,-5.003710840220152,40.009394471302365,42262.69248071371,25749.14294663452,25749.14294663452,68011.83542734824,77340.81848876487,77340.81848876487,25749.14294663452,103089.9614353994,103089.9614353994,103089.9614353994,127879.05345322851,127879.05345322851,0.0,0.0,91514.53045048937,56436.404442438434,38975.69556450104,24789.092017829113,63764.78758233015,21070.728215154744,1534.6802438599125,0.0,0.8868658240368109,2.8164888996940083,0.0014959128700940735,0.0,-0.012975349311318496,354604.6961556681,1554938.330228505,4.384990799856474,1554938.330228505,4.384990799856474,0.85,0.0955738132425668,4.028046144702076,101325.0,128380.57609774442,1.267017775452696,1.0,0.0,4.028046144701764,1.2847036848524052,1.2849938711764566,3.1353892669536814,22719.33517217887,2316.727442315049,19311.437684759156,1969.2186103061858,0.85,0.8500001227327778,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.760239953567,4632.441516551485,5.556856982935428,4.992128089016202,-2.3246965998312588,7.31682468884746,3.501660740470891,3.5,1.0004744972773973,0.6,0.0002258662607270373,0.9676938890561855,0.0002334067242558801,198.92549347629537,0.0,0.0,0.0,0.0015060535018850767,7.864896608946706e-05,0.00014721729463757025,0.0005929980560983345,0.09557381324255107,0.07170177728040814,0.023872035962142935,0.09557381324515804,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.6718422085,579.5949040490976,0.0,0.09557381324255107,0.07170177728041993,0.02387203596214686,0.3753993375111967,0.3753993375111967,0.12498355561654867,0.0,4.990818860429897,4.992237470448231,4.986557991826828,4.990735490908833,4.992073109350713,4.9867178818747675,24789.092017829113,21070.728215154744,0.85,1.0666049085403837,0.6627904535265028,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663839257359666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.19528003016,1534.6802438599125,0.3753993375111967,0.12498355561654867,6.112871282664199,3.501660740470891
4126.0,-30.001081585552356,4.992135241386587,35.00469553045552,24.110854672640585,5.007943009298836,-26.50022324159579,-40.02321510398758,1.5070846653422314,-0.013005096776225855,-5.0037285027077605,40.00939471070864,42262.68042919808,25749.141715553753,25749.141715553753,68011.82214475183,77340.81185464057,77340.81185464057,25749.141715553753,103089.95357019432,103089.95357019432,103089.95357019432,127879.05634398117,127879.05634398117,0.0,0.0,91514.52690580717,56436.39548036444,38975.70158382526,24789.10277378684,63764.8043576121,21070.737357718812,1534.6812706864837,0.0,0.8868657333214112,2.8164872285433358,0.0014959128700940735,0.0,-0.013005096776225855,354604.4520253843,1554938.3405534085,4.384993847855296,1554938.3405534085,4.384993847855296,0.85,0.09557381070497711,4.028046144702076,101325.0,128380.57559665958,1.267017770507373,1.0,0.0,4.028046144702997,1.2847037750752384,1.284993961419669,3.1353890467599617,22719.334292178475,2316.7273525799815,19311.434606116985,1969.2182963720522,0.85,0.8500000201487101,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.75152423271,4632.441516551485,5.556867169267882,4.992135241386587,-2.3247120349355472,7.316847276322134,3.501649763252665,3.5,1.000471360929333,0.6,0.0002258662607270373,0.9676965235260183,0.0002334060888263225,198.92551487556725,0.0,0.0,0.0,0.0015060535018850767,7.864876462626273e-05,0.00014721749610077458,0.000592998867601418,0.09557381070497854,0.07170177809516397,0.02387203260981457,0.09557381070751647,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.6730250722,579.5949036621438,0.0,0.09557381070497854,0.0717017780951629,0.02387203260981422,0.3753993021123242,0.3753993021123242,0.12498352485949882,0.0,4.990806484317204,4.992204905529832,4.9866062524642984,4.990723405931533,4.992041071918322,4.98676572388689,24789.10277378684,21070.737357718812,0.85,1.0666044196312623,0.6627900901597114,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663838918810388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.194722084365,1534.6812706864837,0.3753993021123242,0.12498352485949882,6.112871282664199,3.501649763252665
4127.0,-30.001107681853146,4.99214240396135,35.00469566389365,24.110834556072973,5.007924537582904,-26.5002485754488,-40.02324150698257,1.5070654311785803,-0.013034758823266657,-5.003746123124648,40.00939494758308,42262.684270625985,25749.14049102852,25749.14049102852,68011.82476165451,77340.80521107967,77340.80521107967,25749.14049102852,103089.94570210819,103089.94570210819,103089.94570210819,127879.05920056083,127879.05920056083,0.0,0.0,91514.52334912233,56436.40240866888,38975.689933837166,24789.113498452647,63764.80343228982,21070.74647368475,1534.6822947725402,0.0,0.8868656428289492,2.8164855611772066,0.0014959128700940735,0.0,-0.013034758823266657,354604.2084760846,1554938.3507683845,4.384996888363928,1554938.3507683845,4.384996888363928,0.85,0.09557380814922166,4.028046144702076,101325.0,128380.57971669051,1.267017811168917,1.0,0.0,4.028046144703334,1.2847038650427134,1.2849940514074658,3.1353888271894883,22719.333409198312,2316.727262541063,19311.435965803375,1969.218435021478,0.85,0.8500001130308167,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.742820409351,4632.441516551485,5.556877342785677,4.99214240396135,-2.3247274305000696,7.31686983446142,3.501638801032758,3.5,1.0004682288665023,0.6,0.0002258662607270373,0.9676991519326754,0.00023340545486264023,198.92553622553112,0.0,0.0,0.0,0.0015060535018850767,7.864852958646037e-05,0.00014721773114057695,0.0005929998143525877,0.0955738081492169,0.07170177887600243,0.023872029273214475,0.09557380815157801,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.6741954248,579.5949032792823,0.0,0.0955738081492169,0.071701778876006,0.023872029273215665,0.3753992666426014,0.3753992666426014,0.12498349422033216,0.0,4.990794159085738,4.99217245464655,4.986654374342095,4.990711364301376,4.992009157250777,4.986813370754703,24789.113498452647,21070.74647368475,0.85,1.066604476149205,0.6627901600214863,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663838579774827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.19416289999,1534.6822947725402,0.3753992666426014,0.12498349422033216,6.112871282664199,3.501638801032758
4128.0,-30.00113379721811,4.992149576526222,35.004695796256996,24.110814474429958,5.007906093080683,-26.50027392373725,-40.023260296415515,1.5070462195997787,-0.013064316628970118,-5.003763709119712,40.00939518315414,42262.65667336459,25749.13929221536,25749.13929221536,68011.79596557995,77340.79855043924,77340.79855043924,25749.13929221536,103089.9378426546,103089.9378426546,103089.9378426546,127879.06204531831,127879.06204531831,0.0,0.0,91514.51979409906,56436.377917024176,38975.71319674987,24789.124202663712,63764.83739941358,21070.755572264155,1534.6833169122547,0.0,0.8868655525164478,2.816483896467162,0.0014959128700940735,0.0,-0.013064316628970118,354603.9654034413,1554938.3609280165,4.384999922826375,1554938.3609280165,4.384999922826375,0.85,0.09557380558133965,4.028046144702076,101325.0,128380.5748728704,1.2670177633641293,1.0,0.0,4.028046144701215,1.2847039549045607,1.2849941412896109,3.135388607876836,22719.33252663065,2316.7271725442074,19311.43280958598,1969.2181131768727,0.85,0.8500000071282872,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.734128484027,4632.441516551485,5.5568875076221635,4.992149576526222,-2.324742792180771,7.316892368706993,3.5016278538117893,3.5,1.0004651010890826,0.6,0.0002258662607270373,0.9677017822671875,0.00023340482043741288,198.92555759109644,0.0,0.0,0.0,0.0015060535018850767,7.864836232308185e-05,0.00014721789840395545,0.0005930004880971946,0.09557380558134455,0.07170177962742837,0.02387202595391619,0.0955738055838768,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.6753593396,579.5949028985293,0.0,0.09557380558134455,0.07170177962742469,0.023872025953914966,0.37539923110140666,0.37539923110140666,0.12498346369922772,0.0,4.990781891472693,4.992140110131231,4.986702407463838,4.99069939249074,4.9919773035308594,4.986861114132239,24789.124202663712,21070.755572264155,0.85,1.0666034563777531,0.6627893741598917,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663838240255567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.193604051245,1534.6833169122547,0.37539923110140666,0.12498346369922772,6.112871282664199,3.5016278538117893
4129.0,-30.00115975983021,4.992156759253953,35.00469592755586,24.11079442771154,5.007887695705129,-26.500299129828413,-40.02328666448591,1.5070270657033533,-0.013093711490512305,-5.003781242600419,40.00939541687531,42262.6609784519,25749.13807267229,25749.13807267229,68011.7990511242,77340.79192029344,77340.79192029344,25749.13807267229,103089.92999296573,103089.92999296573,103089.92999296573,127879.06486797055,127879.06486797055,0.0,0.0,91514.5162268337,56436.38528499238,38975.70104649036,24789.134875004824,63764.83592149518,21070.7646437541,1534.6843360417392,0.0,0.8868654624776805,2.816482235743501,0.0014959128700940735,0.0,-0.013093711490512305,354603.7230562658,1554938.3710060867,4.385002948091893,1554938.3710060867,4.385002948091893,0.85,0.09557380299095813,4.028046144702076,101325.0,128380.57882587302,1.2670178023772318,1.0,0.0,4.028046144700839,1.284704044496612,1.2849942309018991,3.1353883892226655,22719.331641023775,2316.7270822374385,19311.42959539125,1969.2177854202253,0.85,0.8499998987875614,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.725448418963,4632.441516551485,5.556897653799913,4.992156759253953,-2.324758106706887,7.31691486596084,3.5016169215421282,3.5,1.0004619775834651,0.6,0.0002258662607270373,0.9677043972240907,0.0002334041897246165,198.9255788316958,0.0,0.0,0.0,0.0015060535018850767,7.864812759528859e-05,0.00014721813313174872,0.0005930014335915774,0.09557380299090436,0.0717017803411123,0.023872022649792057,0.0955738029934063,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.6765141137,579.594902520763,0.0,0.09557380299090436,0.07170178034115264,0.023872022649805487,0.37539919548785333,0.37539919548785333,0.1249834332992698,0.0,4.9907696851247465,4.992107915538043,4.9867502356097475,4.990687531109927,4.991945808532819,4.986908222232444,24789.134875004824,21070.7646437541,0.85,1.0666035294885368,0.6627894570368544,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266383790026277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.193043950705,1534.6843360417392,0.37539919548785333,0.1249834332992698,6.112871282664199,3.5016169215421282
4130.0,-30.001185743784838,4.992163951993736,35.00469605780814,24.110774450842314,5.007869345083376,-26.50032435046301,-40.0233130325563,1.5070079517615096,-0.013123001910059884,-5.003798738631225,40.00939564898913,42262.665205958074,25749.13687122601,25749.13687122601,68011.80207718408,77340.78527803472,77340.78527803472,25749.13687122601,103089.92214926073,103089.92214926073,103089.92214926073,127879.06767288617,127879.06767288617,0.0,0.0,91514.5126749832,56436.39260290656,38975.68896897404,24789.14552362544,63764.83449259948,21070.773695081625,1534.685352967985,0.0,0.886865372635116,2.816480578022587,0.0014959128700940735,0.0,-0.013123001910059884,354603.48122710094,1554938.381016653,4.385005966765493,1554938.381016653,4.385005966765493,0.85,0.09557380038617239,4.028046144702076,101325.0,128380.58277887563,1.2670178413903344,1.0,0.0,4.028046144703682,1.284704133901789,1.2849943203272707,3.135388171024602,22719.33075924378,2316.726992320903,19311.43532744472,1969.2183699270108,0.85,0.8500001840761751,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.716780268803,4632.441516551485,5.556907789632385,4.992163951993736,-2.3247733851179975,7.316937337111733,3.501606004292537,3.5,1.0004588583692964,0.6,0.0002258662607270373,0.9677070143382553,0.00023340355849491376,198.9256000897604,0.0,0.0,0.0,0.0015060535018850767,7.864789286814287e-05,0.00014721836785889445,0.0005930023790833518,0.09557380038617952,0.07170178102402934,0.023872019362150176,0.09557380038868951,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.6776609467,579.594902145598,0.0,0.09557380038617952,0.07170178102402398,0.023872019362148396,0.37539915980394545,0.37539915980394545,0.12498340301581594,0.0,4.990757546936607,4.992075865501874,4.986797902500371,4.990675736721187,4.991914407879392,4.986955315211048,24789.14552362544,21070.773695081625,0.85,1.066603600846443,0.6627895381875892,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663837559788251,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.1924860398,1534.685352967985,0.37539915980394545,0.12498340301581594,6.112871282664199,3.501606004292537
4131.0,-30.001211670533195,4.992171154651431,35.00469618704258,24.11075447397309,5.007851023594505,-26.500349516693394,-40.02333559384567,1.506988869754653,-0.01315216183792245,-5.0038161947317485,40.00939587984692,42262.653946896324,25749.13568107662,25749.13568107662,68011.78962797295,77340.7786356533,77340.7786356533,25749.13568107662,103089.91431672992,103089.91431672992,103089.91431672992,127879.07046612198,127879.07046612198,0.0,0.0,91514.50911166557,56436.38442290823,38975.694098619264,24789.156149392053,63764.85024801132,21070.782726983245,1534.6863676864668,0.0,0.8868652829999915,2.8164789232452927,0.0014959128700940735,0.0,-0.01315216183792245,354603.23994946457,1554938.3909728152,4.3850089784696085,1554938.3909728152,4.3850089784696085,0.85,0.09557379776632247,4.028046144702076,101325.0,128380.58194373424,1.2670178331481297,1.0,0.0,4.028046144702771,1.284704223157603,1.2849944096032455,3.1353879531910978,22719.329874616968,2316.7269021140723,19311.432040992917,1969.2180348021923,0.85,0.8500000725183579,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.708124010917,4632.441516551485,5.556917913679095,4.992171154651431,-2.324788625635094,7.316959780286525,3.501595102034462,3.5,1.0004557434384176,0.6,0.0002258662607270373,0.9677096256981831,0.00023340292865649584,198.92562130102786,0.0,0.0,0.0,0.0015060535018850767,7.86476920292716e-05,0.0001472185686977657,0.0005930031880715928,0.09557379776634414,0.07170178167579729,0.023872016090546865,0.0955737977686496,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.678801573,579.5949017724618,0.0,0.09557379776634414,0.07170178167578102,0.023872016090541442,0.37539912405106063,0.37539912405106063,0.12498337284766796,0.0,4.9907454804233,4.992043962262528,4.986845415475273,4.9906640328938465,4.991883167814251,4.98700228846559,24789.156149392053,21070.782726983245,0.85,1.0666031420671938,0.6627891978498671,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663837218839147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.191926835916,1534.6863676864668,0.37539912405106063,0.12498337284766796,6.112871282664199,3.501595102034462
4132.0,-30.001237634128163,4.992178367098289,35.0046963152087,24.110734566953056,5.007832746647841,-26.50037471163348,-40.023361961916066,1.506969824153196,-0.013181299990492334,-5.003833612669362,40.009396107198484,42262.65824121779,25749.13450637707,25749.13450637707,68011.79274759485,77340.77196096978,77340.77196096978,25749.13450637707,103089.90646734685,103089.90646734685,103089.90646734685,127879.07320686383,127879.07320686383,0.0,0.0,91514.50554898854,56436.39182923665,38975.68191083543,24789.16673951698,63764.84865035241,21070.791728589433,1534.6873794988217,0.0,0.8868651935719286,2.816477272644905,0.0014959128700940735,0.0,-0.013181299990492334,354602.9992002762,1554938.4007778817,4.38501198321695,1554938.4007778817,4.38501198321695,0.85,0.0955737951289243,4.028046144702076,101325.0,128380.58572970857,1.2670178705127912,1.0,0.0,4.028046144701777,1.2847043122431434,1.2849944987089086,3.1353877357731847,22719.328990149188,2316.726811923459,19311.428717949566,1969.217695946074,0.85,0.849999959343991,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.699479636052,4632.441516551485,5.5569280268472445,4.992178367098289,-2.3248038295909694,7.316982196689258,3.5015842147561895,3.5,1.0004526327874828,0.6,0.0002258662607270373,0.9677122407769554,0.00023340229792452987,198.92564254244488,0.0,0.0,0.0,0.0015060535018850767,7.86474573033279e-05,0.0001472188034237094,0.0005930041335585254,0.09557379512890418,0.07170178229469763,0.023872012834206542,0.09557379513160534,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.6799248761,579.5949014049942,0.0,0.09557379512890418,0.07170178229471273,0.02387201283421157,0.37539908823053325,0.37539908823053325,0.12498334279420506,0.0,4.990733468684937,4.992012175580896,4.986892797701444,4.99065231267889,4.9918519197848354,4.987049220072208,24789.16673951698,21070.791728589433,0.85,1.066603217715298,0.6627892818025879,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663836877419932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.19136791193,1534.6873794988217,0.37539908823053325,0.12498334279420506,6.112871282664199,3.5015842147561895
4133.0,-30.001263425451096,4.992185589404331,35.00469644236487,24.11071469485762,5.007814522924085,-26.500399746206153,-40.02338075134901,1.5069508436791572,-0.01321023545619937,-5.003850983165174,40.00939633411401,42262.63176535206,25749.13332327492,25749.13332327492,68011.76508862698,77340.76531918283,77340.76531918283,25749.13332327492,103089.89864245775,103089.89864245775,103089.89864245775,127879.0759509574,127879.0759509574,0.0,0.0,91514.50197101108,56436.36841718031,38975.70394870085,24789.17730849966,63764.88125720051,21070.80071222471,1534.6883890313213,0.0,0.8868651043870593,2.816475624925888,0.0014959128700940735,0.0,-0.01321023545619937,354602.7591075386,1554938.4105626596,4.385014979793491,1554938.4105626596,4.385014979793491,0.85,0.09557379247368297,4.028046144702076,101325.0,128380.5804961558,1.2670178188616412,1.0,0.0,4.028046144701417,1.2847044010240636,1.2849945875098823,3.1353875190987432,22719.328101882933,2316.726721345509,19311.425329445858,1969.217350414857,0.85,0.8499998434304651,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.690847126536,4632.441516551485,5.556938124010276,4.992185589404331,-2.3248189901836547,7.3170045795879854,3.5015733424354103,3.5,1.0004495264101172,0.6,0.0002258662607270373,0.9677148385118609,0.00023340167137911357,198.92566364292665,0.0,0.0,0.0,0.0015060535018850767,7.864729004205685e-05,0.00014721897068498046,0.0005930048072946435,0.09557379247358795,0.07170178288037914,0.02387200959320882,0.09557379247649012,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.6810460247,579.5949010382284,0.0,0.09557379247358795,0.07170178288045041,0.023872009593232553,0.3753990523416942,0.3753990523416942,0.12498331285623344,0.0,4.99072152828046,4.991980548725564,4.986939985515278,4.990640747708994,4.991821022329361,4.98709572029037,24789.17730849966,21070.80071222471,0.85,1.0666022385315255,0.662788527667487,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663836535536703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.190807385563,1534.6883890313213,0.3753990523416942,0.12498331285623344,6.112871282664199,3.5015733424354103
4134.0,-30.00128926335936,4.992192821399867,35.00469656854887,24.110694822762184,5.007796318515243,-26.500424820774345,-40.023407084494806,1.5069318759302541,-0.01323904339216142,-5.003868317468983,40.00939656010984,42262.636495423794,25749.13216053557,25749.13216053557,68011.76865595937,77340.75867038162,77340.75867038162,25749.13216053557,103089.8908309172,103089.8908309172,103089.8908309172,127879.07868906051,127879.07868906051,0.0,0.0,91514.49841269887,56436.37623774107,38975.69130550867,24789.187858143312,63764.87916365198,21070.809679421815,1534.6893966430212,0.0,0.8868650153888857,2.8164739797439236,0.0014959128700940735,0.0,-0.01323904339216142,354602.5195135832,1554938.420308925,4.385017970097537,1554938.420308925,4.385017970097537,0.85,0.09557378980575859,4.028046144702076,101325.0,128380.58417077796,1.2670178551273423,1.0,0.0,4.028046144704012,1.2847044897454742,1.2849946762513331,3.135387302569568,22719.32721849876,2316.726631265393,19311.42642135541,1969.2174617586443,0.85,0.8499999245414038,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.682226512142,4632.441516551485,5.5569482113402096,4.992192821399867,-2.324834115678151,7.317026937078019,3.5015624851095635,3.5,1.0004464243170181,0.6,0.0002258662607270373,0.9677174409464356,0.00023340104370356108,198.92568478152546,0.0,0.0,0.0,0.0015060535018850767,7.864705562811547e-05,0.00014721920509892184,0.0005930057515248163,0.09557378980579455,0.07170178343746919,0.023872006368325357,0.09557378980789226,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.6821626294,579.5949006729508,0.0,0.09557378980579455,0.07170178343744221,0.02387200636831637,0.37539901638671075,0.37539901638671075,0.12498328303044866,0.0,4.990709667421413,4.991949076252638,4.9869870281393105,4.9906292740768095,4.991790236431143,4.9871422511535,24789.187858143312,21070.809679421815,0.85,1.0666023294956426,0.6627886236082581,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663836193186142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.19024944492,1534.6893966430212,0.37539901638671075,0.12498328303044866,6.112871282664199,3.5015624851095635
4135.0,-30.00131513956546,4.9922000629556305,35.004696693670034,24.11067502051594,5.007778151220151,-26.500449926096387,-40.02342968070877,1.5069129377511015,-0.013267881010676774,-5.0038856139065695,40.009396781520294,42262.625403984915,25749.131013308437,25749.131013308437,68011.75641729335,77340.75197576523,77340.75197576523,25749.131013308437,103089.88298907367,103089.88298907367,103089.88298907367,127879.08135475675,127879.08135475675,0.0,0.0,91514.49483911433,56436.36826733424,38975.69619086676,24789.198365683093,63764.89455654985,21070.81861083063,1534.690400981893,0.0,0.8868649266003155,2.8164723393843123,0.0014959128700940735,0.0,-0.013267881010676774,354602.28044445836,1554938.4298579777,4.385020953359405,1554938.4298579777,4.385020953359405,0.85,0.09557378711899507,4.028046144702076,101325.0,128380.58311293219,1.2670178446872162,1.0,0.0,4.028046144703367,1.2847045783285853,1.2849947648544533,3.13538708637795,22719.32633132309,2316.726540798651,19311.427483544066,1969.217570071744,0.85,0.8500000044860239,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.673617765315,4632.441516551485,5.556958287823149,4.9922000629556305,-2.3248492048974656,7.317049267853096,3.5015516427438906,3.5,1.0004433264982544,0.6,0.0002258662607270373,0.9677200472460115,0.00023340041509920082,198.9257059514611,0.0,0.0,0.0,0.0015060535018850767,7.86468544803285e-05,0.00014721940624670883,0.0005930065617573842,0.09557378711898656,0.07170178396110481,0.023872003157881752,0.09557378712163146,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.683256579,579.5949003150861,0.0,0.09557378711898656,0.0717017839611112,0.02387200315788388,0.3753989803670931,0.3753989803670931,0.1249832533170637,0.0,4.990697856141026,4.991917710634937,4.987033948351211,4.990617732895885,4.991759370017178,4.98718875345736,24789.198365683093,21070.81861083063,0.85,1.0666018800827337,0.6627882896678255,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663835850376295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.18968971131,1534.690400981893,0.3753989803670931,0.1249832533170637,6.112871282664199,3.5015516427438906
4136.0,-30.00134096030741,4.992207313985179,35.004696817723406,24.110655253194295,5.00776003076959,-26.50047497681932,-40.02345224199814,1.5068940472814607,-0.013296633585468953,-5.003902870621314,40.009397000661025,42262.614503939,25749.129876454193,25749.129876454193,68011.7443803932,77340.74526988111,77340.74526988111,25749.129876454193,103089.87514633531,103089.87514633531,103089.87514633531,127879.0839906243,127879.0839906243,0.0,0.0,91514.4912507605,56436.360484818164,38975.70085104704,24789.208844288998,63764.90969533604,21070.82751764565,1534.6914027681382,0.0,0.8868648380217085,2.8164707025384534,0.0014959128700940735,0.0,-0.013296633585468953,354602.0419236726,1554938.4393086205,4.385023929566987,1554938.4393086205,4.385023929566987,0.85,0.09557378441582565,4.028046144702076,101325.0,128380.58667620213,1.2670178798539564,1.0,0.0,4.028046144702188,1.284704666688548,1.2849948532343745,3.1353868707309664,22719.325440480807,2316.726449958019,19311.428497779325,1969.2176734949576,0.85,0.8500000824571418,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.665020867959,4632.441516551485,5.556968352371527,4.992207313985179,-2.3248642565148123,7.317071570499991,3.501540815315546,3.5,1.0004402329472988,0.6,0.0002258662607270373,0.9677226479666754,0.0002333997878437741,198.92572707602477,0.0,0.0,0.0,0.0015060535018850767,7.86466536439083e-05,0.00014721960708312902,0.0005930073707357523,0.09557378441583034,0.07170178445300278,0.023871999962827566,0.0955737844181923,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.6843393142,579.5948999608875,0.0,0.09557378441583034,0.07170178445299925,0.023871999962826393,0.3753989442812691,0.3753989442812691,0.12498322371753401,0.0,4.990686092816418,4.991886450124184,4.987080744903551,4.99060623703582,4.991728605574906,4.9872351309668375,24789.208844288998,21070.82751764565,0.85,1.0666014380848057,0.6627879613703933,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663835507113284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.1891283492,1534.6914027681382,0.3753989442812691,0.12498322371753401,6.112871282664199,3.501540815315546
