time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4137.0,-30.001366711829878,4.992214574454807,35.00469694075412,24.110635520797246,5.007741946901267,-26.500499961584733,-40.023478540219344,1.506875196656153,-0.013325226241761357,-5.003920085213043,40.00939721898062,42262.61952920501,25749.12874364464,25749.12874364464,68011.74827284965,77340.73857744844,77340.73857744844,25749.12874364464,103089.86732109309,103089.86732109309,103089.86732109309,127879.0866229666,127879.0866229666,0.0,0.0,91514.48766265069,56436.36861440747,38975.68783138136,24789.21930187351,63764.90713325486,21070.836406592483,1534.6924024013979,0.0,0.8868647496603727,2.8164690685127223,0.0014959128700940735,0.0,-0.013325226241761357,354601.80398556124,1554938.448724354,4.385026898474742,1554938.448724354,4.385026898474742,0.8500000000000001,0.0955737816972311,4.028046144702076,101325.0,128380.59018379603,1.2670179144712166,1.0,0.0,4.02804614470263,1.284704754862151,1.284994941427894,3.135386655538833,22719.324549699097,2316.7263591235637,19311.429471966476,1969.2177728344009,0.85,0.8500001586632664,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.656435812064,4632.441516551485,5.556978403629101,4.992214574454807,-2.3248792687862707,7.317093843241078,3.5015300028143854,3.5,1.000437143661253,0.6,0.0002258662607270373,0.9677252417229092,0.000233399162271423,198.92574814396278,0.0,0.0,0.0,0.0015060535018850767,7.864641954261165e-05,0.00014721984118442566,0.0005930083137065777,0.09557378169723976,0.07170178491364272,0.02387199678359704,0.09557378169971333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.685417992,579.5948996080175,0.0,0.09557378169723976,0.07170178491363623,0.023871996783594883,0.3753989081279459,0.3753989081279459,0.12498319423286666,0.0,4.990674390538231,4.991855319842784,4.9871273947500185,4.990594858971292,4.9916980762362755,4.987281273972371,24789.21930187351,21070.836406592483,0.85,1.0666015419848383,0.6627880668105621,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663835163401211,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.188567235688,1534.6924024013979,0.3753989081279459,0.12498319423286666,6.112871282664199,3.5015300028143854
4138.0,-30.00139241004909,4.992221844331814,35.004697062766056,24.110615823324792,5.007723920623959,-26.50052489261732,-40.02350106658412,1.5068564031921596,-0.013353708680710952,-5.003937257654083,40.00939743536778,42262.60905251429,25749.127614759127,25749.127614759127,68011.73666727342,77340.7318849695,77340.7318849695,25749.127614759127,103089.85949972863,103089.85949972863,103089.85949972863,127879.08923119408,127879.08923119408,0.0,0.0,91514.48407623445,56436.36124377914,38975.69203606146,24789.229731465453,63764.92176752692,21070.845271745635,1534.6933994793096,0.0,0.8868646615206812,2.8164674379650836,0.0014959128700940735,0.0,-0.013353708680710952,354601.5666307219,1554938.4580557058,4.385029859935733,1554938.4580557058,4.385029859935733,0.85,0.09557377896138862,4.028046144702076,101325.0,128380.5846161867,1.2670178595231847,1.0,0.0,4.028046144700334,1.2847048427683947,1.2849950293539938,3.1353864409992327,22719.323659337842,2316.726268331983,19311.42140229308,1969.2169499567212,0.85,0.8499998367845741,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.647862602142,4632.441516551485,5.556988441564278,4.992221844331814,-2.3248942416979475,7.3171160860297615,3.501519205246032,3.5,1.0004340586417235,0.6,0.0002258662607270373,0.967727830117786,0.0002333985379954881,198.9257691682965,0.0,0.0,0.0,0.0015060535018850767,7.864621901810921e-05,0.0001472200417089281,0.0005930091214285267,0.09557377896134743,0.07170178534174709,0.023871993619600334,0.0955737789639362,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.6864871215,579.59489925827,0.0,0.09557377896134743,0.071701785341778,0.02387199361961062,0.37539887190768373,0.37539887190768373,0.12498316486238674,0.0,4.990662750706576,4.9918243270994935,4.987173881544152,4.990583548973348,4.99166771368931,4.987327188558822,24789.229731465453,21070.845271745635,0.85,1.0666011151904093,0.662787750396599,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663834819241677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.188006648175,1534.6933994793096,0.37539887190768373,0.12498316486238674,6.112871282664199,3.501519205246032
4139.0,-30.00141814890825,4.9922291233640745,35.00469718379775,24.110596160776936,5.007705903587118,-26.500549859306616,-40.02352362787349,1.5068376139854764,-0.01338208503517535,-5.003954398404584,40.009397650840285,42262.598432937535,25749.12651612879,25749.12651612879,68011.72494906632,77340.72517375633,77340.72517375633,25749.12651612879,103089.85168988512,103089.85168988512,103089.85168988512,127879.09183361716,127879.09183361716,0.0,0.0,91514.48049125909,56436.35375044019,38975.696378687666,24789.240143732033,63764.936522419695,21070.854122172226,1534.6943948550227,0.0,0.886864573544735,2.816465809708592,0.0014959128700940735,0.0,-0.01338208503517535,354601.32971219264,1554938.4673480885,4.385032815895341,1554938.4673480885,4.385032815895341,0.8499999999999999,0.09557377621550132,4.028046144702076,101325.0,128380.5880124284,1.2670178930414844,1.0,0.0,4.028046144701326,1.284704930654737,1.2849951172601877,3.135386226508232,22719.322769334292,2316.7261775768784,19311.422314747648,1969.217043001193,0.85,0.8499999102443976,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.63930124289,4632.441516551485,5.556998471853873,4.9922291233640745,-2.3249091829716706,7.317138306335745,3.5015084226163538,3.5,1.0004309778903868,0.6,0.0002258662607270373,0.9677304226135149,0.00023339791273384626,198.92579022588328,0.0,0.0,0.0,0.0015060535018850767,7.864601818318985e-05,0.00014722024254384746,0.0005930099304008493,0.0955737762155521,0.07170178574314678,0.02387199047240532,0.09557377621747448,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.6875517321,579.5948989100006,0.0,0.0955737762155521,0.07170178574310869,0.023871990472392638,0.3753988356214608,0.3753988356214608,0.12498313560446482,0.0,4.990651179615895,4.991793455999982,4.987220278219922,4.990572313369398,4.991637389688606,4.987373285245951,24789.240143732033,21070.854122172226,0.85,1.0666006846122,0.662787430488197,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663834474636222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.187446270123,1534.6943948550227,0.3753988356214608,0.12498313560446482,6.112871282664199,3.5015084226163538
4140.0,-30.00144381999076,4.992236411658186,35.00469730377296,24.110576533153676,5.0076879363673585,-26.500574760012334,-40.023549961019285,1.5068188763889603,-0.01341042459006303,-5.003971490785074,40.009397862130946,42262.60373281315,25749.125404706665,25749.125404706665,68011.72913751981,77340.7184545461,77340.7184545461,25749.125404706665,103089.84385925277,103089.84385925277,103089.84385925277,127879.0943710135,127879.0943710135,0.0,0.0,91514.47689102693,56436.362169293985,38975.68302414772,24789.250511760732,63764.93353590845,21070.86293499662,1534.6953865965684,0.0,0.8868644858305055,2.816464186631141,0.0014959128700940735,0.0,-0.01341042459006303,354601.0934641295,1554938.4764610138,4.385035763061761,1554938.4764610138,4.385035763061761,0.85,0.09557377344593349,4.028046144702076,101325.0,128380.59135299397,1.2670179260103032,1.0,0.0,4.028046144701246,1.284705018299685,1.284995204924933,3.1353860126063955,22719.321875543104,2316.7260864355417,19311.42766853168,1969.2175889352309,0.85,0.8500001793328191,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.630751686416,4632.441516551485,5.557008485265087,4.992236411658186,-2.3249240803938154,7.317160492052001,3.5014976548649726,3.5,1.0004279013899922,0.6,0.0002258662607270373,0.9677330082900373,0.0002333972891202068,198.92581122802477,0.0,0.0,0.0,0.0015060535018850767,7.864578377275312e-05,0.0001472204769542842,0.0005930108746169052,0.09557377344593254,0.07170178610696178,0.023871987338970772,0.09557377344856999,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.6885956819,579.5948985684928,0.0,0.09557377344593254,0.07170178610696248,0.023871987338971,0.3753987992691872,0.3753987992691872,0.1249831064621133,0.0,4.990639654971915,4.9917627050880355,4.987266499900613,4.990561066195028,4.991607211206258,4.987418898580586,24789.250511760732,21070.86293499662,0.85,1.0666008002536351,0.6627875446465176,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663834129596807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.186884221308,1534.6953865965684,0.3753987992691872,0.1249831064621133,6.112871282664199,3.5014976548649726
4141.0,-30.001469439172133,4.992243709116235,35.004697422737095,24.110556940455012,5.007670014233057,-26.500599609496614,-40.02357248738406,1.5068001845575698,-0.013438617353756399,-5.003988544310913,40.00939807263199,42262.59352658269,25749.124305034038,25749.124305034038,68011.71783161673,77340.71174004611,77340.71174004611,25749.124305034038,103089.83604508016,103089.83604508016,103089.83604508016,127879.09690518034,127879.09690518034,0.0,0.0,91514.47329275328,56436.35507928995,38975.68690384814,24789.260860100185,63764.94776394832,21070.871731085157,1534.6963763380818,0.0,0.8868643983166109,2.816462566154762,0.0014959128700940735,0.0,-0.013438617353756399,354600.8577523858,1554938.4855375865,4.385038703497397,1554938.4855375865,4.385038703497397,0.85,0.09557377066257423,4.028046144702076,101325.0,128380.58984973947,1.2670179111743347,1.0,0.0,4.02804614470315,1.284705105730579,1.2849952923755754,3.135385799226998,22719.32098223813,2316.725995343785,19311.41949670605,1969.2167556409224,0.85,0.8499998530679521,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.622213970409,4632.441516551485,5.5570184870489046,4.992243709116235,-2.3249389409365593,7.317182650052795,3.5014869020393027,3.5,1.0004248291540865,0.6,0.0002258662607270373,0.9677355887463408,0.00023339666676890243,198.92583218770903,0.0,0.0,0.0,0.0015060535018850767,7.864558324974866e-05,0.00014722067747728867,0.0005930116823328204,0.09557377066252415,0.0717017864411182,0.023871984221405948,0.09557377066489427,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.6896357288,579.5948982282575,0.0,0.09557377066252415,0.07170178644115578,0.023871984221418455,0.3753987628507836,0.3753987628507836,0.12498307743253287,0.0,4.990628192610643,4.991732089814434,4.9873125635745055,4.990549926957158,4.99157721247974,4.9874644041771035,24789.260860100185,21070.871731085157,0.85,1.0666003849542782,0.6627872366967935,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663833784118375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.18632267233,1534.6963763380818,0.3753987628507836,0.12498307743253287,6.112871282664199,3.5014869020393027
4142.0,-30.001495100185164,4.992251015515533,35.00469754068574,24.110537382680945,5.007652124563036,-26.500624493386866,-40.02359501374883,1.5067815177647474,-0.013466753357647576,-5.004005565049621,40.00939828098185,42262.58317188184,25749.123232084217,25749.123232084217,68011.70640396606,77340.70499585768,77340.70499585768,25749.123232084217,103089.8282279419,103089.8282279419,103089.8282279419,127879.09941125779,127879.09941125779,0.0,0.0,91514.4696948553,56436.34787087958,38975.690915528576,24789.27118331588,63764.96209884445,21070.880505818495,1534.697363900317,0.0,0.8868643109771404,2.816460948762548,0.0014959128700940735,0.0,-0.013466753357647576,354600.6224941248,1554938.4945232847,4.3850416380728365,1554938.4945232847,4.3850416380728365,0.8499999999999999,0.09557376786654508,4.028046144702076,101325.0,128380.5930232768,1.267017942494713,1.0,0.0,4.028046144700058,1.2847051930443671,1.2849953797090858,3.135385586133431,22719.320089026423,2316.725904261539,19311.420286120872,1969.2168361388317,0.85,0.849999921232168,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.6136880837175,4632.441516551485,5.557028480450008,4.992251015515533,-2.3249537691065254,7.317204784622058,3.5014761641252443,3.5,1.0004217611786412,0.6,0.0002258662607270373,0.9677381734235143,0.0002333960434029409,198.92585318162128,0.0,0.0,0.0,0.0015060535018850767,7.864538272721726e-05,0.00014722087799982005,0.0005930124900468298,0.09557376786656513,0.07170178674678045,0.02387198111978468,0.09557376786888605,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.6906651482,579.5948978915012,0.0,0.09557376786656513,0.0717017867467654,0.02387198111977967,0.3753987263672042,0.3753987263672042,0.12498304851439801,0.0,4.990616787207955,4.991701582690553,4.987358530492372,4.990538811691977,4.991547200254104,4.987510046331579,24789.27118331588,21070.880505818495,0.85,1.0665999659583985,0.6627869253081187,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663833438205567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.185761307395,1534.697363900317,0.3753987263672042,0.12498304851439801,6.112871282664199,3.5014761641252443
4143.0,-30.00152069487115,4.99225833083482,35.00469765760973,24.11051789475607,5.007634272103027,-26.500649313859014,-40.02362131197003,1.5067628910908706,-0.013494797117004964,-5.00402254375772,40.009398487033856,42262.588732320226,25749.122161685675,25749.122161685675,68011.7108940059,77340.69824849155,77340.69824849155,25749.122161685675,103089.82041017723,103089.82041017723,103089.82041017723,127879.10188655573,127879.10188655573,0.0,0.0,91514.4660820023,56436.35656583097,38975.677240190365,24789.281476378503,63764.95871656887,21070.889254921727,1534.6983487856414,0.0,0.8868642238597234,2.8164593350656677,0.0014959128700940735,0.0,-0.013494797117004964,354600.38781689806,1554938.5034099566,4.385044565187748,1554938.5034099566,4.385044565187748,0.85,0.09557376505299355,4.028046144702076,101325.0,128380.59619681412,1.2670179738150913,1.0,0.0,4.02804614470347,1.284705280170511,1.2849954668549095,3.1353853734978485,22719.31919210199,2316.7258128007006,19311.425528415144,1969.217370704078,0.85,0.8500001855305794,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.605173985174,4632.441516551485,5.557038460301077,4.99225833083482,-2.32496855816403,7.317226888998849,3.5014654410708927,3.5,1.0004186974488265,0.6,0.0002258662607270373,0.9677407514273872,0.00023339542164974624,198.92587412127415,0.0,0.0,0.0,0.0015060535018850767,7.864514862941797e-05,0.00014722111209761933,0.0005930134330035677,0.09557376505300413,0.07170178701975462,0.023871978033249513,0.09557376505542788,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.6916832135,579.5948975584603,0.0,0.09557376505300413,0.07170178701974668,0.02387197803324687,0.3753986898176351,0.3753986898176351,0.12498301971025885,0.0,4.990605433894586,4.991671188537282,4.987404366676628,4.990527746640737,4.991517337888297,4.987555439444179,24789.281476378503,21070.889254921727,0.85,1.0666000929493824,0.662787047666332,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266383309186894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.185198250463,1534.6983487856414,0.3753986898176351,0.12498301971025885,6.112871282664199,3.5014654410708927
4144.0,-30.001546238951725,4.992265655051397,35.004697773519695,24.110498406831198,5.007616466046411,-26.500674084142847,-40.02364006647838,1.5067443112375052,-0.013522723311155005,-5.004039480504664,40.00939869134598,42262.563096914964,25749.12109401072,25749.12109401072,68011.68419092568,77340.69150453275,77340.69150453275,25749.12109401072,103089.81259854347,103089.81259854347,103089.81259854347,127879.10434123004,127879.10434123004,0.0,0.0,91514.46247086786,56436.33406325019,38975.6982306863,24789.291742686557,63764.98997337285,21070.89798128357,1534.6993311921526,0.0,0.8868641369620377,2.8164577247223237,0.0014959128700940735,0.0,-0.013522723311155005,354600.15371962293,1554938.5122205336,4.385047484920157,1554938.5122205336,4.385047484920157,0.8499999999999999,0.09557376222267058,4.028046144702076,101325.0,128380.59029514824,1.2670179155701775,1.0,0.0,4.028046144703759,1.284705367077664,1.284995553781693,3.1353851613967527,22719.318295604207,2316.725721383368,19311.417244039003,1969.2165259328112,0.85,0.8499998544311704,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.596671681559,4632.441516551485,5.557048426631016,4.992265655051397,-2.3249833081624374,7.317248963213834,3.501454732884737,3.5,1.0004156379670677,0.6,0.0002258662607270373,0.9677433243414633,0.00023339480112739228,198.92589501952983,0.0,0.0,0.0,0.0015060535018850767,7.864498168357249e-05,0.00014722127904346483,0.000593014105469137,0.09557376222265133,0.07170178726064712,0.023871974962004217,0.09557376222500796,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.6926926831,579.5948972282284,0.0,0.09557376222265133,0.07170178726066156,0.023871974962009025,0.37539865320178956,0.37539865320178956,0.1249829910200297,0.0,4.990594137396215,4.991640921484816,4.9874500486064335,4.990516757193518,4.9914876590299855,4.987600584104655,24789.291742686557,21070.89798128357,0.85,1.0665991513419224,0.6627863207469031,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26638327451095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.184635666912,1534.6993311921526,0.37539865320178956,0.1249829910200297,6.112871282664199,3.501454732884737
4145.0,-30.00157173331042,4.992272988081802,35.004697888449016,24.110478988755517,5.007598701150307,-26.500698805566415,-40.02366632977498,1.5067257734062312,-0.013550515212841674,-5.004056378185765,40.0093988946026,42262.56900338202,25749.12003635137,25749.12003635137,68011.68903973339,77340.68476352964,77340.68476352964,25749.12003635137,103089.804799881,103089.804799881,103089.804799881,127879.1067875495,127879.1067875495,0.0,0.0,91514.45885920114,56436.3430990533,38975.68417794204,24789.301987668492,63764.986165610535,21070.90668951822,1534.7003114978984,0.0,0.8868640502668423,2.8164561171744613,0.0014959128700940735,0.0,-0.013550515212841674,354599.92016224324,1554938.5209847894,4.385050397849342,1554938.5209847894,4.385050397849342,0.85,0.09557375937807412,4.028046144702076,101325.0,128380.59330165724,1.2670179452421144,1.0,0.0,4.028046144703963,1.2847054537882707,1.2849956405118859,3.135384949775366,22719.317398974283,2316.725629952561,19311.42239703649,1969.2170513923197,0.85,0.8500001147881472,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.588181179286,4632.441516551485,5.557058381005714,4.992272988081802,-2.324998021240108,7.31727100932191,3.5014440395747957,3.5,1.0004125827356558,0.6,0.0002258662607270373,0.9677458922546798,0.00023339418181441015,198.92591587711115,0.0,0.0,0.0,0.0015060535018850767,7.864474789776209e-05,0.00014722151282927523,0.0005930150471691693,0.09557375937802798,0.07170178747160977,0.023871971906418207,0.09557375938037482,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.6936969365,579.5948968997036,0.0,0.09557375937802798,0.0717017874716444,0.023871971906429732,0.375398616520371,0.375398616520371,0.1249829624421279,0.0,4.990582906494694,4.991610791455571,4.987495581640246,4.990505862972896,4.991458151383199,4.987645595805418,24789.301987668492,21070.90668951822,0.85,1.0665992910763489,0.662786452954253,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663832397928325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.184073244,1534.7003114978984,0.375398616520371,0.1249829624421279,6.112871282664199,3.5014440395747957
4146.0,-30.00159727154845,4.9922803297424965,35.00469800238692,24.110459570679836,5.007580957886318,-26.500723564317255,-40.02368889106435,1.5067072506550898,-0.013578250477848997,-5.004073241670012,40.009399095584115,42262.559069741226,25749.11900071665,25749.11900071665,68011.67807045789,77340.67799648918,77340.67799648918,25749.11900071665,103089.79699720582,103089.79699720582,103089.79699720582,127879.10920322036,127879.10920322036,0.0,0.0,91514.45524802353,56436.336321275565,38975.68769638662,24789.31220601454,63764.99990240116,21070.91537511236,1534.70128950231,0.0,0.8868639637539002,2.816454512884819,0.0014959128700940735,0.0,-0.013578250477848997,354599.6870787603,1554938.529654443,4.385053304655272,1554938.529654443,4.385053304655272,0.85,0.09557375651998701,4.028046144702076,101325.0,128380.59625249023,1.2670179743645718,1.0,0.0,4.028046144702673,1.284705540428352,1.284995727171537,3.1353847383261284,22719.31650246578,2316.7255385341355,19311.423041673203,1969.2171171269704,0.85,0.85000017670326,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.579702470179,4632.441516551485,5.557068326026572,4.9922803297424965,-2.325012701014351,7.317293030756847,3.5014333611307205,3.5,1.0004095317516344,0.6,0.0002258662607270373,0.9677484645950027,0.00023339356143702183,198.9259367705957,0.0,0.0,0.0,0.0015060535018850767,7.86445470663152e-05,0.0001472217136607221,0.0005930158561275046,0.09557375652004135,0.07170178765353244,0.023871968866508914,0.09557375652256014,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.6946899521,579.5948965748585,0.0,0.09557375652004135,0.07170178765349167,0.02387196886649534,0.3753985797746287,0.3753985797746287,0.1249829339755096,0.0,4.990571734449134,4.99158077468303,4.987541010170958,4.990494991192179,4.991428652477907,4.9876906711245965,24789.31220601454,21070.91537511236,0.85,1.0665988892740013,0.6627861543860799,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266383205032937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.18351096572,1534.70128950231,0.3753985797746287,0.1249829339755096,6.112871282664199,3.5014333611307205
4147.0,-30.00162274564751,4.992287680054532,35.004698115291575,24.110440187528752,5.007563260995146,-26.50074826070554,-40.02371138250453,1.5066887760531464,-0.013605926571699456,-5.0040900614983865,40.00939929336439,42262.549357899974,25749.117962555723,25749.117962555723,68011.6673204557,77340.67122106448,77340.67122106448,25749.117962555723,103089.7891836202,103089.7891836202,103089.7891836202,127879.11157146972,127879.11157146972,0.0,0.0,91514.45162126984,56436.32975810523,38975.690959071784,24789.322387849523,63765.0133469213,21070.924029672093,1534.7022644290585,0.0,0.8868638774746231,2.816452912909967,0.0014959128700940735,0.0,-0.013605926571699456,354599.4545982115,1554938.5381827913,4.385056203610511,1554938.5381827913,4.385056203610511,0.85,0.09557375364214526,4.028046144702076,101325.0,128380.59441517913,1.267017956231721,1.0,0.0,4.028046144705207,1.2847056268432273,1.2849958136059316,3.1353845274265453,22719.315602090373,2316.7254467213957,19311.41914471107,1969.2167197474237,0.85,0.8500000388627136,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.571235521985,4632.441516551485,5.557078256433672,4.992287680054532,-2.3250273405718263,7.317315020626358,3.501422697511833,3.5,1.000406485003381,0.6,0.0002258662607270373,0.9677510304822701,0.00023339294261921775,198.9259576116109,0.0,0.0,0.0,0.0015060535018850767,7.864434685710993e-05,0.00014722191386992738,0.000593016662579422,0.09557375364208674,0.07170178780119131,0.023871965840895435,0.09557375364461261,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.6956671481,579.5948962551834,0.0,0.09557375364208674,0.0717017878012352,0.023871965840910052,0.37539854296421166,0.37539854296421166,0.12498290562193357,0.0,4.990560608944406,4.991550870397305,4.987586287204067,4.990484134926703,4.991399281218548,4.987735425204448,24789.322387849523,21070.924029672093,0.85,1.0665984957994121,0.6627858623343406,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266383170232134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.182946958572,1534.7022644290585,0.37539854296421166,0.12498290562193357,6.112871282664199,3.501422697511833
4148.0,-30.0016481856669,4.992295038937339,35.00469822719853,24.110420839302265,5.007545594330153,-26.500772923398927,-40.02373387394471,1.506670332062179,-0.013633467123440823,-5.004106842437306,40.00939949011357,42262.53976356869,25749.11693406316,25749.11693406316,68011.65669763184,77340.66444929231,77340.66444929231,25749.11693406316,103089.78138335547,103089.78138335547,103089.78138335547,127879.11393204969,127879.11393204969,0.0,0.0,91514.44799661066,56436.32331088703,38975.69409524847,24789.332548694223,63765.02664394269,21070.93266639009,1534.7032372780773,0.0,0.8868637913965833,2.8164513156911246,0.0014959128700940735,0.0,-0.013633467123440823,354599.2226548281,1554938.5466678056,4.385059095804631,1554938.5466678056,4.385059095804631,0.85,0.09557375075005792,4.028046144702076,101325.0,128380.59725465991,1.2670179842552174,1.0,0.0,4.02804614470252,1.2847057131149313,1.2849958998971225,3.1353843168764066,22719.314702234944,2316.7253549616785,19311.41971018492,1969.2167774097088,0.85,0.850000097418661,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.562780351207,4632.441516551485,5.557088174838859,4.992295038937339,-2.325041943414635,7.317336982351974,3.501412048738868,3.5,1.0004034424968193,0.6,0.0002258662607270373,0.9677535929441814,0.00023339232463078538,198.92597842474893,0.0,0.0,0.0,0.0015060535018850767,7.864414664837557e-05,0.00014722211407866174,0.0005930174690294426,0.09557375075005704,0.07170178791921224,0.02387196283084481,0.09557375075241337,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.6966392505,579.594895937178,0.0,0.09557375075005704,0.07170178791921289,0.023871962830845025,0.37539850608886777,0.37539850608886777,0.1249828773798862,0.0,4.990549541817074,4.991521092746666,4.987631417638511,4.990473375313854,4.991370084108553,4.987780043205589,24789.332548694223,21070.93266639009,0.85,1.0665981067866857,0.6627855736587132,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266383135390323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.18238338507,1534.7032372780773,0.37539850608886777,0.1249828773798862,6.112871282664199,3.501412048738868
4149.0,-30.00167356327904,4.992302406392855,35.004698338096695,24.11040156092497,5.007527982277031,-26.50079752446161,-40.02376013724131,1.5066519434595933,-0.013660912248894874,-5.004123580663326,40.00939968454414,42262.54606958774,25749.11590533815,25749.11590533815,68011.6619749259,77340.65767699543,77340.65767699543,25749.11590533815,103089.77358233358,103089.77358233358,103089.77358233358,127879.11626131783,127879.11626131783,0.0,0.0,91514.44436828308,56436.332760875266,38975.679563786456,24789.34267898424,63765.0222427707,21070.941277136604,1534.7042074102174,0.0,0.8868637055443942,2.8164497222120057,0.0014959128700940735,0.0,-0.013660912248894874,354598.99130268156,1554938.5550533463,4.385061980410623,1554938.5550533463,4.385061980410623,0.85,0.09557374783968348,4.028046144702076,101325.0,128380.59998278847,1.2670180111797529,1.0,0.0,4.0280461447023574,1.2847057991275679,1.2849959859291875,3.1353841069585626,22719.3138014688,2316.7252631090946,19311.420219987252,1969.2168293950792,0.85,0.850000153558281,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.554336950041,4632.441516551485,5.5570980791145885,4.992302406392855,-2.325056506747363,7.317358913140218,3.5014014148019386,3.5,1.0004004042291252,0.6,0.0002258662607270373,0.9677561491273683,0.00023339170815985238,198.9259991868344,0.0,0.0,0.0,0.0015060535018850767,7.864391286486025e-05,0.00014722234786217707,0.0005930184107202302,0.09557374783968192,0.07170178800457182,0.023871959835110104,0.09557374784219368,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.6975998967,579.5948956229203,0.0,0.09557374783968192,0.07170178800457298,0.0238719598351105,0.3753984691493288,0.3753984691493288,0.12498284924835279,0.0,4.990538530518904,4.991491447768169,4.987676373135457,4.990462668414409,4.991341050900417,4.987824379994777,24789.34267898424,21070.941277136604,0.85,1.0665982631667106,0.6627857182999606,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663831005078858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.18181964516,1534.7042074102174,0.3753984691493288,0.12498284924835279,6.112871282664199,3.5014014148019386
4150.0,-30.001698986644733,4.992309782155049,35.00469844801333,24.110382282547675,5.007510392300954,-26.500822164496533,-40.02377885682506,1.5066335701527829,-0.013688271937269292,-5.004140288891423,40.0093998777515,42262.52084379625,25749.11490853677,25749.11490853677,68011.63575233302,77340.6508797342,77340.6508797342,25749.11490853677,103089.76578827096,103089.76578827096,103089.76578827096,127879.11857910172,127879.11857910172,0.0,0.0,91514.44074244595,56436.31070650802,38975.700039931035,24789.35279083076,63765.05283076179,21070.949872206143,1534.705175813043,0.0,0.8868636198491123,2.8164481311093454,0.0014959128700940735,0.0,-0.013688271937269292,354598.7603648291,1554938.5633849346,4.385064859744956,1554938.5633849346,4.385064859744956,0.85,0.09557374491939787,4.028046144702076,101325.0,128380.59374706601,1.2670179496379572,1.0,0.0,4.028046144705131,1.2847058850686701,1.284996071889702,3.135383897215329,22719.312901320944,2316.7251713195583,19311.411728008585,1969.2159634542465,0.85,0.8499998134576413,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.545905330336,4632.441516551485,5.557107976186341,4.992309782155049,-2.3250710399425145,7.317380822097563,3.501390795715915,3.5,1.0003973702045472,0.6,0.0002258662607270373,0.967758709926428,0.00023339109057898157,198.9260199863563,0.0,0.0,0.0,0.0015060535018850767,7.86437462323204e-05,0.00014722251449471693,0.00059301908192379,0.09557374491936763,0.07170178806400274,0.023871956855364897,0.09557374492176374,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.6985544984,579.5948953106382,0.0,0.09557374491936763,0.07170178806402541,0.02387195685537245,0.37539843214663077,0.37539843214663077,0.12498282122470464,0.0,4.9905275797693776,4.991461913643207,4.987721238121821,4.99045201695418,4.991312017285509,4.987868939995224,24789.35279083076,21070.949872206143,0.85,1.0665973402835882,0.6627850047574617,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266383065584814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.18125630747,1534.705175813043,0.37539843214663077,0.12498282122470464,6.112871282664199,3.501390795715915
4151.0,-30.00172426971699,4.992317166363239,35.004698556934855,24.110363074019574,5.007492857387988,-26.500846672763394,-40.023805120121665,1.5066152604344274,-0.013715509798089442,-5.004156948249802,40.009400068600016,42262.52747621007,25749.113895017243,25749.113895017243,68011.6413712273,77340.64410051679,77340.64410051679,25749.113895017243,103089.75799553403,103089.75799553403,103089.75799553403,127879.12086469195,127879.12086469195,0.0,0.0,91514.43710013649,56436.3204758299,38975.68513811843,24789.362869157918,63765.048007276346,21070.95843878423,1534.7061411900668,0.0,0.8868635344107773,2.8164465441104434,0.0014959128700940735,0.0,-0.013715509798089442,354598.5301023785,1554938.5716156443,4.3850677304463375,1554938.5716156443,4.3850677304463375,0.85,0.0955737419774702,4.028046144702076,101325.0,128380.5963638424,1.2670179754635322,1.0,0.0,4.028046144702045,1.2847059707123487,1.2849961575527256,3.1353836881980004,22719.31199708367,2316.7250791130173,19311.41665172684,1969.2164655337797,0.85,0.8500000640074716,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.537485439757,4632.441516551485,5.557117855619001,4.992317166363239,-2.3250855291750976,7.317402695538336,3.5013801914148317,3.5,1.0003943404042377,0.6,0.0002258662607270373,0.9677612566015131,0.0002333904764075923,198.92604067110483,0.0,0.0,0.0,0.0015060535018850767,7.864351244990529e-05,0.000147222748277132,0.0005930200236101457,0.0955737419774793,0.07170178808834092,0.023871953889138372,0.0955737419797805,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.6994974467,579.5948950021698,0.0,0.0955737419774793,0.0717017880883341,0.0238719538891361,0.37539839508036726,0.37539839508036726,0.12498279331184405,0.0,4.99051668488363,4.99143251638759,4.987765915704472,4.9904414384517395,4.99128326043251,4.987912960849542,24789.362869157918,21070.95843878423,0.85,1.0665975090847006,0.6627851589069205,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663830306223682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.18069120727,1534.7061411900668,0.37539839508036726,0.12498279331184405,6.112871282664199,3.5013801914148317
4152.0,-30.00174960008137,4.9923245587840075,35.00469866489777,24.11034390041607,5.007475352740862,-26.50087122056828,-40.02382761156184,1.506596973227778,-0.013742643385285191,-5.004173576207191,40.00940025852127,42262.518256046016,25749.112909507767,25749.112909507767,68011.63116555379,77340.63730429736,77340.63730429736,25749.112909507767,103089.75021380512,103089.75021380512,103089.75021380512,127879.12314403703,127879.12314403703,0.0,0.0,91514.4334722189,56436.314423967546,38975.68783139039,24789.372930231908,63765.0607616223,21070.96699069712,1534.7071048729679,0.0,0.8868634491356201,2.8164449594105707,0.0014959128700940735,0.0,-0.013742643385285191,354598.30027435103,1554938.579805974,4.385070595665364,1554938.579805974,4.385070595665364,0.85,0.09557373902541157,4.028046144702076,101325.0,128380.59892494268,1.2670180007396268,1.0,0.0,4.028046144699475,1.2847060562507406,1.2849962431104387,3.135383479437656,22719.31109641931,2316.7249872708126,19311.41256641133,1969.2160489475339,0.85,0.8499999178872513,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.529077322709,4632.441516551485,5.557127727012305,4.9923245587840075,-2.3250999872720928,7.317424546056101,3.501369601954561,3.5,1.0003913148441603,0.6,0.0002258662607270373,0.9677638080474213,0.00023338986108888425,198.92606139454864,0.0,0.0,0.0,0.0015060535018850767,7.8643312243135e-05,0.0001472229484839023,0.000593020830052255,0.09557373902539082,0.07170178808670094,0.023871950938689886,0.09557373902782768,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.7004358136,579.5948946951996,0.0,0.09557373902539082,0.0717017880867165,0.023871950938695066,0.3753983579518654,0.3753983579518654,0.12498276550615434,0.0,4.990505855918968,4.991403243876732,4.987810482560917,4.99043093282188,4.991254546552682,4.987957144414281,24789.372930231908,21070.96699069712,0.85,1.0665971356917037,0.662784881740161,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663829956198882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.18012807017,1534.7071048729679,0.3753983579518654,0.12498276550615434,6.112871282664199,3.501369601954561
4153.0,-30.00177488433044,4.992331959355931,35.004698771876626,24.11032476173716,5.007457889589034,-26.50089572271357,-40.02385010300202,1.5065787279721865,-0.01376971417198547,-5.004190164941639,40.00940044578449,42262.50919485381,25749.11193136917,25749.11193136917,68011.62112622298,77340.63049411953,77340.63049411953,25749.11193136917,103089.7424254887,103089.7424254887,103089.7424254887,127879.1253855052,127879.1253855052,0.0,0.0,91514.42982849767,56436.30852923193,38975.690332517486,24789.3829600165,63765.07329253398,21070.975516014027,1534.7080658765808,0.0,0.8868633640694564,2.8164433784629606,0.0014959128700940735,0.0,-0.01376971417198547,354598.0709882991,1554938.5878816934,4.385073453862649,1554938.5878816934,4.385073453862649,0.8500000000000001,0.09557373605649466,4.028046144702076,101325.0,128380.6014303669,1.2670180254662413,1.0,0.0,4.028046144700201,1.2847061415929175,1.2849963284718926,3.135383271156211,22719.31019183155,2316.724895028532,19311.41293213379,1969.216086240846,0.85,0.8499999678281153,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.520680934503,4632.441516551485,5.557137585965411,4.992331959355931,-2.3251144085468884,7.31744636790282,3.501359027278765,3.5,1.0003882935082185,0.6,0.0002258662607270373,0.967766354855515,0.00023338924689188907,198.92608208026854,0.0,0.0,0.0,0.0015060535018850767,7.864311203683562e-05,0.00014722314869020168,0.0005930216364924673,0.09557373605648754,0.07170178805390612,0.02387194800258143,0.09557373605880622,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.7013610476,579.594894392524,0.0,0.09557373605648754,0.07170178805391146,0.02387194800258321,0.37539832076154245,0.37539832076154245,0.124982737809269,0.0,4.990495081416327,4.991374084842164,4.987854926661498,4.990420450769648,4.991225916024746,4.988001172055135,24789.3829600165,21070.975516014027,0.85,1.066596768644916,0.6627846093890113,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663829605784807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.17956314288,1534.7080658765808,0.37539832076154245,0.124982737809269,6.112871282664199,3.501359027278765
4154.0,-30.00180010904305,4.99233936805509,35.00469887790043,24.110305623058252,5.007440459393324,-26.50092016798295,-40.0238725595176,1.5065605183332635,-0.013796646237778987,-5.004206712740425,40.00940063192417,42262.500340159226,25749.110956100896,25749.110956100896,68011.61129626012,77340.62369383131,77340.62369383131,25749.110956100896,103089.7346499322,103089.7346499322,103089.7346499322,127879.12761708604,127879.12761708604,0.0,0.0,91514.42618389416,56436.30283022242,38975.69261519082,24789.392967153835,63765.085582344655,21070.98402208076,1534.7090246593052,0.0,0.8868632792157792,2.8164418004768184,0.0014959128700940735,0.0,-0.013796646237778987,354597.84226867947,1554938.5959084383,4.385076304920824,1554938.5959084383,4.385076304920824,0.85,0.09557373307230209,4.028046144702076,101325.0,128380.59914764702,1.2670180029375477,1.0,0.0,4.028046144699555,1.2847062267685088,1.2849964136667231,3.135383063281353,22719.30928702476,2316.7248027639166,19311.40876885392,1969.2156617044475,0.85,0.8499998184312263,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.512296271338,4632.441516551485,5.557147431511431,4.99233936805509,-2.3251287917540044,7.317468159809094,3.501348467382601,3.5,1.000385276395029,0.6,0.0002258662607270373,0.9677688956738845,0.00023338863414261763,198.92610271728435,0.0,0.0,0.0,0.0015060535018850767,7.864291214188536e-05,0.00014722334858515194,0.0005930224416785511,0.09557373307224987,0.07170178799098227,0.023871945081267592,0.09557373307480484,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.7022807299,579.594894091666,0.0,0.09557373307224987,0.07170178799102145,0.023871945081280637,0.37539828350913196,0.37539828350913196,0.1249827102216912,0.0,4.990484369412684,4.991345057732417,4.9878992247711835,4.990410066502648,4.991197494353173,4.988044963904201,24789.392967153835,21070.98402208076,0.85,1.066596408914587,0.6627843427824225,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663829254984358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.178998295087,1534.7090246593052,0.37539828350913196,0.1249827102216912,6.112871282664199,3.501348467382601
4155.0,-30.0018252895294,4.992346784900121,35.0046989829735,24.110286554228537,5.007423057831374,-26.500944570586633,-40.02389878788961,1.5065423388885413,-0.013823459525497128,-5.004223217587086,40.00940081627973,42262.50732371957,25749.10997859624,25749.10997859624,68011.6173023158,77340.61690129864,77340.61690129864,25749.10997859624,103089.72687989488,103089.72687989488,103089.72687989488,127879.12982653965,127879.12982653965,0.0,0.0,91514.4225407289,56436.3129631496,38975.67730842145,24789.40294664477,63765.08025506622,21070.992504648053,1534.7099808868975,0.0,0.8868631945867187,2.816440225942413,0.0014959128700940735,0.0,-0.013823459525497128,354597.61414251925,1554938.6038602095,4.385079148432316,1554938.6038602095,4.385079148432316,0.85,0.09557373007059282,4.028046144702076,101325.0,128380.60154171906,1.2670180265652018,1.0,0.0,4.028046144701409,1.2847063118028779,1.2849964987202995,3.1353828557511823,22719.30838257503,2316.724710535711,19311.409068429042,1969.2156922526085,0.85,0.8499998654554232,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.503923338313,4632.441516551485,5.557157262541975,4.992346784900121,-2.3251431354096956,7.317489920309817,3.501337922272441,3.5,1.0003822635064117,0.6,0.0002258662607270373,0.9677714320446358,0.00023338802246915247,198.92612331812174,0.0,0.0,0.0,0.0015060535018850767,7.864267867264018e-05,0.00014722358205439712,0.0005930233821034441,0.09557373007063423,0.07170178789659913,0.023871942174035102,0.09557373007295314,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.7031915991,579.5948937936929,0.0,0.09557373007063423,0.07170178789656806,0.023871942174024757,0.37539824619561546,0.37539824619561546,0.12498268274233207,0.0,4.990473721781484,4.99131617610152,4.987943343678069,4.990399758061585,4.991169276340031,4.988088447659948,24789.40294664477,21070.992504648053,0.85,1.0665965922141563,0.6627845076751355,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663828903798677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.178433797202,1534.7099808868975,0.37539824619561546,0.12498268274233207,6.112871282664199,3.501337922272441
4156.0,-30.001850518874296,4.992354209701926,35.00469908703682,24.11026752032342,5.007405711339454,-26.500969011658615,-40.023921279329784,1.506524204123768,-0.01385028113674025,-5.004239689303876,40.009400997014666,42262.49844771349,25749.109023783432,25749.109023783432,68011.60747149693,77340.61006516118,77340.61006516118,25749.109023783432,103089.7190889446,103089.7190889446,103089.7190889446,127879.13198067833,127879.13198067833,0.0,0.0,91514.41889602451,56436.30727857681,38975.67957494189,24789.412891733715,63765.092466675604,21071.000957973658,1534.7109343928264,0.0,0.8868631101398238,2.8164386553957153,0.0014959128700940735,0.0,-0.01385028113674025,354597.3864755861,1554938.6116541724,4.3850819858234615,1554938.6116541724,4.3850819858234615,0.85,0.09557372705375734,4.028046144702076,101325.0,128380.60388011501,1.2670180496433754,1.0,0.0,4.028046144699546,1.2847063966282681,1.28499658356485,3.1353826487310608,22719.30747774319,2316.7246182685412,19311.409323095784,1969.2157182213891,0.85,0.8499999105172581,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.49556215069,4632.441516551485,5.557167084418592,4.992354209701926,-2.325157446746677,7.317511656448603,3.501327391967451,3.5,1.0003792548478432,0.6,0.0002258662607270373,0.96777397334398,0.0002333874096103189,198.92614395893597,0.0,0.0,0.0,0.0015060535018850767,7.864247846783206e-05,0.00014722378225920526,0.0005930241885376496,0.09557372705368537,0.07170178777279908,0.02387193928088629,0.09557372705649395,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.7040845774,579.5948935015697,0.0,0.09557372705368537,0.07170178777285308,0.023871939280904263,0.3753982088226885,0.3753982088226885,0.12498265536820828,0.0,4.990463121138021,4.99128739698989,4.987987342813199,4.990389408167118,4.99114097010272,4.9881320304724,24789.412891733715,21071.000957973658,0.85,1.066596233778546,0.6627842415472129,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663828552226883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.17786934449,1534.7109343928264,0.3753982088226885,0.12498265536820828,6.112871282664199,3.501327391967451
4157.0,-30.001875703889358,4.992361642277066,35.00469919014048,24.110248521342896,5.007388385559106,-26.500993410758024,-40.023943735845364,1.5065060924277724,-0.013876973498781808,-5.004256127910157,40.00940117718911,42262.48972568967,25749.10809098313,25749.10809098313,68011.5978166728,77340.60322336142,77340.60322336142,25749.10809098313,103089.71131434455,103089.71131434455,103089.71131434455,127879.13413525843,127879.13413525843,0.0,0.0,91514.4152361142,56436.30173844255,38975.68166407962,24789.42282091388,63765.1044849935,21071.009397776797,1534.7118862467805,0.0,0.886863025862571,2.8164370869982314,0.0014959128700940735,0.0,-0.013876973498781808,354597.1592641815,1554938.619423328,4.3850848175150485,1554938.619423328,4.3850848175150485,0.8500000000000001,0.09557372402641552,4.028046144702076,101325.0,128380.6061628348,1.267018072172068,1.0,0.0,4.028046144698645,1.284706481345765,1.2849966683014826,3.135382441974285,22719.306569136344,2316.7245256164283,19311.409554575766,1969.2157418257782,0.85,0.8499999546997562,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.487212673995,4632.441516551485,5.557176897035887,4.992361642277066,-2.3251717258456788,7.317533368122745,3.501316876424162,3.5,1.0003762504069034,0.6,0.0002258662607270373,0.9677765101852566,0.0002333867978298015,198.926164563487,0.0,0.0,0.0,0.0015060535018850767,7.864227857437114e-05,0.00014722398215266617,0.0005930249937177342,0.09557372402642768,0.07170178762313899,0.023871936403288687,0.09557372402830482,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.7049747842,579.5948932103531,0.0,0.09557372402642768,0.07170178762312987,0.023871936403285648,0.3753981713891982,0.3753981713891982,0.12498262810041924,0.0,4.990452577215706,4.9912587207915635,4.9880312599623835,4.990379154411357,4.99111276883923,4.9881756829187225,24789.42282091388,21071.009397776797,0.85,1.0665958813362986,0.6627839798433286,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663828200277931,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.177303073626,1534.7118862467805,0.3753981713891982,0.12498262810041924,6.112871282664199,3.501316876424162
