time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4158.0,-30.001900831138933,4.992369082711467,35.0046992922543,24.11022955728697,5.00737110209554,-26.501017753638777,-40.023966192360945,1.5064880245953594,-0.013903580714838881,-5.004272520867451,40.009401354565426,42262.48120339259,25749.107147871917,25749.107147871917,68011.58835126451,77340.59638630711,77340.59638630711,25749.107147871917,103089.70353417902,103089.70353417902,103089.70353417902,127879.1362495829,127879.1362495829,0.0,0.0,91514.41157468701,56436.29639177228,38975.683536571916,24789.432715403884,63765.1162519758,21071.0178080933,1534.7128350790244,0.0,0.8868629418277276,2.8164355228172946,0.0014959128700940735,0.0,-0.013903580714838881,354596.9326844781,1554938.6270732393,4.385087641062114,1554938.6270732393,4.385087641062114,0.85,0.09557372097880207,4.028046144702076,101325.0,128380.60838987857,1.2670180941512812,1.0,0.0,4.028046144703079,1.284706565858101,1.284996752832908,3.135382235718241,22719.305660152917,2316.7244329259142,19311.40974196798,1969.2157609344658,0.85,0.8499999969558049,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.478874874864,4632.441516551485,5.557186693457693,4.992369082711467,-2.3251859635223266,7.317555046233794,3.501306375600499,3.5,1.0003732501715712,0.6,0.0002258662607270373,0.9677790412150575,0.00023338618745396642,198.92618512078272,0.0,0.0,0.0,0.0015060535018850767,7.864207868137956e-05,0.00014722418204565774,0.0005930257988959282,0.09557372097881826,0.07170178743960177,0.02387193353921649,0.09557372098108154,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.7058511686,579.5948929236612,0.0,0.09557372097881826,0.07170178743958962,0.023871933539212447,0.3753981338943146,0.3753981338943146,0.12498260094205693,0.0,4.990442081890251,4.991230161705403,4.9880750199506565,4.990368940152621,4.991084764881009,4.9882189009072135,24789.432715403884,21071.0178080933,0.85,1.0665955360687849,0.6627837238841866,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663827847960527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.176736849862,1534.7128350790244,0.3753981338943146,0.12498260094205693,6.112871282664199,3.501306375600499
4159.0,-30.00192583752239,4.992376531032829,35.00469939342518,24.11021062815564,5.0073538812172735,-26.501041981478842,-40.02398861395193,1.5064700251737595,-0.01393001558301421,-5.004288870770355,40.009401531327555,42262.47310057154,25749.106201436538,25749.106201436538,68011.57930200807,77340.58957243053,77340.58957243053,25749.106201436538,103089.69577386708,103089.69577386708,103089.69577386708,127879.13836324506,127879.13836324506,0.0,0.0,91514.40791285207,56436.291440993205,38975.68496873207,24789.442589377984,63765.127558110056,21071.026200971286,1534.7137817631694,0.0,0.8868628580147294,2.816433961413398,0.0014959128700940735,0.0,-0.01393001558301421,354596.7067016713,1554938.6346963034,4.385090457155604,1554938.6346963034,4.385090457155604,0.85,0.0955737179153406,4.028046144702076,101325.0,128380.60154171906,1.2670180265652018,1.0,0.0,4.0280461447030795,1.2847066500504563,1.2849968370442806,3.13538203024315,22719.304751068263,2316.7243402250783,19311.40536739604,1969.215314852273,0.85,0.8499998384188239,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.470548784207,4632.441516551485,5.557196475154664,4.992376531032829,-2.3252001616526425,7.317576692685472,3.5012958895353385,3.5,1.0003702541529538,0.6,0.0002258662607270373,0.9677815600772957,0.00023338558001559527,198.92620557919875,0.0,0.0,0.0,0.0015060535018850767,7.864187909973257e-05,0.00014722438162730473,0.000593026602820012,0.09557371791527147,0.07170178722581876,0.02387193068945271,0.09557371791816374,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.7067245197,579.5948926379589,0.0,0.09557371791527147,0.07170178722587062,0.02387193068946998,0.3753980963383037,0.3753980963383037,0.12498257389097968,0.0,4.990431652319501,4.991201753678638,4.988118589508531,4.990358855187367,4.991057042677312,4.98826179029237,24789.442589377984,21071.026200971286,0.85,1.0665952050362977,0.662783479293712,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663827495270588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.176170943836,1534.7137817631694,0.3753980963383037,0.12498257389097968,6.112871282664199,3.5012958895353385
4160.0,-30.00195089575338,4.992383986969685,35.00469949371274,24.11019173394891,5.00733667216222,-26.50106625480409,-40.024011105392105,1.5064520312129326,-0.01395632417120396,-5.004305191778055,40.00940170794099,42262.464815457766,25749.105287577313,25749.105287577313,68011.57010303508,77340.58274495258,77340.58274495258,25749.105287577313,103089.6880325299,103089.6880325299,103089.6880325299,127879.14048405155,127879.14048405155,0.0,0.0,91514.40426317517,56436.28633368022,38975.68658832772,24789.452451521647,63765.13903984937,21071.0345837934,1534.714727123865,0.0,0.8868627743486313,2.816432401709442,0.0014959128700940735,0.0,-0.01395632417120396,354596.48111658235,1554938.6423120366,4.385093268313659,1554938.6423120366,4.385093268313659,0.85,0.09557371484416212,4.028046144702076,101325.0,128380.60365741063,1.267018047445454,1.0,0.0,4.028046144700696,1.2847067342172798,1.2849969212301156,3.135381824830398,22719.303845001952,2316.7242478320277,19311.405480538975,1969.2153263896414,0.85,0.8499998772976186,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.462234419101,4632.441516551485,5.557206249854217,4.992383986969685,-2.325214330665154,7.317598317634839,3.501285418250135,3.5,1.0003672623571815,0.6,0.0002258662607270373,0.9677840841691675,0.00023338497131923918,198.926226080037,0.0,0.0,0.0,0.0015060535018850767,7.864167889680654e-05,0.00014722458183023078,0.0005930274092466363,0.09557371484414814,0.07170178698872431,0.023871927855423823,0.09557371484627936,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.7075971343,579.5948923524968,0.0,0.09557371484414814,0.0717017869887348,0.023871927855427317,0.3753980587235158,0.3753980587235158,0.12498254694335102,0.0,4.990421300106959,4.991173481648559,4.988162060329728,4.990348867606826,4.991029369836099,4.988304921332428,24789.452451521647,21071.0345837934,0.85,1.0665948687186575,0.6627832300192472,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663827142206805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.175606621582,1534.714727123865,0.3753980587235158,0.12498254694335102,6.112871282664199,3.501285418250135
4161.0,-30.001975912524774,4.992391450559819,35.00469959303938,24.11017290959137,5.007319506694246,-26.501090486452537,-40.02403352698309,1.506434080622056,-0.0139826151980742,-5.004321469603163,40.00940188052729,42262.45667288533,25749.10436918387,25749.10436918387,68011.5610420692,77340.5759001037,77340.5759001037,25749.10436918387,103089.68026928756,103089.68026928756,103089.68026928756,127879.14254159255,127879.14254159255,0.0,0.0,91514.40059700618,56436.28136978795,38975.68803024248,24789.462272304983,63765.15030254747,21071.042931459237,1534.7156691332546,0.0,0.8868626909167152,2.816430846819825,0.0014959128700940735,0.0,-0.0139826151980742,354596.25612884946,1554938.6497559666,4.385096071603614,1554938.6497559666,4.385096071603614,0.85,0.09557371175207381,4.028046144702076,101325.0,128380.60571742606,1.2670180677762257,1.0,0.0,4.028046144698909,1.284706818181251,1.2849970052130526,3.1353816199127422,22719.302934841333,2316.7241550214735,19311.41004329369,1969.2157916611372,0.85,0.8500001121811952,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.453931725,4632.441516551485,5.557216009612438,4.992391450559819,-2.325228460118917,7.3176199106787365,3.5012749616761414,3.5,1.0003642747646118,0.6,0.0002258662607270373,0.9677866040919372,0.00023338436363144847,198.92624654696013,0.0,0.0,0.0,0.0015060535018850767,7.864147931609743e-05,0.00014722478141093989,0.0005930282131669422,0.09557371175212559,0.07170178671803522,0.023871925034090375,0.09557371175423587,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.708449853,579.5948920735461,0.0,0.09557371175212559,0.07170178671799637,0.02387192503407744,0.3753980210510181,0.3753980210510181,0.1249825201015376,0.0,4.990410999290589,4.991145327942945,4.988205381557691,4.990338854405081,4.9910017714549895,4.988347726179086,24789.462272304983,21071.042931459237,0.85,1.0665945382293263,0.6627829852570255,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266382678878205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.175040427104,1534.7156691332546,0.3753980210510181,0.1249825201015376,6.112871282664199,3.5012749616761414
4162.0,-30.0020008745488,4.992398921732673,35.004699691434595,24.110154050309234,5.007302382435485,-26.501114664708567,-40.02405594857407,1.5064161725952687,-0.014008778818038081,-5.004337709307743,40.00940205205056,42262.4487195367,25749.103459257596,25749.103459257596,68011.55217879429,77340.56905886957,77340.56905886957,25749.103459257596,103089.67251812716,103089.67251812716,103089.67251812716,127879.14459004387,127879.14459004387,0.0,0.0,91514.39692896666,56436.27658963377,38975.68926592542,24789.47207191671,63765.16133784213,21071.051261129203,1534.7166090715787,0.0,0.8868626076824645,2.8164292947039815,0.0014959128700940735,0.0,-0.014008778818038081,354596.03166772623,1554938.6571529466,4.385098868252423,1554938.6571529466,4.385098868252423,0.85,0.09557370864633322,4.028046144702076,101325.0,128380.60766608935,1.267018087008037,1.0,0.0,4.028046144704134,1.28470690194614,1.284997088996862,3.1353814154809827,22719.30202421633,2316.7240621635656,19311.410070063215,1969.2157943908692,0.85,0.8500001474287956,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.445640721077,4632.441516551485,5.557225757212166,4.992398921732673,-2.325242553728448,7.317641475461121,3.501264519837448,3.5,1.000361291382128,0.6,0.0002258662607270373,0.9677891185070949,0.00023338375727499096,198.9262669690971,0.0,0.0,0.0,0.0015060535018850767,7.86412797358566e-05,0.0001472249809911807,0.0005930290170853618,0.095573708646331,0.07170178641927259,0.023871922227058404,0.09557370864857978,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.7092973186,579.5948917963127,0.0,0.095573708646331,0.07170178641927426,0.02387192222705896,0.3753979833206829,0.3753979833206829,0.12498249336428156,0.0,4.990400759349825,4.991117303554233,4.9882485581215406,4.990328930489682,4.9909743368602335,4.9883903965769605,24789.47207191671,21071.051261129203,0.85,1.0665942146441663,0.6627827458260594,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663826434994527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.174474227926,1534.7166090715787,0.3753979833206829,0.12498249336428156,6.112871282664199,3.501264519837448
4163.0,-30.00202579684047,4.9924064004395,35.00469978892239,24.110135295800887,5.007285286928478,-26.50113880433051,-40.024082142021484,1.5063982944185295,-0.014034814961576103,-5.0043539099433705,40.009402222410536,42262.4565886913,25749.102555180783,25749.102555180783,68011.55914387209,77340.56222288373,77340.56222288373,25749.102555180783,103089.66477806451,103089.66477806451,103089.66477806451,127879.14662734554,127879.14662734554,0.0,0.0,91514.39326172866,56436.287627536345,38975.672926880354,24789.481849281026,63765.15477616138,21071.059571888873,1534.7175468528806,0.0,0.8868625246512309,2.8164277454787627,0.0014959128700940735,0.0,-0.014034814961576103,354595.8077471554,1554938.6645003625,4.3851016580802655,1554938.6645003625,4.3851016580802655,0.85,0.09557370552608836,4.028046144702076,101325.0,128380.60955907652,1.2670181056903678,1.0,0.0,4.028046144705219,1.2847069855714155,1.2849971726410268,3.1353812113899813,22719.301113790316,2316.723969325949,19311.41006683006,1969.215794061179,0.85,0.850000181348373,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.437361400601,4632.441516551485,5.557235492096373,4.9924064004395,-2.325256610815872,7.317663011255372,3.5012540927255253,3.5,1.000358312207293,0.6,0.0002258662607270373,0.9677916289270487,0.00023338315188512848,198.9262873587321,0.0,0.0,0.0,0.0015060535018850767,7.864104658196244e-05,0.00014722521414507487,0.0005930299562400064,0.09557370552608742,0.0717017860920749,0.023871919434012512,0.09557370552850059,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.7101390358,579.59489152096,0.0,0.09557370552608742,0.07170178609207561,0.023871919434012744,0.3753979455331538,0.3753979455331538,0.12498246673077598,0.0,4.990390585454861,4.991089417275134,4.98829158431414,4.990319094981771,4.990947077224007,4.988432895451126,24789.481849281026,21071.059571888873,0.85,1.0665944336309874,0.6627829374373467,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663826080847582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.173908291625,1534.7175468528806,0.3753979455331538,0.12498246673077598,6.112871282664199,3.5012540927255253
4164.0,-30.00205068002214,4.992413886649127,35.00469988548097,24.11011654129254,5.0072682440351794,-26.50116290349377,-40.02410079175604,1.5063804675067949,-0.014060777398128721,-5.004370070726728,40.009402390320744,42262.43322139995,25749.10165484467,25749.10165484467,68011.53487624462,77340.55537897951,77340.55537897951,25749.10165484467,103089.65703382419,103089.65703382419,103089.65703382419,127879.14862998863,127879.14862998863,0.0,0.0,91514.38959203279,56436.26743445321,38975.69128619953,24789.491596164436,63765.182882363966,21071.06785673977,1534.718481985251,0.0,0.8868624418319891,2.8164261999461804,0.0014959128700940735,0.0,-0.014060777398128721,354595.58437845967,1554938.6717409466,4.385104440785595,1554938.6717409466,4.385104440785595,0.85,0.09557370238891998,4.028046144702076,101325.0,128380.60666391964,1.267018077117391,1.0,0.0,4.028046144700802,1.2847070689569098,1.284997256045356,3.135381007884203,22719.30020275411,2316.72387642611,19311.405518866315,1969.2153302979423,0.85,0.8500000152524645,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.429093761968,4632.441516551485,5.55724521381172,4.992413886649127,-2.325270630816855,7.317684517465983,3.501243680338306,3.5,1.000355337239516,0.6,0.0002258662607270373,0.9677941354144745,0.00023338254744673174,198.92630771637423,0.0,0.0,0.0,0.0015060535018850767,7.864088057677954e-05,0.00014722538015025778,0.0005930306249165434,0.09557370238884454,0.07170178573473891,0.023871916654105627,0.09557370239154826,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.7109686502,579.5948912495667,0.0,0.09557370238884454,0.0717017857347955,0.023871916654124466,0.3753979076895653,0.3753979076895653,0.12498244019993261,0.0,4.990380470885384,4.991061663178755,4.988334451032756,4.9903092933286075,4.990919927470202,4.98847519985361,24789.491596164436,21071.06785673977,0.85,1.066593582923058,0.6627822788396456,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663825726343527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.17334231923,1534.718481985251,0.3753979076895653,0.12498244019993261,6.112871282664199,3.501243680338306
4165.0,-30.002075524801935,4.992421380208128,35.00469998115745,24.110097856633388,5.007251238081424,-26.50118696439875,-40.02412698520345,1.5063626776782146,-0.01408660572366216,-5.004386197499118,40.009402557744906,42262.44135655913,25749.100772919846,25749.100772919846,68011.54212947897,77340.54853368629,77340.54853368629,25749.100772919846,103089.64930660614,103089.64930660614,103089.64930660614,127879.15063362873,127879.15063362873,0.0,0.0,91514.38592036656,56436.278743239294,38975.67464125252,24789.50132702259,63765.17596827511,21071.0761279692,1534.7194154348601,0.0,0.8868623591870349,2.8164246566144917,0.0014959128700940735,0.0,-0.01408660572366216,354595.36147897225,1554938.678961424,4.385107217635256,1554938.678961424,4.385107217635256,0.85,0.09557369924091522,4.028046144702076,101325.0,128380.60838987857,1.2670180941512812,1.0,0.0,4.028046144706369,1.2847071521689581,1.2849973392762,3.135380804801753,22719.29929122875,2316.723783476391,19311.40093362981,1969.214862733942,0.85,0.8499998475342668,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.420837807728,4632.441516551485,5.557254925521262,4.992421380208128,-2.3252846180469735,7.317705998255102,3.5012332826789425,3.5,1.0003523664796978,0.6,0.0002258662607270373,0.9677966380406547,0.00023338194394259638,198.92632804260293,0.0,0.0,0.0,0.0015060535018850767,7.864064742397952e-05,0.0001472256133030578,0.0005930315640667806,0.09557369924091556,0.0717017853522497,0.02387191388866586,0.09557369924320634,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.7117958622,579.5948909789581,0.0,0.09557369924091556,0.07170178535224944,0.02387191388866577,0.3753978697905575,0.3753978697905575,0.1249824137702284,0.0,4.990370425958531,4.991034041717398,4.988377198220633,4.990299591775454,4.9908929013538454,4.988517533687059,24789.50132702259,21071.0761279692,0.85,1.0665938123234624,0.6627824782854177,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266382537148384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.172776299598,1534.7194154348601,0.3753978697905575,0.1249824137702284,6.112871282664199,3.5012332826789425
4166.0,-30.00210042400323,4.992428880932725,35.00470007592743,24.110079171974235,5.007234249649232,-26.501211072536137,-40.024149406794436,1.506344898182144,-0.014112398835891327,-5.004402291935635,40.00940272269411,42262.43361495929,25749.099913048347,25749.099913048347,68011.53352800764,77340.54165839904,77340.54165839904,25749.099913048347,103089.6415714474,103089.6415714474,103089.6415714474,127879.15260192977,127879.15260192977,0.0,0.0,91514.38224781217,56436.27420437243,38975.67560382194,24789.51103048238,63765.18663430432,21071.08437591002,1534.7203465829505,0.0,0.8868622767155777,2.816423116598087,0.0014959128700940735,0.0,-0.014112398835891327,354595.13902681053,1554938.6860752637,4.385109988655813,1554938.6860752637,4.385109988655813,0.85,0.0955736960803254,4.028046144702076,101325.0,128380.61017151356,1.2670181117346515,1.0,0.0,4.0280461447012,1.2847072353326872,1.284997422458714,3.1353806018372543,22719.29837948289,2316.7236905041877,19311.405324415016,1969.2153104694282,0.85,0.8500000749078837,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.412593511099,4632.441516551485,5.55726462804303,4.992428880932725,-2.3252985737951484,7.317727454727874,3.5012228997136567,3.5,1.0003493999181876,0.6,0.0002258662607270373,0.9677991461557428,0.0002333813391179515,198.92634841335953,0.0,0.0,0.0,0.0015060535018850767,7.86404478456909e-05,0.0001472258128813464,0.0005930323679773366,0.09557369608032167,0.07170178494299526,0.02387191113732641,0.09557369608267345,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.7126108471,579.5948907123499,0.0,0.09557369608032167,0.07170178494299806,0.02387191113732734,0.37539783183675807,0.37539783183675807,0.12498238744276177,0.0,4.9903604379965145,4.99100652172001,4.988419868745666,4.990289893099771,4.990865848641249,4.98855995895633,24789.51103048238,21071.08437591002,0.85,1.066593499020967,0.6627822460135794,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663825016275785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.17221021984,1534.7203465829505,0.37539783183675807,0.12498238744276177,6.112871282664199,3.5012228997136567
4167.0,-30.00212528442634,4.992436388795799,35.004700169725766,24.110060522239678,5.007217313443672,-26.50123514054433,-40.02417182838542,1.506327169561676,-0.014138177561790144,-5.004418346863889,40.009402883932694,42262.42600598448,25749.099056431147,25749.099056431147,68011.52506241563,77340.53476045483,77340.53476045483,25749.099056431147,103089.63381688598,103089.63381688598,103089.63381688598,127879.1545128074,127879.1545128074,0.0,0.0,91514.37855807054,56436.269803600284,38975.67639385584,24789.52069592143,63765.19708977727,21071.092591533215,1534.7212746566956,0.0,0.8868621944585268,2.8164215810050583,0.0014959128700940735,0.0,-0.014138177561790144,354594.91712077707,1554938.6930283278,4.385112752472723,1554938.6930283278,4.385112752472723,0.85,0.09557369290156345,4.028046144702076,101325.0,128380.61184179634,1.267018128219061,1.0,0.0,4.028046144703247,1.2847073182584552,1.284997505403213,3.1353803994535356,22719.297463470135,2316.723597096882,19311.405170860955,1969.2152948112716,0.85,0.8500001024200393,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.404360837829,4632.441516551485,5.557274317360703,4.992436388795799,-2.3253124928357125,7.317748881631511,3.501212531399257,3.5,1.0003464375426447,0.6,0.0002258662607270373,0.9678016503716659,0.00023338073523670647,198.92636875239478,0.0,0.0,0.0,0.0015060535018850767,7.864024826787001e-05,0.0001472260124591673,0.0005930331718860087,0.09557369290153986,0.07170178450228287,0.023871908399256982,0.0955736929038339,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.7134074975,579.5948904517404,0.0,0.09557369290153986,0.07170178450230057,0.023871908399262877,0.37539779382686644,0.37539779382686644,0.12498236122093248,0.0,4.990350487845035,4.990979087230755,4.988462433849463,4.990280169302082,4.990838831294695,4.988602177449707,24789.52069592143,21071.092591533215,0.85,1.0665931913714595,0.6627820180102592,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663824660728087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.17164222168,1534.7212746566956,0.37539779382686644,0.12498236122093248,6.112871282664199,3.501212531399257
4168.0,-30.002150106857542,4.99244390369126,35.00470026261068,24.110041907429718,5.0072003920518755,-26.50125917288385,-40.024194249976404,1.5063094580781737,-0.014163804670374702,-5.004434366059875,40.00940304492427,42262.41852916023,25749.098212544635,25749.098212544635,68011.51674170487,77340.52787077594,77340.52787077594,25749.098212544635,103089.62608332057,103089.62608332057,103089.62608332057,127879.1564295105,127879.1564295105,0.0,0.0,91514.37486718845,56436.26552557273,38975.67704623969,24789.530346189935,63765.20739242963,21071.100794261445,1534.7222010559053,0.0,0.8868621123841693,2.8164200475968557,0.0014959128700940735,0.0,-0.014163804670374702,354594.6957092767,1554938.6999722086,4.385115510151522,1554938.6999722086,4.385115510151522,0.85,0.0955736897119975,4.028046144702076,101325.0,128380.61345640302,1.2670181441539898,1.0,0.0,4.028046144703284,1.284707401104076,1.2849975882675468,3.135380197265446,22719.296547174257,2316.723503660706,19311.405000082344,1969.2152773966998,0.85,0.8500001291846435,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.396139790945,4632.441516551485,5.557283995515742,4.99244390369126,-2.325326377959498,7.317770281650758,3.5012021777395055,3.5,1.0003434793541444,0.6,0.0002258662607270373,0.9678041507676013,0.00023338013227975352,198.92638906035185,0.0,0.0,0.0,0.0015060535018850767,7.86400486905174e-05,0.0001472262120365199,0.0005930339757927944,0.0955736897120033,0.07170178403546411,0.02387190567653919,0.09557368971447887,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.714202928,579.5948901915294,0.0,0.0955736897120033,0.07170178403545976,0.023871905676537748,0.37539775575894196,0.37539775575894196,0.1249823351056645,0.0,4.9903405925732045,4.990951758808876,4.988504900113355,4.9902705613894796,4.990811994986814,4.988644316164539,24789.530346189935,21071.100794261445,0.85,1.066592888550369,0.6627817936679014,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663824304842022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.171074170405,1534.7222010559053,0.37539775575894196,0.1249823351056645,6.112871282664199,3.5012021777395055
4169.0,-30.002174878020483,4.992451425698472,35.00470035453132,24.110023327544354,5.007183522258071,-26.501283153918468,-40.02421663664279,1.5062917981560409,-0.01418937641363982,-5.004450340849989,40.00940320260746,42262.4112287418,25749.097359134546,25749.097359134546,68011.50858787635,77340.52097822652,77340.52097822652,25749.097359134546,103089.61833736105,103089.61833736105,103089.61833736105,127879.15829605576,127879.15829605576,0.0,0.0,91514.37117358427,56436.26142409944,38975.677499427584,24789.539958694706,63765.21745812229,21071.1089648905,1534.723124287356,0.0,0.8868620305473441,2.8164185186350137,0.0014959128700940735,0.0,-0.01418937641363982,354594.4749103616,1554938.7067712215,4.38511825984964,1554938.7067712215,4.38511825984964,0.85,0.09557368650220238,4.028046144702076,101325.0,128380.61501533363,1.2670181595394387,1.0,0.0,4.028046144701212,1.2847074837085288,1.2849976708906583,3.135379995665962,22719.295630202592,2316.7234101556182,19311.404777478765,1969.2152546974519,0.85,0.850000153693434,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.387930354525,4632.441516551485,5.557293657724089,4.992451425698472,-2.32534022280409,7.317791648502562,3.5011918387142957,3.5,1.0003405253469417,0.6,0.0002258662607270373,0.9678066460061668,0.00023337953056957835,198.92640932636903,0.0,0.0,0.0,0.0015060535018850767,7.863984942450006e-05,0.00014722641130253725,0.0005930347784455073,0.09557368650217506,0.07170178353521918,0.02387190296695588,0.09557368650427309,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.714982013,579.5948899366648,0.0,0.09557368650217506,0.07170178353523968,0.023871902966962705,0.37539771763273627,0.37539771763273627,0.12498230909802603,0.0,4.990330740043248,4.99092454245158,4.9885472009355,4.990260964436345,4.9907853114934255,4.988686039792867,24789.539958694706,21071.1089648905,0.85,1.066592592310107,0.6627815745550868,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663823948622626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.170506051552,1534.723124287356,0.37539771763273627,0.12498230909802603,6.112871282664199,3.5011918387142957
4170.0,-30.00219961267939,4.9924589546717675,35.00470044553484,24.110004782583587,5.007166691588854,-26.50130709818695,-40.02423902330918,1.506274177096419,-0.014214817675735958,-5.00446628178112,40.0094033597355,42262.4040537835,25749.09652320453,25749.09652320453,68011.50057698804,77340.51408452142,77340.51408452142,25749.09652320453,103089.61060772595,103089.61060772595,103089.61060772595,127879.16016283902,127879.16016283902,0.0,0.0,91514.36747988536,56436.257449147546,38975.6778119309,24789.549555113073,63765.227367043975,21071.117121846113,1534.7240458338836,0.0,0.8868619488848293,2.816416991918632,0.0014959128700940735,0.0,-0.014214817675735958,354594.25458028394,1554938.7135482677,4.385121003691313,1554938.7135482677,4.385121003691313,0.85,0.09557368328171449,4.028046144702076,101325.0,128380.61646291208,1.2670181738259272,1.0,0.0,4.028046144702454,1.2847075661312124,1.2849977533319592,3.135379794510119,22719.294713207408,2316.7233166481324,19311.40002261045,1969.2147698358208,0.85,0.8499999787134305,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.379732556926,4632.441516551485,5.557303309779646,4.9924589546717675,-2.325354035114407,7.317812989786175,3.50118151435929,3.5,1.0003375755312258,0.6,0.0002258662607270373,0.967809137574547,0.00023337892974753982,198.92642956252527,0.0,0.0,0.0,0.0015060535018850767,7.86396501589497e-05,0.0001472266105680876,0.0005930355810963391,0.09557368328172787,0.07170178300928204,0.023871900272445828,0.09557368328405995,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.7157583545,579.5948896826983,0.0,0.09557368328172787,0.071701783009272,0.023871900272442483,0.37539767944848523,0.37539767944848523,0.1249822831947652,0.0,4.990320945103065,4.990897445364169,4.988589374112166,4.99025146410537,4.99075875574016,4.988727766606871,24789.549555113073,21071.117121846113,0.85,1.0665923009338891,0.6627813590393647,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663823592066128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.169938132356,1534.7240458338836,0.37539767944848523,0.1249822831947652,6.112871282664199,3.50118151435929
4171.0,-30.002224219490056,4.9924664906800995,35.004700535665776,24.10998634239661,5.007149909613111,-26.501330922522577,-40.02426521675659,1.506256612645603,-0.014240082056971914,-5.00448217885874,40.009403516326785,42262.41300869981,25749.095679000155,25749.095679000155,68011.50868769997,77340.50721971241,77340.50721971241,25749.095679000155,103089.60289871256,103089.60289871256,103089.60289871256,127879.1620295457,127879.1620295457,0.0,0.0,91514.36378303642,56436.26957202347,38975.66023445883,24789.55913083313,63765.21936529197,21071.125261208163,1534.7249652052458,0.0,0.8868618674474343,2.8164154679995494,0.0014959128700940735,0.0,-0.014240082056971914,354594.0348565479,1554938.720300969,4.385123739969354,1554938.720300969,4.385123739969354,0.8500000000000001,0.09557368004517697,4.028046144702076,101325.0,128380.61791049052,1.2670181881124156,1.0,0.0,4.028046144702051,1.2847076482891184,1.284997835508423,3.135379594000502,22719.293795430203,2316.723223060903,19311.404197250966,1969.2151955306824,0.85,0.8500001967990437,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.3715463727085,4632.441516551485,5.557312946154327,4.9924664906800995,-2.325367807568722,7.317834298248822,3.5011712046423984,3.5,1.0003346298978282,0.6,0.0002258662607270373,0.9678116162714046,0.00023337833203243696,198.9264496940892,0.0,0.0,0.0,0.0015060535018850767,7.863941700952228e-05,0.00014722684371751505,0.0005930365202329915,0.09557368004514426,0.07170178245360678,0.023871897591537475,0.0955736800475123,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.7165320432,579.5948894295993,0.0,0.09557368004514426,0.07170178245363132,0.023871897591545642,0.37539764120688945,0.37539764120688945,0.12498225739546322,0.0,4.990311219020839,4.990870501798327,4.988631361883563,4.990242096801751,4.990732509604811,4.9887690960690065,24789.55913083313,21071.125261208163,0.85,1.066592561974613,0.662781582646035,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663823235179443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.169370118758,1534.7249652052458,0.37539764120688945,0.12498225739546322,6.112871282664199,3.5011712046423984
4172.0,-30.002248799361862,4.992474033636282,35.004700624970525,24.109967902209632,5.007133163851463,-26.501354718994023,-40.02428379664195,1.5062390834836923,-0.014265197827171505,-5.004498039369216,40.00940367252404,42262.39068555375,25749.094845258154,25749.094845258154,68011.4855308119,77340.50036324035,77340.50036324035,25749.094845258154,103089.5952084985,103089.5952084985,103089.5952084985,127879.16389832208,127879.16389832208,0.0,0.0,91514.36009826971,56436.25042058346,38975.67741965139,24789.568689823576,63765.24610947496,21071.13338635004,1534.7258827950188,0.0,0.8868617861971514,2.816413946391086,0.0014959128700940735,0.0,-0.014265197827171505,354593.815637562,1554938.727036678,4.385126469960814,1554938.727036678,4.385126469960814,0.85,0.09557367679650516,4.028046144702076,101325.0,128380.61028286573,1.267018112833612,1.0,0.0,4.028046144702017,1.2847077302819703,1.2849979175197952,3.1353793938937318,22719.292880652523,2316.7231297795397,19311.39935001508,1969.2147012501803,0.85,0.8500000176704634,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.363371827649,4632.441516551485,5.557322570860943,4.992474033636282,-2.3253815455108766,7.3178555791471585,3.5011609095960314,3.5,1.000331688456009,0.6,0.0002258662607270373,0.9678140922614825,0.0002333777349731059,198.9264698036177,0.0,0.0,0.0,0.0015060535018850767,7.863925162924907e-05,0.00014722700909778824,0.0005930371863923634,0.09557367679651194,0.07170178187195209,0.023871894924559857,0.09557367679852893,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.7173037862,579.5948891771378,0.0,0.09557367679651194,0.071701781871947,0.023871894924558164,0.3753976029106667,0.3753976029106667,0.12498223169619584,0.0,4.990301573177533,4.990843719814677,4.988673185598202,4.990232841542024,4.990706443582155,4.988810333154618,24789.568689823576,21071.13338635004,0.85,1.066591751469865,0.6627809545813692,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663822877959294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.168803841898,1534.7258827950188,0.3753976029106667,0.12498223169619584,6.112871282664199,3.5011609095960314
4173.0,-30.002273445003834,4.992481583317935,35.00470071341349,24.109949462022655,5.0071164409054285,-26.50137857237664,-40.02430618330834,1.5062215682782096,-0.014290299468825651,-5.004513869866549,40.009403826032475,42262.383815787696,25749.094038201616,25749.094038201616,68011.47785398932,77340.49346811432,77340.49346811432,25749.094038201616,103089.58750631593,103089.58750631593,103089.58750631593,127879.16572734066,127879.16572734066,0.0,0.0,91514.35641071704,56436.24675839032,38975.67739147413,24789.57822102473,63765.25561249886,21071.14148787102,1534.7267981120754,0.0,0.886861705109451,2.8164124281069216,0.0014959128700940735,0.0,-0.014290299468825651,354593.59683417284,1554938.733656704,4.385129194489875,1554938.733656704,4.385129194489875,0.85,0.09557367353593409,4.028046144702076,101325.0,128380.61161909196,1.2670181260211395,1.0,0.0,4.028046144701047,1.2847078122095514,1.284997999465882,3.135379193946283,22719.2919651832,2316.723036427649,19311.398981954982,1969.2146637184956,0.85,0.8500000357207109,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.355208910213,4632.441516551485,5.5573321874145565,4.992481583317935,-2.325395253803796,7.317876837121731,3.501150629205613,3.5,1.0003287512016037,0.6,0.0002258662607270373,0.9678165748836098,0.00023337713631759211,198.92648996695883,0.0,0.0,0.0,0.0015060535018850767,7.863905236509938e-05,0.00014722720836193794,0.0005930379890375534,0.09557367353590926,0.07170178126479064,0.023871892271118623,0.09557367353828096,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.7180622441,579.5948889290204,0.0,0.09557367353590926,0.07170178126480926,0.02387189227112482,0.3753975645625827,0.3753975645625827,0.1249822060949952,0.0,4.990291990883577,4.990817053557066,4.9887149161730235,4.990223570397745,4.990680297182507,4.9888517480912355,24789.57822102473,21071.14148787102,0.85,1.0665914721222907,0.6627807480709555,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266382252040982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.168237284477,1534.7267981120754,0.3753975645625827,0.1249822060949952,6.112871282664199,3.501150629205613
4174.0,-30.002298056261427,4.992489139672525,35.004700800946054,24.10993109168487,5.007099756303429,-26.50140239097862,-40.02432856997473,1.506204091020617,-0.014315370055271615,-5.004529662617694,40.009403976400804,42262.3770641058,25749.09323744917,25749.09323744917,68011.47030155497,77340.48655305112,77340.48655305112,25749.09323744917,103089.57979050028,103089.57979050028,103089.57979050028,127879.16750876275,127879.16750876275,0.0,0.0,91514.35270483104,56436.243215885625,38975.67720993934,24789.58771826247,63765.26492820181,21071.1495605231,1534.7277106255465,0.0,0.8868616242253269,2.816410913828145,0.0014959128700940735,0.0,-0.014315370055271615,354593.3785533456,1554938.740141699,4.385131912179154,1554938.740141699,4.385131912179154,0.85,0.09557367025880194,4.028046144702076,101325.0,128380.61284396601,1.2670181381097065,1.0,0.0,4.028046144701179,1.2847078939596415,1.2849980812344375,3.1353789944320334,22719.29104516246,2316.7229426116423,19311.394082549436,1969.2141641181684,0.85,0.8499998544919977,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.347057576373,4632.441516551485,5.557341791469015,4.992489139672525,-2.325408926823166,7.317898066495691,3.501140363415639,3.5,1.000325818118754,0.6,0.0002258662607270373,0.9678190540489602,0.0002333765384987049,198.92651010217313,0.0,0.0,0.0,0.0015060535018850767,7.86388531014161e-05,0.0001472274076256212,0.0005930387916808645,0.09557367025878005,0.07170178062830702,0.023871889630473028,0.09557367026123972,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.7188051849,579.5948886859798,0.0,0.09557367025878005,0.07170178062832344,0.023871889630478493,0.37539752616217575,0.37539752616217575,0.12498218059447998,0.0,4.9902824551530784,4.990790484906995,4.988756540025179,4.9902142925624275,4.990654190601845,4.988893016662644,24789.58771826247,21071.1495605231,0.85,1.0665911978588074,0.6627805453594875,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663822162541556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.16766859014,1534.7277106255465,0.37539752616217575,0.12498218059447998,6.112871282664199,3.501140363415639
4175.0,-30.002322633767548,4.992496702646538,35.004700887583276,24.109912721347087,5.007083096810887,-26.501426176690135,-40.02435092171652,1.506186639733506,-0.01434033156277792,-5.0045454177319835,40.00940412538726,42262.370429093644,25749.092443118414,25749.092443118414,68011.46287221205,77340.47963931931,77340.47963931931,25749.092443118414,103089.57208243772,103089.57208243772,103089.57208243772,127879.16927482332,127879.16927482332,0.0,0.0,91514.3489967903,56436.23978656487,38975.67690025048,24789.597192385598,63765.27409263608,21071.157613527757,1534.7286209650892,0.0,0.8868615435376153,2.8164094025098083,0.0014959128700940735,0.0,-0.01434033156277792,354593.16079271835,1554938.7465666644,4.385134623269348,1554938.7465666644,4.385134623269348,0.85,0.09557366696797095,4.028046144702076,101325.0,128380.61406884006,1.2670181501982736,1.0,0.0,4.028046144704116,1.2847079755882642,1.2849981628814984,3.1353787952142547,22719.290124606785,2316.7228487410875,19311.39814344763,1969.2145782145412,0.85,0.8500000676751718,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.338917822483,4632.441516551485,5.557351383053938,4.992496702646538,-2.3254225646651028,7.317919267311641,3.50113011222147,3.5,1.0003228892061344,0.6,0.0002258662607270373,0.9678215298212646,0.0002333759415010636,198.92653020977838,0.0,0.0,0.0,0.0015060535018850767,7.863865414906205e-05,0.00014722760657797526,0.0005930395930701273,0.09557366696793482,0.07170177996437016,0.023871887003564664,0.0955736669703851,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.7195413013,579.5948884451724,0.0,0.09557366696793482,0.07170177996439726,0.023871887003573688,0.3753974877080545,0.3753974877080545,0.12498215519585894,0.0,4.990272970977912,4.990764023917166,4.988798046943145,4.990205086169226,4.990628231816743,4.9889341273712375,24789.597192385598,21071.157613527757,0.85,1.0665909280560333,0.6627803460500502,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663821804356998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.16709976311,1534.7286209650892,0.3753974877080545,0.12498215519585894,6.112871282664199,3.50113011222147
4176.0,-30.002347178026383,4.99250427222184,35.00470097329518,24.1098943859339,5.007066485736808,-26.501449927640927,-40.024373308382906,1.5061692353513303,-0.014365233061937488,-5.004561133590243,40.00940427170975,42262.36390757424,25749.091650963757,25749.091650963757,68011.455558538,77340.4727163452,77340.4727163452,25749.091650963757,103089.56436730897,103089.56436730897,103089.56436730897,127879.17100220476,127879.17100220476,0.0,0.0,91514.34528563515,56436.23647686409,38975.67645419006,24789.606634895794,63765.28308908586,21071.165639661423,1534.729528606901,0.0,0.8868614630584604,2.8164078949700877,0.0014959128700940735,0.0,-0.014365233061937488,354592.94357283635,1554938.7528770147,4.385137327352419,1554938.7528770147,4.385137327352419,0.85,0.0955736636604587,4.028046144702076,101325.0,128380.61518236191,1.2670181611878797,1.0,0.0,4.028046144702108,1.2847080569974993,1.2849982443091221,3.135378596531925,22719.289203277927,2316.72275479169,19311.39317079413,1969.2140711450018,0.85,0.8499998832713433,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.330789644598,4632.441516551485,5.557360961257605,4.99250427222184,-2.3254361661511136,7.317940438372954,3.5011198756180852,3.5,1.00031996446231,0.6,0.0002258662607270373,0.967824002251274,0.00023337534531241784,198.9265502901871,0.0,0.0,0.0,0.0015060535018850767,7.863845488631166e-05,0.00014722780584072566,0.0005930403957096807,0.09557366366052268,0.07170177927078072,0.02387188438974196,0.09557366366217146,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.7202642539,579.594888208672,0.0,0.09557366366052268,0.07170177927073272,0.02387188438972598,0.3753974491997807,0.3753974491997807,0.12498212989940848,0.0,4.9902635315262955,4.990737668468796,4.988839415938344,4.990195900528306,4.990602373452759,4.988975019564862,24789.606634895794,21071.165639661423,0.85,1.0665906628771624,0.6627801502665628,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266382144585868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.166530791867,1534.729528606901,0.3753974491997807,0.12498212989940848,6.112871282664199,3.5011198756180852
4177.0,-30.002371689682498,4.992511848280121,35.00470105812277,24.109876085445308,5.007049899465384,-26.50147364676696,-40.024395660124696,1.5061518565498502,-0.014390007683459771,-5.004576814964597,40.00940441737606,42262.357498720805,25749.090873006266,25749.090873006266,68011.44837172708,77340.46579423545,77340.46579423545,25749.090873006266,103089.55666724172,103089.55666724172,103089.55666724172,127879.17272759185,127879.17272759185,0.0,0.0,91514.34157219401,56436.23327667958,38975.67588390492,24789.616060350134,63765.291944255056,21071.173651297613,1534.7304344941017,0.0,0.8868613827573263,2.81640638979711,0.0014959128700940735,0.0,-0.014390007683459771,354592.7268305446,1554938.7591596234,4.385140025454355,1554938.7591596234,4.385140025454355,0.85,0.09557366034193254,4.028046144702076,101325.0,128380.6162958838,1.2670181721774862,1.0,0.0,4.028046144700298,1.2847081382870902,1.2849983256170745,3.1353783981416172,22719.288281381552,2316.7226607844223,19311.39715883608,1969.214477812105,0.85,0.8500000932978945,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.322673047173,4632.441516551485,5.557370528669006,4.992511848280121,-2.3254497348037813,7.317961583083902,3.5011096536110453,3.5,1.00031704388887,0.6,0.0002258662607270373,0.9678264714039043,0.00023337474991710186,198.9265703439266,0.0,0.0,0.0,0.0015060535018850767,7.863825593489004e-05,0.00014722800479214726,0.0005930411970951875,0.09557366034195496,0.07170177855174092,0.023871881790214034,0.09557366034412897,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.7209839657,579.5948879732306,0.0,0.09557366034195496,0.0717017785517241,0.02387188179020844,0.37539741063694704,0.37539741063694704,0.12498210470399845,0.0,4.990254148231543,4.990711426529117,4.98888066885695,4.990186807281134,4.990576650968308,4.989015873565052,24789.616060350134,21071.173651297613,0.85,1.0665904020510735,0.6627799577184942,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663821087047464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.165961667422,1534.7304344941017,0.37539741063694704,0.12498210470399845,6.112871282664199,3.5011096536110453
4178.0,-30.00239616922056,4.9925194308017184,35.00470114203511,24.109857819881313,5.007033361158408,-26.50149733219259,-40.024418046791084,1.5061345241303812,-0.014414722996775708,-5.004592457335123,40.009404560372666,42262.3511994321,25749.090097408305,25749.090097408305,68011.4412968404,77340.45886245354,77340.45886245354,25749.090097408305,103089.54895986184,103089.54895986184,103089.54895986184,127879.17441408418,127879.17441408418,0.0,0.0,91514.33785548774,56436.23019246619,38975.67518113506,24789.625454222332,63765.300635357395,21071.181636088982,1534.7313376875707,0.0,0.8868613026646832,2.816404888406817,0.0014959128700940735,0.0,-0.014414722996775708,354592.51062839077,1554938.7653257516,4.385142716551369,1554938.7653257516,4.385142716551369,0.85,0.09557365700664781,4.028046144702076,101325.0,128380.6172980535,1.2670181820681323,1.0,0.0,4.028046144697997,1.2847082193597392,1.284998406708036,3.1353782002807886,22719.287358674577,2316.722566694496,19311.39660705543,1969.2144215461378,0.85,0.8500001035323865,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.314568010649,4632.441516551485,5.557380082756583,4.9925194308017184,-2.325463267329573,7.317982698131292,3.5010994461756635,3.5,1.000314127478761,0.6,0.0002258662607270373,0.9678289373279363,0.00023337415530334102,198.92659037139333,0.0,0.0,0.0,0.0015060535018850767,7.863805667307199e-05,0.00014722820405396533,0.0005930419997309856,0.09557365700658373,0.07170177780297723,0.023871879203606488,0.09557365700910841,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.7216904854,579.5948877421044,0.0,0.09557365700658373,0.07170177780302532,0.023871879203622496,0.3753973720197814,0.3753973720197814,0.12498207960995812,0.0,4.990244812206868,4.990685293283548,4.988921784580839,4.990177734338374,4.990551026500327,4.9890565144795005,24789.625454222332,21071.181636088982,0.85,1.0665901457246256,0.6627797685940484,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663820727928956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.165392377978,1534.7313376875707,0.3753973720197814,0.12498207960995812,6.112871282664199,3.5010994461756635
