time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4179.0,-30.002420617221084,4.99252701963926,35.004701225066285,24.10983962416651,5.007016860540962,-26.50152098546277,-40.024440398532874,1.5061172287826108,-0.014439325305602324,-5.004608066787422,40.00940470253153,42262.345008296106,25749.08933949498,25749.08933949498,68011.43434779109,77340.45192522347,77340.45192522347,25749.08933949498,103089.54126471846,103089.54126471846,103089.54126471846,127879.17609507417,127879.17609507417,0.0,0.0,91514.33413583471,56436.22721890722,38975.67435214166,24789.634830355717,63765.309182497374,21071.18960580236,1534.732239124438,0.0,0.8868612227419661,2.816403389365002,0.0014959128700940735,0.0,-0.014439325305602324,354592.2948800855,1554938.771456486,4.385145401939229,1554938.771456486,4.385145401939229,0.85,0.09557365366059573,4.028046144702076,101325.0,128380.61824454706,1.2670181914092975,1.0,0.0,4.028046144701176,1.2847083002589947,1.284998487625565,3.135378002843159,22719.28643523604,2316.722472529971,19311.391524810057,1969.213903301337,0.85,0.8499999143837292,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.306474538933,4632.441516551485,5.5573896268231,4.99252701963926,-2.3254767682206174,7.318003787859878,3.501089253316812,3.5,1.0003112152333749,0.6,0.0002258662607270373,0.9678314000818206,0.00023337356145702913,198.9266103730623,0.0,0.0,0.0,0.0015060535018850767,7.863785772258083e-05,0.00014722840300445647,0.0005930428011127444,0.09557365366061246,0.07170177702929896,0.023871876631313505,0.09557365366264366,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.7223928669,579.594887512332,0.0,0.09557365366061246,0.0717017770292864,0.023871876631309324,0.3753973333482497,0.3753973333482497,0.12498205461619234,0.0,4.990235532263284,4.990659269250671,4.988962796825263,4.990168741481796,4.99052550208296,4.98909717554011,24789.634830355717,21071.18960580236,0.85,1.0665898937797234,0.6627795826621113,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663820368504086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.164822914907,1534.732239124438,0.3753973333482497,0.12498205461619234,6.112871282664199,3.501089253316812
4180.0,-30.00244503427436,4.992534614741675,35.00470130722894,24.10982142845171,5.0070003823458675,-26.50154460864015,-40.024462750274665,1.5060999567116493,-0.014463821322749482,-5.004623638962987,40.00940484329638,42262.33892417552,25749.08858771012,25749.08858771012,68011.42751188565,77340.44498901826,77340.44498901826,25749.08858771012,103089.53357672838,103089.53357672838,103089.53357672838,127879.17776027892,127879.17776027892,0.0,0.0,91514.33041374732,56436.22434890433,38975.673405381094,24789.644183550543,63765.31758893163,21071.19755601796,1534.7331384020824,0.0,0.8868611430146318,2.816401893297158,0.0014959128700940735,0.0,-0.014463821322749482,354592.07964924455,1554938.7775275032,4.385148080762598,1554938.7775275032,4.385148080762598,0.85,0.09557365030089258,4.028046144702076,101325.0,128380.61913536457,1.2670182002009827,1.0,0.0,4.0280461447035805,1.284708381049383,1.2849985684342018,3.135377805671248,22719.285511193153,2316.72237830382,19311.39091237237,1969.2138408500734,0.85,0.8499999219983477,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.298392605319,4632.441516551485,5.557399158406312,4.992534614741675,-2.3254902343135844,7.318024849055259,3.5010790750008067,3.5,1.0003083071430876,0.6,0.0002258662607270373,0.9678338597250198,0.00023337296836381635,198.92663034941634,0.0,0.0,0.0,0.0015060535018850767,7.863765877255536e-05,0.00014722860195448195,0.0005930436024926275,0.09557365030083519,0.07170177622815009,0.0238718740726851,0.0955736503036316,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.7230883619,579.5948872848148,0.0,0.09557365030083519,0.07170177622819315,0.02387187407269943,0.37539729462242855,0.37539729462242855,0.12498202972377893,0.0,4.990226309433183,4.9906333602041855,4.989003692381971,4.990159817640233,4.990500123518757,4.989137674850099,24789.644183550543,21071.19755601796,0.85,1.0665896459628244,0.6627793998709952,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266382000877984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.164253267656,1534.7331384020824,0.37539729462242855,0.12498202972377893,6.112871282664199,3.5010790750008067
4181.0,-30.00246942078641,4.992542216072773,35.00470138847969,24.109803267661505,5.0069839648427115,-26.501568198261936,-40.024485102016456,1.5060827423182968,-0.01448827836475175,-5.004639173215519,40.009404981060364,42262.33294332361,25749.087840268294,25749.087840268294,68011.4207835919,77340.43803664524,77340.43803664524,25749.087840268294,103089.52587691354,103089.52587691354,103089.52587691354,127879.17938031505,127879.17938031505,0.0,0.0,91514.32668769565,56436.221594374256,38975.67232591266,24789.65350340151,63765.32582931417,21071.205477891282,1534.7340349147998,0.0,0.8868610634898446,2.8164004011150476,0.0014959128700940735,0.0,-0.01448827836475175,354591.86493911705,1554938.7834676972,4.385150752780745,1554938.7834676972,4.385150752780745,0.85,0.09557364692455156,4.028046144702076,101325.0,128380.61997050596,1.2670182084431874,1.0,0.0,4.02804614470108,1.2847084615699933,1.284998648973,3.1353776091577648,22719.284586166097,2316.7222839773112,19311.390241962148,1969.213772487256,0.85,0.849999927098099,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.290322205974,4632.441516551485,5.557408677125329,4.992542216072773,-2.3255036651469205,7.318045881219694,3.5010689112227675,3.5,1.000305403206505,0.6,0.0002258662607270373,0.9678363162983772,0.00023337237601384273,198.92665030078766,0.0,0.0,0.0,0.0015060535018850767,7.863745982299473e-05,0.00014722880090404258,0.0005930444038706382,0.09557364692459636,0.07170177539756262,0.023871871527033732,0.09557364692606557,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.7237690272,579.5948870621447,0.0,0.09557364692459636,0.071701775397529,0.023871871527022546,0.3753972558428023,0.3753972558428023,0.12498200493270986,0.0,4.990217132085888,4.990607555061729,4.989044457973932,4.990150894850785,4.990474806620057,4.989177993180135,24789.65350340151,21071.205477891282,0.85,1.0665894026111242,0.6627792204253865,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663819648758647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.16368342545,1534.7340349147998,0.3753972558428023,0.12498200493270986,6.112871282664199,3.5010689112227675
4182.0,-30.00249377744006,4.992549823458254,35.00470146889619,24.109785176720493,5.006967557663961,-26.501591759976435,-40.02450741883365,1.5060655402003442,-0.014512575773778735,-5.004654676154347,40.00940511926265,42262.32706640603,25749.087113742273,25749.087113742273,68011.4141801483,77340.43109005221,77340.43109005221,25749.087113742273,103089.51820379449,103089.51820379449,103089.51820379449,127879.18101807706,127879.18101807706,0.0,0.0,91514.32295952541,56436.21893587912,38975.671137384765,24789.66281428256,63765.33395166733,21071.213392140176,1534.7349302068608,0.0,0.8868609841236315,2.8163989105158667,0.0014959128700940735,0.0,-0.014512575773778735,354591.6506647209,1554938.7894283237,4.385153419471159,1554938.7894283237,4.385153419471159,0.85,0.09557364354066449,4.028046144702076,101325.0,128380.62080564736,1.267018216685392,1.0,0.0,4.028046144702287,1.2847085420331954,1.284998729454377,3.1353774127844134,22719.283660613088,2316.72218959717,19311.394052417345,1969.2141610455503,0.85,0.8500001294449361,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.282263340558,4632.441516551485,5.557418186557319,4.992549823458254,-2.325517065605506,7.3180668890637595,3.501058761982218,3.5,1.000302503423491,0.6,0.0002258662607270373,0.9678387698706612,0.00023337178439051512,198.92667022773483,0.0,0.0,0.0,0.0015060535018850767,7.863726118475736e-05,0.00014722899954227995,0.0005930452039946244,0.09557364354063341,0.07170177454420916,0.02387186899642425,0.09557364354322978,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.72445186,579.5948868387701,0.0,0.09557364354063341,0.07170177454423247,0.023871868996432014,0.3753972170091628,0.3753972170091628,0.12498198024209543,0.0,4.990208019495242,4.990581865829995,4.989085134700304,4.990142100380581,4.990449640127338,4.989218373511505,24789.66281428256,21071.213392140176,0.85,1.0665891631917024,0.662779043836576,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663819288442215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.16311338118,1534.7349302068608,0.3753972170091628,0.12498198024209543,6.112871282664199,3.501058761982218
4183.0,-30.002518104626148,4.99255743695941,35.004701548408086,24.10976708577948,5.0069511990654725,-26.5016152903164,-40.024529735650844,1.506048384755768,-0.014536846988619345,-5.004670136838675,40.009405253747175,42262.32128973486,25749.086379861314,25749.086379861314,68011.40766959617,77340.42413207673,77340.42413207673,25749.086379861314,103089.51051193805,103089.51051193805,103089.51051193805,127879.18259742449,127879.18259742449,0.0,0.0,91514.31922769271,56436.21638535096,38975.66982482417,24789.672085486436,63765.3419103106,21071.22127266347,1534.7358222658586,0.0,0.8868609049856216,2.816397424501082,0.0014959128700940735,0.0,-0.014536846988619345,354591.4369738791,1554938.7952280361,4.385156078494305,1554938.7952280361,4.385156078494305,0.8500000000000001,0.09557364013686068,4.028046144702076,101325.0,128380.62152943657,1.2670182238286363,1.0,0.0,4.028046144702382,1.284708622278092,1.2849988097173992,3.1353772169438687,22719.28273415084,2316.7220951243125,19311.393322756954,1969.2140866408972,0.85,0.8500001319904672,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.274215975604,4632.441516551485,5.557427680640626,4.99255743695941,-2.3255304276810183,7.318087864640428,3.501048627236959,3.5,1.0002996077819883,0.6,0.0002258662607270373,0.9678412204812306,0.00023337119348433203,198.92669013057773,0.0,0.0,0.0,0.0015060535018850767,7.863706254698437e-05,0.00014722919818005296,0.0005930460041167402,0.0955736401368395,0.07170177365879406,0.023871866478045435,0.09557364013916211,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.7251163231,579.5948866214021,0.0,0.0955736401368395,0.07170177365880995,0.023871866478050726,0.3753971781221412,0.3753971781221412,0.12498195565363061,0.0,4.9901989512346745,4.990556284941192,4.989125663514642,4.990133289850064,4.990424573020391,4.989258391055785,24789.672085486436,21071.22127266347,0.85,1.0665889279674512,0.6627788705215303,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663818927838806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.162543122195,1534.7358222658586,0.3753971781221412,0.12498195565363061,6.112871282664199,3.501048627236959
4184.0,-30.0025424028954,4.992565056426284,35.004701627052185,24.109749064687662,5.006934873745426,-26.5016387912978,-40.024552087392635,1.5060312621478358,-0.014561005001496596,-5.004685565194188,40.009405387494375,42262.31561230451,25749.085663975067,25749.085663975067,68011.40127627958,77340.4171691811,77340.4171691811,25749.085663975067,103089.50283315618,103089.50283315618,103089.50283315618,127879.18417302177,127879.18417302177,0.0,0.0,91514.31549272874,56436.213935852145,38975.668396529545,24789.68133986559,63765.34973639513,21071.229138885752,1534.7367126328224,0.0,0.8868608260145061,2.81639594077127,0.0014959128700940735,0.0,-0.014561005001496596,354591.2237296726,1554938.8009968812,4.385158731910155,1554938.8009968812,4.385158731910155,0.85,0.09557363672300363,4.028046144702076,101325.0,128380.62219754969,1.2670182304224,1.0,0.0,4.028046144700252,1.2847087023694044,1.2849988898268025,3.135377021478176,22719.281806911218,2316.722000572185,19311.39256009212,1969.2140088707276,0.85,0.8500001331123761,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.266180133846,4632.441516551485,5.557437164819057,4.992565056426284,-2.3255437586677172,7.318108815094002,3.5010385070155716,3.5,1.0002967162901633,0.6,0.0002258662607270373,0.9678436681855256,0.00023337060328191463,198.9267100097668,0.0,0.0,0.0,0.0015060535018850767,7.863686359881809e-05,0.00014722939712821922,0.0005930468054891343,0.09557363672303287,0.07170177274901658,0.023871863974016284,0.09557363672519133,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.725777146,579.5948864052269,0.0,0.09557363672303287,0.07170177274899465,0.02387186397400898,0.3753971391818605,0.3753971391818605,0.12498193116502995,0.0,4.990189938394963,4.990530814435033,4.989166082689906,4.990124560192669,4.990399605546827,4.98929843314761,24789.68133986559,21071.229138885752,0.85,1.0665886967990852,0.6627787001406908,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663818566945515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.16197264165,1534.7367126328224,0.3753971391818605,0.12498193116502995,6.112871282664199,3.5010385070155716
4185.0,-30.002566672776556,4.992572681825298,35.00470170482899,24.109731043595843,5.006918571586903,-26.501662264416332,-40.024574439134426,1.506014163226697,-0.014585069747624857,-5.00470095591266,40.009405519520726,42262.310032882815,25749.084952118348,25749.084952118348,68011.39498500116,77340.41020558299,77340.41020558299,25749.084952118348,103089.49515770134,103089.49515770134,103089.49515770134,127879.1857267036,127879.1857267036,0.0,0.0,91514.31175493533,56436.211582235504,38975.66685855536,24789.69056900225,63765.35742755761,21071.236983651914,1534.737600703075,0.0,0.8868607472413491,2.816394460214007,0.0014959128700940735,0.0,-0.014585069747624857,354591.0110061807,1554938.8066896086,4.385161378674952,1554938.8066896086,4.385161378674952,0.8500000000000001,0.09557363329479002,4.028046144702076,101325.0,128380.62280998673,1.2670182364666838,1.0,0.0,4.028046144703312,1.2847087823499315,1.2849989698253954,3.1353768262828834,22719.280878969166,2316.7219059484296,19311.38728041579,1969.2134704935725,0.85,0.8499999354421468,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.258155787499,4632.441516551485,5.557446636111703,4.992572681825298,-2.325557054702921,7.318129736528219,3.501028401283011,3.5,1.0002938289380032,0.6,0.0002258662607270373,0.9678461130367921,0.00023337001377041346,198.92672986573461,0.0,0.0,0.0,0.0015060535018850767,7.863666465111802e-05,0.00014722959607591928,0.0005930476068596505,0.09557363329472535,0.07170177181146703,0.023871861483258316,0.09557363329712959,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.7264294643,579.5948861918305,0.0,0.09557363329472535,0.07170177181151555,0.02387186148327447,0.3753971001886152,0.3753971001886152,0.12498190677668841,0.0,4.990180979021659,4.990505457718939,4.989206374168077,4.990115886165029,4.990374775473015,4.989338285288682,24789.69056900225,21071.236983651914,0.85,1.0665884694877994,0.6627785326992964,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663818205769457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.1614019295,1534.737600703075,0.3753971001886152,0.12498190677668841,6.112871282664199,3.501028401283011
4186.0,-30.002590914680884,4.9925803131381805,35.00470178170278,24.109713022504025,5.006902315823258,-26.50168570771894,-40.024596721027024,1.5059971088612432,-0.014609083390951128,-5.004716308298976,40.009405648772194,42262.304548618544,25749.084242454017,25749.084242454017,68011.38879107256,77340.40323076813,77340.40323076813,25749.084242454017,103089.48747322215,103089.48747322215,103089.48747322215,127879.18723945832,127879.18723945832,0.0,0.0,91514.30801337177,56436.209331222075,38975.665202388554,24789.69976623617,63765.36496862472,21071.24480130074,1534.7384860770867,0.0,0.8868606686730168,2.816392983457934,0.0014959128700940735,0.0,-0.014609083390951128,354590.7988122547,1554938.812263234,4.3851640185579885,1554938.812263234,4.3851640185579885,0.85,0.09557362984995688,4.028046144702076,101325.0,128380.62336674768,1.267018241961487,1.0,0.0,4.028046144702141,1.2847088621220586,1.2849990496155412,3.1353766315962224,22719.279950091135,2316.7218112292308,19311.38644915954,1969.213385729025,0.85,0.8499999336062619,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.250142936451,4632.441516551485,5.5574560941220446,4.9925803131381805,-2.325570315282645,7.318150628420826,3.5010183100390906,3.5,1.0002909457254545,0.6,0.0002258662607270373,0.967848555076438,0.0002333694249398337,198.92674969881762,0.0,0.0,0.0,0.0015060535018850767,7.863646632559223e-05,0.0001472297944014451,0.0005930484057240202,0.09557362984992983,0.07170177084480141,0.02387185900512842,0.09557362985216998,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.7270680715,579.5948859829217,0.0,0.09557362984992983,0.0717017708448217,0.023871859005135176,0.37539706114292115,0.37539706114292115,0.12498188248775331,0.0,4.990172064687613,4.990480209124712,4.989246521236396,4.990107224908002,4.990350032285448,4.989377927609212,24789.69976623617,21071.24480130074,0.85,1.0665882462138665,0.6627783683103421,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663817844312215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.160830976118,1534.7384860770867,0.37539706114292115,0.12498188248775331,6.112871282664199,3.5010183100390906
4187.0,-30.002615129122628,4.992587950221909,35.004701857704134,24.109695106185995,5.006886094490366,-26.50170912285658,-40.024619072768814,1.5059800882242678,-0.014632990567974957,-5.004731628297998,40.00940577710818,42262.29915843237,25749.083549952633,25749.083549952633,68011.382708385,77340.39624971508,77340.39624971508,25749.083549952633,103089.47979966771,103089.47979966771,103089.47979966771,127879.18874521359,127879.18874521359,0.0,0.0,91514.30426841338,56436.207177130345,38975.66343475893,24789.708945545877,63765.372380304805,21071.252603713994,1534.7393696945019,0.0,0.8868605902727315,2.8163915090852014,0.0014959128700940735,0.0,-0.014632990567974957,354590.5870661327,1554938.8177974063,4.3851666527949975,1554938.8177974063,4.3851666527949975,0.85,0.0955736263945384,4.028046144702076,101325.0,128380.6238678325,1.2670182469068099,1.0,0.0,4.0280461447029,1.28470894173643,1.2849991292478957,3.1353764372945943,22719.27902037031,2316.721716424091,19311.38558400241,1969.2132975075497,0.85,0.8499999303097447,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.242141584221,4632.441516551485,5.557465542076845,4.992587950221909,-2.32558354479505,7.3181714950169585,3.5010082332881862,3.5,1.0002880666537675,0.6,0.0002258662607270373,0.9678509943562339,0.00023336883677768216,198.92676950943655,0.0,0.0,0.0,0.0015060535018850767,7.863626737882081e-05,0.0001472299933482165,0.0005930492070907958,0.09557362639451156,0.07170176985368211,0.023871856540829444,0.09557362639675011,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.7277021549,579.5948857754903,0.0,0.09557362639451156,0.07170176985370225,0.023871856540836144,0.37539702204492303,0.37539702204492303,0.12498185829644348,0.0,4.990163203474026,4.990455067759285,4.989286558928825,4.99009863773,4.990325381391358,4.989417589324148,24789.708945545877,21071.252603713994,0.85,1.0665880268487489,0.6627782067416564,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663817482574655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.160259774213,1534.7393696945019,0.37539702204492303,0.12498185829644348,6.112871282664199,3.5010082332881862
4188.0,-30.002639316571628,4.992595593008877,35.004701932831665,24.109677189867966,5.006869907418812,-26.50173251027787,-40.02464135466141,1.5059631011250882,-0.014656814865816159,-5.004746912539628,40.00940590365899,42262.29386069447,25749.08286556371,25749.08286556371,68011.37672625818,77340.38926229716,77340.38926229716,25749.08286556371,103089.47212786088,103089.47212786088,103089.47212786088,127879.19022796067,127879.19022796067,0.0,0.0,91514.30052001934,56436.205118416656,38975.661557336316,24789.7181000998,63765.37965743612,21071.260385084828,1534.7402510844063,0.0,0.8868605120607596,2.816390037800459,0.0014959128700940735,0.0,-0.014656814865816159,354590.37581455754,1554938.823255645,4.385169280705018,1554938.823255645,4.385169280705018,0.85,0.09557362292540425,4.028046144702076,101325.0,128380.62431324123,1.2670182513026522,1.0,0.0,4.028046144704296,1.2847090211939372,1.2849992087233508,3.135376243375822,22719.278089796553,2316.7216215319763,19311.384685135978,1969.213205848682,0.85,0.8499999255614071,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.234151704411,4632.441516551485,5.55747497805426,4.992595593008877,-2.325596740804594,7.318192333813471,3.5009981709970073,3.5,1.0002851917134306,0.6,0.0002258662607270373,0.9678534309234944,0.0002333682492725402,198.92678929797583,0.0,0.0,0.0,0.0015060535018850767,7.863606905422139e-05,0.00014723019167281592,0.0005930500059514338,0.0955736229254146,0.07170176883573628,0.023871854089678318,0.09557362292764106,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.728327421,579.5948855709477,0.0,0.0955736229254146,0.07170176883572851,0.02387185408967573,0.3753969828947544,0.3753969828947544,0.12498183420336312,0.0,4.990154392904628,4.990430031418327,4.989326483951174,4.9900900976738285,4.990300833088327,4.989457131574852,24789.7181000998,21071.260385084828,0.85,1.066587811311289,0.662778048021329,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663817120563567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.15968831441,1534.7402510844063,0.3753969828947544,0.12498183420336312,6.112871282664199,3.5009981709970073
4189.0,-30.002663477483857,4.992603241427754,35.00470200708298,24.109659308474534,5.006853756095485,-26.501755870240547,-40.024659934546776,1.50594614885222,-0.014680559293367423,-5.004762161293259,40.009406028392426,42262.272968626734,25749.082189734745,25749.082189734745,68011.35515836148,77340.38226758188,77340.38226758188,25749.082189734745,103089.46445731663,103089.46445731663,103089.46445731663,127879.19168709924,127879.19168709924,0.0,0.0,91514.29676806032,56436.18746910529,38975.67699883892,24789.72722978261,63765.404228621526,21071.268145315218,1534.741130247637,0.0,0.8868604340360593,2.8163885696117954,0.0014959128700940735,0.0,-0.014680559293367423,354590.1650538061,1554938.8286340444,4.385171902323053,1554938.8286340444,4.385171902323053,0.85,0.09557361944274137,4.028046144702076,101325.0,128380.6247029739,1.2670182551490146,1.0,0.0,4.028046144702768,1.2847091004885534,1.2849992880358778,3.135376049854615,22719.27715833775,2316.721526549612,19311.38375126517,1969.2131106203617,0.85,0.8499999193054468,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.226173288505,4632.441516551485,5.557484402160952,4.992603241427754,-2.3256099035318183,7.318213144959572,3.5009881231547797,3.5,1.0002823209013656,0.6,0.0002258662607270373,0.9678558648241308,0.00023336766241332794,198.92680906480842,0.0,0.0,0.0,0.0015060535018850767,7.863590368045735e-05,0.00014723035704657995,0.0005930506720845865,0.0955736194426842,0.07170176779096982,0.023871851651714373,0.09557361944505756,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.728943706,579.5948853693388,0.0,0.0955736194426842,0.07170176779101271,0.02387185165172866,0.37539694369246007,0.37539694369246007,0.1249818102087228,0.0,4.990145631829648,4.990405098583892,4.9893662962591065,4.990081601999918,4.990276381706565,4.989496560422879,24789.72722978261,21071.268145315218,0.85,1.0665870620770586,0.6627774649887193,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663816758282145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.15911658821,1534.741130247637,0.37539694369246007,0.1249818102087228,6.112871282664199,3.5009881231547797
4190.0,-30.002687520853836,4.992610895548611,35.004702080493644,24.109641496930294,5.006837647952586,-26.501779120097748,-40.02468221643937,1.5059292471965116,-0.014704143636038225,-5.004777367927726,40.009406152409085,42262.26817066429,25749.081505497106,25749.081505497106,68011.3496761614,77340.37529866745,77340.37529866745,25749.081505497106,103089.45680416455,103089.45680416455,103089.45680416455,127879.19314253933,127879.19314253933,0.0,0.0,91514.29301179358,56436.1858837904,38975.6745866702,24789.736338374776,63765.41092504497,21071.275887618558,1534.742007251614,0.0,0.8868603562276258,2.816387104229058,0.0014959128700940735,0.0,-0.014704143636038225,354589.95487428753,1554938.8339836185,4.385174516674872,1554938.8339836185,4.385174516674872,0.85,0.09557361594455287,4.028046144702076,101325.0,128380.62503703046,1.2670182584458964,1.0,0.0,4.028046144702756,1.2847091795464167,1.2849993671115987,3.135375856911235,22719.27622580952,2316.7214314581965,19311.387259721956,1969.2134683833885,0.85,0.8500001086207077,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.2182063270075,4632.441516551485,5.557493810745803,4.992610895548611,-2.3256230281085575,7.318233923657169,3.500978089749489,3.5,1.0002794542141398,0.6,0.0002258662607270373,0.9678582868904586,0.0002333670784105201,198.92682873547977,0.0,0.0,0.0,0.0015060535018850767,7.86357053567057e-05,0.00014723055537033163,0.0005930514709418099,0.09557361594462585,0.07170176671809912,0.023871849226526735,0.0955736159464769,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.7295564504,579.5948851688925,0.0,0.09557361594462585,0.07170176671804436,0.023871849226508503,0.37539690443805357,0.37539690443805357,0.1249817863126132,0.0,4.990136931384143,4.990380302969413,4.989405939174844,4.990073224291677,4.99025221519031,4.98953560596118,24789.736338374776,21071.275887618558,0.85,1.0665868640932534,0.6627773201421502,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663816395733773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.15854458738,1534.742007251614,0.37539690443805357,0.1249817863126132,6.112871282664199,3.500978089749489
4191.0,-30.00271154022173,4.992618555314073,35.00470215309936,24.109623685386055,5.006821569658558,-26.501802345366663,-40.02470449833197,1.5059123748035126,-0.014727593732004607,-5.0047925383675045,40.00940627578461,42262.26345494178,25749.0808281446,25749.0808281446,68011.34428308638,77340.36833824354,77340.36833824354,25749.0808281446,103089.44916638813,103089.44916638813,103089.44916638813,127879.1945952736,127879.1945952736,0.0,0.0,91514.28926639032,56436.18438308877,38975.67209255728,24789.745428885464,63765.417521442745,21071.283614552645,1534.7428824032208,0.0,0.8868602786059417,2.816385641313662,0.0014959128700940735,0.0,-0.014727593732004607,354589.7451957259,1554938.8393040241,4.385177124752245,1554938.8393040241,4.385177124752245,0.85,0.09557361243417671,4.028046144702076,101325.0,128380.6253154109,1.2670182611932979,1.0,0.0,4.028046144703859,1.2847092584674127,1.284999446050421,3.1353756643019084,22719.275295978252,2316.7213366417946,19311.38624556286,1969.213364967941,0.85,0.850000098769935,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.210250844189,4632.441516551485,5.55750320708045,4.992618555314073,-2.3256361188745576,7.318254674188631,3.5009680708116604,3.5,1.0002765916604743,0.6,0.0002258662607270373,0.9678607065454007,0.00023336649499205837,198.92684838651806,0.0,0.0,0.0,0.0015060535018850767,7.86355070334166e-05,0.0001472307536936207,0.0005930522697971698,0.09557361243415993,0.07170176561990958,0.023871846814250346,0.09557361243633937,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.7301660266,579.5948849694805,0.0,0.09557361243415993,0.07170176561992217,0.023871846814254537,0.3753968651336601,0.3753968651336601,0.12498176251159324,0.0,4.990128301354503,4.990355654527093,4.989445421982509,4.990064944635492,4.9902282241495755,4.989574517020287,24789.745428885464,21071.283614552645,0.85,1.066586669180294,0.6627771776250037,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266381603291513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.157974135953,1534.7428824032208,0.3753968651336601,0.12498176251159324,6.112871282664199,3.5009680708116604
4192.0,-30.002735535953445,4.992626220648301,35.00470222487801,24.109605943691008,5.006805538014033,-26.501825544698626,-40.02472678022457,1.5058955467591686,-0.014750984977922599,-5.0048076735661,40.00940639690596,42262.258819158604,25749.080159892717,25749.080159892717,68011.33897905132,77340.36136411638,77340.36136411638,25749.080159892717,103089.4415240091,103089.4415240091,103089.4415240091,127879.19601581854,127879.19601581854,0.0,0.0,91514.28551659935,56436.182971641465,38975.669494397654,24789.754491809435,63765.42398620709,21071.29131803802,1534.7437551758283,0.0,0.8868602011713476,2.8163841817356667,0.0014959128700940735,0.0,-0.014750984977922599,354589.5360038654,1554938.8445287014,4.385179726543738,1554938.8445287014,4.385179726543738,0.85,0.09557360890937999,4.028046144702076,101325.0,128380.62548243918,1.2670182628417388,1.0,0.0,4.028046144706543,1.2847093371809768,1.284999524781765,3.135375472198849,22719.274365057692,2316.7212417143155,19311.38518682841,1969.213257007073,0.85,0.8500000869979094,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.202306833898,4632.441516551485,5.557512591650324,4.992626220648301,-2.3256491765511504,7.318275397199452,3.500958066333489,3.5,1.0002737332381397,0.6,0.0002258662607270373,0.9678631238258097,0.00023336591214904824,198.92686801822273,0.0,0.0,0.0,0.0015060535018850767,7.86353087105903e-05,0.000147230952016447,0.0005930530686506656,0.09557360890943709,0.071701764495458,0.023871844413979083,0.09557360891141232,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.7307644665,579.594884773713,0.0,0.09557360890943709,0.07170176449541517,0.023871844413964824,0.37539682578167516,0.37539682578167516,0.12498173880336039,0.0,4.990119732708877,4.9903311359932445,4.98948476037549,4.990056688588197,4.990204292315298,4.989613344791394,24789.754491809435,21071.29131803802,0.85,1.066586477865538,0.66277703772973,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663815669828937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.15740336392,1534.7437551758283,0.37539682578167516,0.12498173880336039,6.112871282664199,3.500958066333489
4193.0,-30.002759521669795,4.992633891401422,35.00470229585886,24.10958820199596,5.006789524527868,-26.50184873320308,-40.024749062117166,1.505878736061129,-0.014774270603709283,-5.004822777153308,40.009406517225855,42262.25421734492,25749.079509625557,25749.079509625557,68011.33372697048,77340.35438341765,77340.35438341765,25749.079509625557,103089.43389304321,103089.43389304321,103089.43389304321,127879.19743060897,127879.19743060897,0.0,0.0,91514.28176352457,56436.18159745173,38975.66685119205,24789.763537565763,63765.43038875781,21071.299006930898,1534.744626251828,0.0,0.8868601239010202,2.8163827244697717,0.0014959128700940735,0.0,-0.014774270603709283,354589.32725005766,1554938.8497162394,4.385182322816194,1554938.8497162394,4.385182322816194,0.85,0.09557360537460868,4.028046144702076,101325.0,128380.62564946746,1.2670182644901797,1.0,0.0,4.028046144700639,1.2847094158134125,1.284999603431962,3.1353752802938106,22719.2734333219,2316.7211467037064,19311.384110659,1969.2131472683334,0.85,0.8500000744889747,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.194374285475,4632.441516551485,5.557521966385567,4.992633891401422,-2.325662203840878,7.3182960952422995,3.5009480763015044,3.5,1.000270878943287,0.6,0.0002258662607270373,0.9678655401038031,0.0002333653295506453,198.92688764173735,0.0,0.0,0.0,0.0015060535018850767,7.863511038822626e-05,0.00014723115033881106,0.0005930538675022997,0.09557360537452696,0.07170176334798649,0.023871842026540472,0.09557360537693804,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.7313589453,579.5948845792374,0.0,0.09557360537452696,0.0717017633480478,0.023871842026560886,0.37539678638306584,0.37539678638306584,0.12498171518691795,0.0,4.990111229398224,4.99030673919566,4.989523994719718,4.990048506549613,4.990180442395172,4.989652222847383,24789.763537565763,21071.299006930898,0.85,1.0665862884062214,0.6627768990138578,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663815306478792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.156832264754,1534.744626251828,0.37539678638306584,0.12498171518691795,6.112871282664199,3.5009480763015044
4194.0,-30.002783484288212,4.992641567563524,35.00470236598815,24.109570495225512,5.006773556193475,-26.501871896400626,-40.024771344009764,1.5058619683058956,-0.014797525420647162,-5.004837842700301,40.00940663438392,42262.24969367408,25749.07886054773,25749.07886054773,68011.32855422181,77340.3473872468,77340.3473872468,25749.07886054773,103089.42624779453,103089.42624779453,103089.42624779453,127879.19879677465,127879.19879677465,0.0,0.0,91514.27800392087,56436.180310348274,38975.66410396955,24789.772548980123,63765.43665294968,21071.306666633103,1534.74549449561,0.0,0.8868600468355916,2.8163812712420366,0.0014959128700940735,0.0,-0.014797525420647162,354589.1190223041,1554938.8547684525,4.385184912204385,1554938.8547684525,4.385184912204385,0.85,0.09557360182275068,4.028046144702076,101325.0,128380.62570514357,1.2670182650396602,1.0,0.0,4.028046144699112,1.2847094942449917,1.284999681881257,3.135375088878992,22719.27249996524,2316.7210515278143,19311.378498123657,1969.2125749490049,0.85,0.8499998623702939,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.186453170427,4632.441516551485,5.557531327695215,4.992641567563524,-2.3256751960547573,7.318316763618281,3.5009381006797766,3.5,1.0002680287656505,0.6,0.0002258662607270373,0.9678679540614434,0.00023336474751461662,198.92690724635867,0.0,0.0,0.0,0.0015060535018850767,7.863491206632473e-05,0.00014723134866071258,0.0005930546663520704,0.09557360182269896,0.0717017621722401,0.023871839650458863,0.09557360182515105,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.7319378003,579.5948843898747,0.0,0.09557360182269896,0.0717017621722789,0.023871839650471783,0.37539674693819663,0.37539674693819663,0.12498169166382112,0.0,4.990102774439151,4.990282448989376,4.989563102509408,4.990040317279636,4.990156650837093,4.98969089667338,24789.772548980123,21071.306666633103,0.85,1.0665861025053567,0.6627767629615864,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266381494287179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.15626056637,1534.74549449561,0.37539674693819663,0.12498169166382112,6.112871282664199,3.5009381006797766
4195.0,-30.002807424289877,4.992649249016425,35.00470243529837,24.10955282337966,5.006757605590026,-26.501895037472018,-40.024789854045935,1.5058452187721412,-0.01482066647344027,-5.004852875355395,40.009406750785175,42262.22956304529,25749.07822565183,25749.07822565183,68011.30778869713,77340.34038963869,77340.34038963869,25749.07822565183,103089.41861529052,103089.41861529052,103089.41861529052,127879.2001581804,127879.2001581804,0.0,0.0,91514.27424089402,56436.16341430041,38975.67869621512,24789.781542889887,63765.460239105014,21071.314311456405,1534.7463609969438,0.0,0.8868599699395756,2.8163798203456434,0.0014959128700940735,0.0,-0.01482066647344027,354588.911247547,1554938.8597877654,4.385187495900642,1554938.8597877654,4.385187495900642,0.8500000000000001,0.09557359826045216,4.028046144702076,101325.0,128380.62581649574,1.2670182661386207,1.0,0.0,4.028046144703769,1.2847095725913493,1.2849997602453114,3.135374897672183,22719.27156575875,2316.7209562652642,19311.381853680734,1969.2129171206004,0.85,0.8500000450184239,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.178543493594,4632.441516551485,5.5575406783775785,4.992649249016425,-2.325688156990557,7.318337406006982,3.5009281394743463,3.5,1.0002651827069562,0.6,0.0002258662607270373,0.9678703657471919,0.00023336416602926934,198.92692683248032,0.0,0.0,0.0,0.0015060535018850767,7.863474731650673e-05,0.0001472315134105306,0.0005930553299719397,0.09557359826047787,0.07170176097311515,0.023871837287362724,0.09557359826217045,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.7325129188,579.5948842017349,0.0,0.09557359826047787,0.07170176097309586,0.023871837287356302,0.3753967074465216,0.3753967074465216,0.12498166823387938,0.0,4.990094376236243,4.990258268452465,4.9896021081426625,4.990032208881928,4.990132971764865,4.989729556439897,24789.781542889887,21071.314311456405,0.85,1.0665853823319273,0.6627762021096089,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663814579008408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.155688531195,1534.7463609969438,0.3753967074465216,0.12498166823387938,6.112871282664199,3.5009281394743463
4196.0,-30.002831250637403,4.9926569358818345,35.00470250376405,24.1095351864584,5.006741723673383,-26.501918069385784,-40.02481213593853,1.5058285424217934,-0.014843714653352436,-5.004867863880751,40.009406864806735,42262.22551135167,25749.077576150885,25749.077576150885,68011.30308750256,77340.33340443576,77340.33340443576,25749.077576150885,103089.41098058665,103089.41098058665,103089.41098058665,127879.20148538199,127879.20148538199,0.0,0.0,91514.27047206703,56436.16257898307,38975.67543675995,24789.790504795346,63765.465941555296,21071.321929076043,1534.747224662937,0.0,0.8868598932769103,2.8163783733895134,0.0014959128700940735,0.0,-0.014843714653352436,354588.7040837851,1554938.8647052716,4.385190071756651,1554938.8647052716,4.385190071756651,0.85,0.09557359467925265,4.028046144702076,101325.0,128380.62576081968,1.2670182655891407,1.0,0.0,4.028046144700891,1.284709650595399,1.2849998382669805,3.135374707300811,22719.27063011232,2316.720860855881,19311.38064247674,1969.2127936121653,0.85,0.8500000267121809,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.170645233861,4632.441516551485,5.557550012244626,4.9926569358818345,-2.3257010783999905,7.318358014281825,3.5009181926585775,3.5,1.0002623407595936,0.6,0.0002258662607270373,0.967872765990013,0.00023336358730582146,198.9269463256215,0.0,0.0,0.0,0.0015060535018850767,7.863454899545116e-05,0.00014723171173158616,0.000593056128818303,0.09557359467924988,0.07170175974396262,0.023871834935287255,0.09557359468142762,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.7330762785,579.5948840174404,0.0,0.09557359467924988,0.0717017597439647,0.02387183493528795,0.37539666790786164,0.37539666790786164,0.12498164489833608,0.0,4.990086028994995,4.990234215024827,4.989640936044054,4.990024149227395,4.9901095105134345,4.989767757127595,24789.790504795346,21071.321929076043,0.85,1.066585213222449,0.6627760792979608,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663814214894242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.15511615035,1534.747224662937,0.37539666790786164,0.12498164489833608,6.112871282664199,3.5009181926585775
4197.0,-30.00285505673403,4.992664627948607,35.00470257149175,24.109517619386338,5.006725860146272,-26.501941081236662,-40.02483438290653,1.5058118846488966,-0.014866572845335213,-5.0048828238903385,40.00940698024274,42262.221529458926,25749.076951987267,25749.076951987267,68011.2984814462,77340.32643075865,77340.32643075865,25749.076951987267,103089.40338274592,103089.40338274592,103089.40338274592,127879.20284697952,127879.20284697952,0.0,0.0,91514.26671400527,56436.16181270553,38975.67211255526,24789.799464233594,63765.471576788856,21071.329544598553,1534.7480875470878,0.0,0.8868598167543796,2.8163769272732355,0.0014959128700940735,0.0,-0.014866572845335213,354588.4973149845,1554938.8696842152,4.385192642904452,1554938.8696842152,4.385192642904452,0.8499999999999999,0.0955735910931173,4.028046144702076,101325.0,128380.62564946746,1.2670182644901797,1.0,0.0,4.028046144701166,1.2847097285125617,1.284999916201743,3.135374517141512,22719.269697138458,2316.7207657190233,19311.379412600316,1969.2126681996724,0.85,0.850000007484071,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.162758427425,4632.441516551485,5.557559337873758,4.992664627948607,-2.3257139717508557,7.318378599699463,3.5009082602780035,3.5,1.0002595029365724,0.6,0.0002258662607270373,0.9678751641991701,0.00023336300907557782,198.9269658021986,0.0,0.0,0.0,0.0015060535018850767,7.863435098570557e-05,0.00014723190974133175,0.0005930569264106953,0.09557359109309893,0.07170175849592,0.023871832597178927,0.09557359109554306,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.733646628,579.5948838308615,0.0,0.09557359109309893,0.07170175849593378,0.02387183259718352,0.3753966283232047,0.3753966283232047,0.12498162165353288,0.0,4.9900777607468285,4.990210301792672,4.989679659131298,4.990016251045006,4.990086212159554,4.989806115024692,24789.799464233594,21071.329544598553,0.85,1.0665850467293156,0.6627759582796329,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663813850523538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.154545248377,1534.7480875470878,0.3753966283232047,0.12498162165353288,6.112871282664199,3.5009082602780035
4198.0,-30.002878855901766,4.992672325209746,35.0047026384288,24.109500052314274,5.006710027051653,-26.501964083806698,-40.02486040173096,1.5057952549565845,-0.014889396951957679,-5.004897746005063,40.009407092668916,42262.233255061234,25749.07632866339,25749.07632866339,68011.30958372462,77340.31944332636,77340.31944332636,25749.07632866339,103089.39577198974,103089.39577198974,103089.39577198974,127879.20416196532,127879.20416196532,0.0,0.0,91514.26295171028,56436.17676344515,38975.65132029458,24789.80838997558,63765.45971027016,21071.337131479242,1534.7489476415913,0.0,0.8868597404349869,2.816375485120843,0.0014959128700940735,0.0,-0.014889396951957679,354588.29106854054,1554938.874532627,4.3851952072271425,1554938.874532627,4.3851952072271425,0.85,0.0955735874904535,4.028046144702076,101325.0,128380.63444629019,1.26701835130807,1.0,0.0,4.028046144701199,1.2847098062983864,1.2849999940051378,3.1353743273027708,22719.268763113658,2316.720670475,19311.378154499733,1969.2125399091162,0.85,0.8499999870529779,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.154883030909,4632.441516551485,5.557568650029438,4.992672325209746,-2.325726830201292,7.318399155411038,3.50089834227795,3.5,1.0002566692222714,0.6,0.0002258662607270373,0.9678775617167382,0.00023336243101494688,198.92698527311072,0.0,0.0,0.0,0.0015060535018850767,7.86341194050336e-05,0.0001472321413220037,0.0005930578592283283,0.09557358749048242,0.07170175722020981,0.02387183027027261,0.09557358749228818,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.7342021047,579.5948836491476,0.0,0.09557358749048242,0.07170175722018811,0.023871830270265383,0.37539658869421977,0.37539658869421977,0.12498159850084832,0.0,4.990069551297893,4.990186509878356,4.989718253256626,4.990008349053085,4.990062977778848,4.989844265540285,24789.80838997558,21071.337131479242,0.85,1.066585419328054,0.6627762655062364,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663813485906283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.153973957888,1534.7489476415913,0.37539658869421977,0.12498159850084832,6.112871282664199,3.50089834227795
4199.0,-30.00290262217922,4.992680027573849,35.004702704553324,24.109482555091404,5.006694247884835,-26.501987051383846,-40.02487891176713,1.5057786770894634,-0.014912170134209646,-5.0049126342332215,40.00940720287626,42262.21372240542,25749.0757163076,25749.0757163076,68011.28943871302,77340.31244005071,77340.31244005071,25749.0757163076,103089.38815635831,103089.38815635831,103089.38815635831,127879.20544532225,127879.20544532225,0.0,0.0,91514.25918208453,56436.160464439236,38975.6652418281,24789.817288963935,63765.48253079204,21071.344695619344,1534.7498054349294,0.0,0.8868596642962862,2.8163740462624793,0.0014959128700940735,0.0,-0.014912170134209646,354588.0852913332,1554938.8792849982,4.385197765478906,1554938.8792849982,4.385197765478906,0.85,0.09557358387478085,4.028046144702076,101325.0,128380.63422358585,1.267018349110149,1.0,0.0,4.028046144701827,1.2847098838418067,1.2850000715660734,3.1353741380556475,22719.267827268926,2316.7205750453954,19311.376844309023,1969.2124063068452,0.85,0.8499999643971993,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.147019049561,4632.441516551485,5.557577950891301,4.992680027573849,-2.3257396567071775,7.318419684281027,3.500888438664974,3.5,1.000253839618564,0.6,0.0002258662607270373,0.9678799559273394,0.00023336185375450995,198.9270047171179,0.0,0.0,0.0,0.0015060535018850767,7.863395465675108e-05,0.00014723230607028624,0.0005930585228420126,0.09557358387475426,0.07170175591942365,0.023871827955330598,0.09557358387693235,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.734746619,579.5948834710179,0.0,0.09557358387475426,0.07170175591944361,0.023871827955337238,0.3753965490211902,0.3753965490211902,0.12498157543985036,0.0,4.990061393889221,4.990162824647371,4.989756735315211,4.990000464099012,4.990039783578311,4.989882363602192,24789.817288963935,21071.344695619344,0.85,1.066584721692817,0.6627757219902978,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663813121042826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.15340201267,1534.7498054349294,0.3753965490211902,0.12498157543985036,6.112871282664199,3.500888438664974
