time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4200.0,-30.002926278090698,4.992687735049661,35.00470276996159,24.109465057868533,5.006678477476714,-26.50200991875168,-40.02490112381054,1.5057621181376932,-0.014934719438372213,-5.0049274839431686,40.009407314262916,42262.21026080363,25749.075102902512,25749.075102902512,68011.28536370615,77340.3054760435,77340.3054760435,25749.075102902512,103089.38057894602,103089.38057894602,103089.38057894602,127879.20675851362,127879.20675851362,0.0,0.0,91514.25541060677,56436.16019536677,38975.661350266666,24789.826179567608,63765.487529834274,21071.352252632467,1534.7506618788977,0.0,0.8868595883491679,2.8163726089619234,0.0014959128700940735,0.0,-0.014934719438372213,354587.88004680147,1554938.8840897735,4.385200317293811,1554938.8840897735,4.385200317293811,0.85,0.09557358024881943,4.028046144702076,101325.0,128380.63400088146,1.2670183469122276,1.0,0.0,4.028046144701673,1.284709961296759,1.285000149038521,3.1353739490244568,22719.266890964424,2316.720479568907,19311.380008309727,1969.2127289451269,0.85,0.8500001386924139,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.139166468399,4632.441516551485,5.557587237883402,4.992687735049661,-2.3257524478832217,7.318440182932883,3.5008785494201615,3.5,1.0002510141200462,0.6,0.0002258662607270373,0.9678823390260417,0.00023336127917606336,198.9270240708348,0.0,0.0,0.0,0.0015060535018850767,7.863375695923372e-05,0.00014723250376780358,0.0005930593191767351,0.09557358024884871,0.0717017545956502,0.023871825653198505,0.09557358025100213,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.7352969623,579.5948832909852,0.0,0.09557358024884871,0.07170175459562823,0.02387182565319119,0.37539650930353574,0.37539650930353574,0.12498155247113238,0.0,4.990053313406065,4.990139289616764,4.989795074230699,4.989992764504791,4.9900169225387,4.989920203106351,24789.826179567608,21071.352252632467,0.85,1.0665845741693007,0.6627756157440214,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266381275593749,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.15282993305,1534.7506618788977,0.37539650930353574,0.12498155247113238,6.112871282664199,3.5008785494201615
4201.0,-30.00295000772949,4.992695447536557,35.004702834542236,24.109447630494856,5.0066627719115,-26.502032845993437,-40.024923405703134,1.5057456101754851,-0.014957331045366118,-5.004942300305157,40.009407420973105,42262.20653706402,25749.074501572537,25749.074501572537,68011.28103863656,77340.29846487837,77340.29846487837,25749.074501572537,103089.37296645092,103089.37296645092,103089.37296645092,127879.2079948314,127879.2079948314,0.0,0.0,91514.25164805814,56436.15972024388,38975.6576975714,24789.83502838049,63765.49272595189,21071.359774123415,1534.7515151686787,0.0,0.8868595125886725,2.8163711763719323,0.0014959128700940735,0.0,-0.014957331045366118,354587.6752631136,1554938.888691057,4.385202862838509,1554938.888691057,4.385202862838509,0.85,0.09557357660640223,4.028046144702076,101325.0,128380.6336668249,1.2670183436153457,1.0,0.0,4.02804614469947,1.2847100385132155,1.2850002262724192,3.1353737605753444,22719.265956876658,2316.7203843184634,19311.37862785666,1969.2125881780894,0.85,0.8500001128782727,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.131325296308,4632.441516551485,5.55759651382767,4.992695447536557,-2.325765207536502,7.318460655073059,3.5008686745546544,3.5,1.0002481927299012,0.6,0.0002258662607270373,0.9678847295583982,0.00023336070280816375,198.92704348487425,0.0,0.0,0.0,0.0015060535018850767,7.863355864048731e-05,0.00014723270208655,0.0005930601180137969,0.09557357660636334,0.0717017532444062,0.02387182336195715,0.0955735766085607,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.7358241972,579.5948831185078,0.0,0.09557357660636334,0.07170175324443537,0.02387182336196686,0.3753964695435035,0.3753964695435035,0.12498152959320907,0.0,4.990045277287209,4.990115852537201,4.989833296577729,4.989984969259808,4.989993940680904,4.98995802257258,24789.83502838049,21071.359774123415,0.85,1.0665844194277931,0.6627755033384027,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663812390589864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.152259272214,1534.7515151686787,0.3753964695435035,0.12498152959320907,6.112871282664199,3.5008686745546544
4202.0,-30.002973731721944,4.992703164730193,35.00470289836601,24.10943020312118,5.00664706305489,-26.502055768482077,-40.02494561774654,1.5057290998150326,-0.014979823126338943,-5.004957093165081,40.009407528088936,42262.20283329431,25749.073936763674,25749.073936763674,68011.27677005799,77340.29143969223,77340.29143969223,25749.073936763674,103089.3653764559,103089.3653764559,103089.3653764559,127879.20924720235,127879.20924720235,0.0,0.0,91514.24786787253,56436.159261474524,38975.6540071089,24789.843870746456,63765.49787785535,21071.367290134487,1534.7523675620503,0.0,0.8868594369460737,2.816369744953312,0.0014959128700940735,0.0,-0.014979823126338943,354587.47080404364,1554938.893310286,4.3852054044221855,1554938.893310286,4.3852054044221855,0.85,0.09557357296068275,4.028046144702076,101325.0,128380.63333276835,1.2670183403184638,1.0,0.0,4.0280461447024996,1.2847101157408995,1.2850003035175472,3.1353735720988536,22719.265018410348,2316.7202886215323,19311.377249814133,1969.2124476568588,0.85,0.8500000873340461,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.123495515991,4632.441516551485,5.557605784021088,4.992703164730193,-2.3257779429646495,7.318481107694842,3.5008588140466173,3.5,1.0002453754418907,0.6,0.0002258662607270373,0.967887119528307,0.00023336012657871886,198.92706289429807,0.0,0.0,0.0,0.0015060535018850767,7.863336094389056e-05,0.00014723289978314677,0.0005930609143448114,0.09557357296067999,0.07170175187562326,0.023871821085056727,0.09557357296269814,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.736353436,579.5948829453768,0.0,0.09557357296067999,0.07170175187562533,0.02387182108505742,0.37539642973982124,0.37539642973982124,0.12498150680640897,0.0,4.990037299604012,4.990092500900573,4.989871496260093,4.989977270038764,4.989970975537915,4.9899961762934595,24789.843870746456,21071.367290134487,0.85,1.0665842663117844,0.6627753917055392,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663812025004717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.15168634585,1534.7523675620503,0.37539642973982124,0.12498150680640897,6.112871282664199,3.5008588140466173
4203.0,-30.00299743710602,4.992710886749955,35.00470296132374,24.1094127757475,5.0066313959415805,-26.502078670049343,-40.02496412778271,1.505712628884953,-0.015002333002257728,-5.004971842852833,40.00940763051088,42262.18350707535,25749.07335762858,25749.07335762858,68011.25686470393,77340.28439817061,77340.28439817061,25749.07335762858,103089.3577557992,103089.3577557992,103089.3577557992,127879.21042286456,127879.21042286456,0.0,0.0,91514.24408071536,56436.143189620474,38975.66765677209,24789.85266706537,63765.52032383747,21071.374767005564,1534.7532163329095,0.0,0.886859361540204,2.816368318811517,0.0014959128700940735,0.0,-0.015002333002257728,354587.2669420866,1554938.8977266322,4.385207938052086,1554938.8977266322,4.385207938052086,0.85,0.09557356929366859,4.028046144702076,101325.0,128380.63294303569,1.2670183364721015,1.0,0.0,4.0280461447012454,1.2847101927841558,1.2850003805782058,3.135373384072487,22719.26407821328,2316.720192748113,19311.375832139616,1969.2123030942898,0.85,0.8500000601101481,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.115677061213,4632.441516551485,5.557615037568245,4.992710886749955,-2.3257906397702994,7.318501526520254,3.500848967812592,3.5,1.0002425622321691,0.6,0.0002258662607270373,0.9678895076299551,0.00023335955080256004,198.92708228850148,0.0,0.0,0.0,0.0015060535018850767,7.863319619707744e-05,0.00014723306452995986,0.0005930615779525767,0.09557356929363497,0.07170175047475005,0.023871818818884928,0.09557356929577711,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.7368594841,579.594882779831,0.0,0.09557356929363497,0.07170175047477527,0.02387181881889332,0.37539638989077784,0.37539638989077784,0.12498148411661401,0.0,4.990029349016936,4.99006922408654,4.989909579705454,4.989969509850596,4.989948080032661,4.990033876782547,24789.85266706537,21071.374767005564,0.85,1.0665835787005924,0.6627748553206187,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663811659196476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.15111274161,1534.7532163329095,0.37539638989077784,0.12498148411661401,6.112871282664199,3.500848967812592
4204.0,-30.00302103310884,4.9927186135823645,35.00470302346156,24.109395418223016,5.006615780722897,-26.502101467979553,-40.024986339826114,1.5056962155935636,-0.015024694279929918,-5.0049865554707145,40.00940773254502,42262.18024583931,25749.07278011082,25749.07278011082,68011.25302595012,77340.27737418002,77340.27737418002,25749.07278011082,103089.35015429083,103089.35015429083,103089.35015429083,127879.21160065722,127879.21160065722,0.0,0.0,91514.24028783396,56436.143159493135,38975.663475934256,24789.861446366387,63765.52492230064,21071.38222941143,1534.7540632919197,0.0,0.8868592863240612,2.816366895043218,0.0014959128700940735,0.0,-0.015024694279929918,354587.0635922928,1554938.9021275667,4.385210465307467,1554938.9021275667,4.385210465307467,0.85,0.09557356561491376,4.028046144702076,101325.0,128380.63244195085,1.2670183315267787,1.0,0.0,4.028046144701791,1.2847102695578148,1.2850004573692062,3.135373196704103,22719.26313659512,2316.7200967297827,19311.374356531753,1969.2121526241635,0.85,0.8500000303894495,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.107869966841,4632.441516551485,5.557624277868391,4.9927186135823645,-2.3258033024062668,7.318521915988631,3.500839135896437,3.5,1.0002397531132676,0.6,0.0002258662607270373,0.9678918847187408,0.0002333589776844463,198.92710159322002,0.0,0.0,0.0,0.0015060535018850767,7.863299850132276e-05,0.00014723326222571454,0.0005930623742801992,0.09557356561493807,0.07170174904911908,0.02387181656581899,0.09557356561696365,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.7373636173,579.5948826149139,0.0,0.09557356561493807,0.07170174904910084,0.02387181656581292,0.375396349994417,0.375396349994417,0.1249814615228379,0.0,4.990021444713591,4.9900460539896585,4.989947527935669,4.989961861190807,4.989925407314729,4.9900713546377915,24789.861446366387,21071.38222941143,0.85,1.0665834415826259,0.6627747563802929,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663811293159484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.150538719357,1534.7540632919197,0.375396349994417,0.1249814615228379,6.112871282664199,3.500839135896437
4205.0,-30.003044625591322,4.992726345067352,35.004703084831576,24.10937809562313,5.00660019411405,-26.502124259886447,-40.02500855186952,1.505679828409156,-0.015046928814172134,-5.005001237999301,40.009407834456546,42262.17699519433,25749.07222180151,25749.07222180151,68011.24921699584,77340.27034990456,77340.27034990456,25749.07222180151,103089.34257170607,103089.34257170607,103089.34257170607,127879.21278486679,127879.21278486679,0.0,0.0,91514.23650480091,56436.143150090444,38975.65928301163,24789.87021316071,63765.52949617234,21071.389681186603,1534.7549088566661,0.0,0.8868592112615106,2.816365473124536,0.0014959128700940735,0.0,-0.015046928814172134,354586.8606586448,1554938.906522556,4.385212987402461,1554938.906522556,4.385212987402461,0.85,0.09557356192846002,4.028046144702076,101325.0,128380.63661765784,1.2670183727378026,1.0,0.0,4.028046144701828,1.284710346209367,1.2850005340380724,3.135373009633747,22719.262197421904,2316.720000960767,19311.372854683428,1969.211999478255,0.85,0.849999999422288,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.100074236069,4632.441516551485,5.557633508714391,4.992726345067352,-2.3258159360236488,7.318542281091,3.5008293183021304,3.5,1.000236948086323,0.6,0.0002258662607270373,0.9678942614591897,0.00023335840465313137,198.9271208950622,0.0,0.0,0.0,0.0015060535018850767,7.863280080602856e-05,0.00014723345992100875,0.0005930631706059669,0.09557356192844775,0.07170174760193425,0.023871814326513502,0.09557356193059025,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.737867145,579.5948824501936,0.0,0.09557356192844775,0.07170174760194345,0.023871814326516565,0.37539631005115853,0.37539631005115853,0.12498143902306277,0.0,4.990013599436338,4.990022993943569,4.9899853819519535,4.989954309185123,4.9899028446427,4.990108888942302,24789.87021316071,21071.389681186603,0.85,1.0665833053433416,0.6627746578616774,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663810926894372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.149966098197,1534.7549088566661,0.37539631005115853,0.12498143902306277,6.112871282664199,3.5008293183021304
4206.0,-30.003068201771807,4.992734081142274,35.004703145412776,24.109360807947837,5.0065846351852725,-26.502147034353275,-40.02503076391292,1.5056634677667855,-0.015069107078829802,-5.00501588605412,40.009407934220654,42262.17379995538,25749.07167100931,25749.07167100931,68011.2454709647,77340.26331429003,77340.26331429003,25749.07167100931,103089.33498529934,103089.33498529934,103089.33498529934,127879.21393842297,127879.21393842297,0.0,0.0,91514.2327150359,56436.143200701496,38975.65501592712,24789.878953123625,63765.533969050746,21071.39711015508,1534.7557521021154,0.0,0.8868591363821074,2.8163640544925617,0.0014959128700940735,0.0,-0.015069107078829802,354586.65820167906,1554938.9108249438,4.385215503344003,1554938.9108249438,4.385215503344003,0.85,0.09557355822885548,4.028046144702076,101325.0,128380.63606089691,1.2670183672429993,1.0,0.0,4.028046144701109,1.2847104227367765,1.2850006105827678,3.135372822866387,22719.26125657742,2316.71990502133,19311.375819360845,1969.2123017912177,0.85,0.850000165114085,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.092289836965,4632.441516551485,5.557642727620995,4.992734081142274,-2.325828537445826,7.3185626185881,3.5008195149894057,3.5,1.0002341471398302,0.6,0.0002258662607270373,0.9678966365636394,0.00023335783201906658,198.92714018357088,0.0,0.0,0.0,0.0015060535018850767,7.863260311119235e-05,0.00014723365761584495,0.0005930639669298897,0.09557355822884013,0.0717017461291183,0.023871812099721834,0.09557355823100562,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.73836006,579.5948822889452,0.0,0.09557355822884013,0.07170174612912981,0.023871812099725668,0.3753962700616116,0.3753962700616116,0.12498141661807162,0.0,4.990005804069995,4.990000033947069,4.990023135302067,4.989946778975309,4.98988035035859,4.990146305116525,24789.878953123625,21071.39711015508,0.85,1.0665831717801446,0.662774561261696,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266381056040874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.149392761028,1534.7557521021154,0.3753962700616116,0.12498141661807162,6.112871282664199,3.5008195149894057
4207.0,-30.003091670912898,4.992741821901026,35.0047032052168,24.109343555197142,5.006569115890026,-26.502169708518377,-40.0250492040999,1.5056471534954974,-0.015091153960099746,-5.005030492272872,40.00940803274608,42262.15529208786,25749.07110894972,25749.07110894972,68011.22640103758,77340.25630037657,77340.25630037657,25749.07110894972,103089.32740932629,103089.32740932629,103089.32740932629,127879.21507792857,127879.21507792857,0.0,0.0,91514.22891969437,56436.12791140556,38975.66778698757,24789.88766860229,63765.555455589856,21071.404518311945,1534.7565929972277,0.0,0.8868590617199039,2.816362639018187,0.0014959128700940735,0.0,-0.015091153960099746,354586.456322937,1554938.9150743186,4.385218011987941,1554938.9150743186,4.385218011987941,0.85,0.09557355451353641,4.028046144702076,101325.0,128380.63539278379,1.2670183606492356,1.0,0.0,4.028046144702251,1.2847104990472935,1.2850006869105217,3.135372636628381,22719.260314348507,2316.7198089407198,19311.36975102312,1969.2116829929817,0.85,0.849999933264856,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.084516760717,4632.441516551485,5.557651930544216,4.992741821901026,-2.325841101262654,7.31858292316368,3.500809725947119,3.5,1.0002313502706055,0.6,0.0002258662607270373,0.9678990008910084,0.0002333572619861308,198.92715938451056,0.0,0.0,0.0,0.0015060535018850767,7.863243898752717e-05,0.00014723382173951013,0.0005930646280275865,0.09557355451355179,0.07170174462872123,0.02387180988483057,0.09557355451556565,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.7388468569,579.5948821296988,0.0,0.09557355451355179,0.07170174462870968,0.02387180988482673,0.3753962300257302,0.3753962300257302,0.12498139430803658,0.0,4.989998063736664,4.9899772027687845,4.9900607220805,4.989939338312752,4.989858113994728,4.990183305126834,24789.88766860229,21071.404518311945,0.85,1.0665825133195093,0.6627740476834982,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663810193705547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.148818964026,1534.7565929972277,0.3753962300257302,0.12498139430803658,6.112871282664199,3.500809725947119
4208.0,-30.003115125905293,4.992749567279017,35.00470326426757,24.109326337371044,5.006553624566616,-26.50219236715063,-40.025071416143305,1.5056308658119828,-0.015113086511405527,-5.005045064021052,40.009408130414045,42262.152517143615,25749.07055464101,25749.07055464101,68011.22307178463,77340.24929036526,77340.24929036526,25749.07055464101,103089.31984500628,103089.31984500628,103089.31984500628,127879.21621016675,127879.21621016675,0.0,0.0,91514.22513385817,56436.12836063675,38975.66308135713,24789.89636516048,63765.55944651761,21071.411910386407,1534.757432028949,0.0,0.886858987236382,2.8163612260709576,0.0014959128700940735,0.0,-0.015113086511405527,354586.25492124964,1554938.9192859477,4.38522051462848,1554938.9192859477,4.38522051462848,0.85,0.09557355078679955,4.028046144702076,101325.0,128380.63472467069,1.2670183540554718,1.0,0.0,4.02804614470109,1.284710575233454,1.2850007631138909,3.135372450693893,22719.25937447938,2316.719713100741,19311.37264236866,1969.211977828174,0.85,0.8500000956924322,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.076755035928,4632.441516551485,5.55766112155449,4.992749567279017,-2.3258536328685144,7.318603200147532,3.500799951211247,3.5,1.0002285574889276,0.6,0.0002258662607270373,0.9679013637992204,0.00023335669229813233,198.9271785738784,0.0,0.0,0.0,0.0015060535018850767,7.863224129353285e-05,0.00014723401943350447,0.0005930654243481182,0.09557355078675613,0.07170174310452151,0.02387180768223461,0.09557355078904865,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.7393294164,579.5948819718371,0.0,0.09557355078675613,0.0717017431045541,0.023871807682245456,0.37539618994528956,0.37539618994528956,0.12498137208902997,0.0,4.989990386221223,4.989954505979426,4.990098156722638,4.989931977509627,4.989836020204791,4.990220196644486,24789.89636516048,21071.411910386407,0.85,1.06658239435393,0.6627739626842034,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266380982678035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.148246525507,1534.757432028949,0.37539618994528956,0.12498137208902997,6.112871282664199,3.500799951211247
4209.0,-30.003138566917634,4.99275731716417,35.004703322531554,24.109309154469543,5.006538187854881,-26.50221500774475,-40.02509362818671,1.505614628681962,-0.015134987121825816,-5.00505960364977,40.00940822559881,42262.14978784135,25749.07001378169,25749.07001378169,68011.21980162304,77340.24225785457,77340.24225785457,25749.07001378169,103089.31227163626,103089.31227163626,103089.31227163626,127879.21730552631,127879.21730552631,0.0,0.0,91514.22134195309,56436.12887193975,38975.658300014824,24789.905033890052,63765.56333390488,21071.419278806545,1534.7582687370275,0.0,0.8868589129252024,2.8163598164550048,0.0014959128700940735,0.0,-0.015134987121825816,354586.0539636817,1554938.9233909354,4.385223011478616,1554938.9233909354,4.385223011478616,0.85,0.09557354704716126,4.028046144702076,101325.0,128380.63394520535,1.2670183463627471,1.0,0.0,4.0280461447039855,1.2847106511831583,1.2850008390807506,3.1353722653365055,22719.2584331036,2316.7196171071264,19311.370989698815,1969.2118093027502,0.85,0.8500000581691853,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.069004653365,4632.441516551485,5.557670301892724,4.99275731716417,-2.325866134019102,7.318623451183272,3.500790190770109,3.5,1.0002257687914597,0.6,0.0002258662607270373,0.9679037253052751,0.00023335612295096757,198.92719775181237,0.0,0.0,0.0,0.0015060535018850767,7.863204359999735e-05,0.00014723421712703997,0.0005930662206668017,0.09557354704713643,0.07170174155595999,0.02387180549117644,0.09557354704939901,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.739799707,579.5948818179897,0.0,0.09557354704713643,0.07170174155597861,0.023871805491182643,0.3753961498221337,0.3753961498221337,0.12498134995867435,0.0,4.989982759804377,4.989931917752472,4.990135469882546,4.989924616527958,4.989813927270802,4.990257084891709,24789.905033890052,21071.419278806545,0.85,1.0665822780469454,0.6627738794768882,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663809459636202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.14767358813,1534.7582687370275,0.3753961498221337,0.12498134995867435,6.112871282664199,3.500790190770109
4210.0,-30.003162006970438,4.992765071332548,35.00470338005751,24.109292006492637,5.006522765893007,-26.502237645999514,-40.02511206837369,1.5055984049220787,-0.0151567784852773,-5.005074116654464,40.009408320629966,42262.13137592572,25749.06949979454,25749.06949979454,68011.20087572026,77340.23521526255,77340.23521526255,25749.06949979454,103089.3047150571,103089.3047150571,103089.3047150571,127879.21840635399,127879.21840635399,0.0,0.0,91514.2175455526,56436.113706215656,38975.67093259661,24789.9136912969,63765.584623893505,21071.426637602366,1534.7591041991923,0.0,0.8868588387494061,2.8163584084988558,0.0014959128700940735,0.0,-0.0151567784852773,354585.85337257164,1554938.9274890563,4.385225503780168,1554938.9274890563,4.385225503780168,0.85,0.0955735433013772,4.028046144702076,101325.0,128380.63311006397,1.2670183381205424,1.0,0.0,4.028046144704465,1.284710727070332,1.2850009149850654,3.1353720801317473,22719.257490611795,2316.719520999709,19311.36483038691,1969.2111812277292,0.85,0.8499998223254823,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.061265592329,4632.441516551485,5.557679474480803,4.992765071332548,-2.32587860880762,7.318643680140168,3.500780444597595,3.5,1.0002229841707415,0.6,0.0002258662607270373,0.9679060867208766,0.00023335555362838863,198.92721692896495,0.0,0.0,0.0,0.0015060535018850767,7.863187947741213e-05,0.00014723438124962518,0.0005930668817601484,0.09557354330141815,0.07170173998810274,0.02387180331331541,0.09557354330302559,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.7402692393,579.5948816643897,0.0,0.09557354330141815,0.07170173998807201,0.023871803313305184,0.3753961096562606,0.3753961096562606,0.12498132791682605,0.0,4.989975192828695,4.989909427534883,4.990172726656624,4.989917338169164,4.989791879946722,4.99029416695447,24789.9136912969,21071.426637602366,0.85,1.0665816251331894,0.6627733694468433,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663809092278422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.147100148984,1534.7591041991923,0.3753961096562606,0.12498132791682605,6.112871282664199,3.500780444597595
4211.0,-30.003185342431188,4.992772829949432,35.00470343681948,24.109274858515732,5.006507381729778,-26.50226018633608,-40.02513805227352,1.5055822256346982,-0.015178470699936497,-5.005088584872928,40.009408413429526,42262.14469814481,25749.06896597391,25749.06896597391,68011.21366411872,77340.22819185037,77340.22819185037,25749.06896597391,103089.29715782429,103089.29715782429,103089.29715782429,127879.2194747884,127879.2194747884,0.0,0.0,91514.21374131163,56436.13024760629,38975.648326339266,24789.922316964126,63765.57064330339,21071.433969419508,1534.7599368242493,0.0,0.8868587648097392,2.816357004477656,0.0014959128700940735,0.0,-0.015178470699936497,354585.65340158425,1554938.9314923964,4.385227988148065,1554938.9314923964,4.385227988148065,0.85,0.0955735395368445,4.028046144702076,101325.0,128380.64118309751,1.2670184177951889,1.0,0.0,4.028046144701493,1.2847108027494927,1.2850009906813205,3.135371895434672,22719.256546173514,2316.719424693806,19311.367612782124,1969.2114649530804,0.85,0.8499999801285151,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.053537805183,4632.441516551485,5.5576886292948,4.992772829949432,-2.325891043918725,7.318663873868157,3.500770712633663,3.5,1.000220203609618,0.6,0.0002258662607270373,0.9679084376057626,0.000233354986847459,198.9272360205507,0.0,0.0,0.0,0.0015060535018850767,7.863164821430558e-05,0.00014723461251273172,0.000593067813298613,0.09557353953688819,0.07170173839084708,0.023871801146041115,0.09557353953890524,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.7407277451,579.5948815143996,0.0,0.09557353953688819,0.0717017383908143,0.023871801146030203,0.3753960694471007,0.3753960694471007,0.12498130596723829,0.0,4.989967677453819,4.989887059133366,4.99020982414919,4.989910114172972,4.989770083787846,4.990330712274158,24789.922316964126,21071.433969419508,0.85,1.0665820595343674,0.6627737236847444,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663808724717622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.146525947694,1534.7599368242493,0.3753960694471007,0.12498130596723829,6.112871282664199,3.500770712633663
4212.0,-30.0032086660086,4.99278059293139,35.00470349283148,24.109257815312617,5.006492036222317,-26.50228271211853,-40.0251564226113,1.5055660823322081,-0.01520006618051184,-5.005103019844981,40.00940850510879,42262.126689486315,25749.068442165033,25749.068442165033,68011.19513165134,77340.2211663572,77340.2211663572,25749.068442165033,103089.28960852223,103089.28960852223,103089.28960852223,127879.2205309816,127879.2205309816,0.0,0.0,91514.20994580339,56436.115468932396,38975.660529856665,24789.93092245938,63765.591452316046,21071.441284090473,1534.7607675425488,0.0,0.8868586910434543,2.81635560306782,0.0014959128700940735,0.0,-0.01520006618051184,354585.45389025507,1554938.9354448703,4.385230466690625,1554938.9354448703,4.385230466690625,0.85,0.09557353576117304,4.028046144702076,101325.0,128380.64029228002,1.2670184090035037,1.0,0.0,4.028046144702707,1.2847108782603425,1.2850010662092266,3.135371711148386,22719.255603903217,2316.7193286089764,19311.37035900852,1969.2117449902385,0.85,0.8500001362584603,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.045821337224,4632.441516551485,5.557697772722037,4.99278059293139,-2.3259034477990883,7.318684040730478,3.5007609949353107,3.5,1.0002174271243744,0.6,0.0002258662607270373,0.9679107872996353,0.00023335442035642495,198.92725510241792,0.0,0.0,0.0,0.0015060535018850767,7.863148471415628e-05,0.00014723477601288104,0.0005930684718847591,0.09557353576110977,0.07170173677038703,0.023871798990722733,0.09557353576329558,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.7411807156,579.5948813662169,0.0,0.09557353576110977,0.07170173677043451,0.023871798990738536,0.37539602919570814,0.37539602919570814,0.12498128410663373,0.0,4.989960220414957,4.989864813835254,4.990246785458339,4.989902953664455,4.989748394092544,4.990367192015697,24789.93092245938,21071.441284090473,0.85,1.0665814208358777,0.6627732249780818,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266380835694597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.145953060397,1534.7607675425488,0.37539602919570814,0.12498128410663373,6.112871282664199,3.5007609949353107
4213.0,-30.00323197792382,4.992788360143601,35.004703548098284,24.109240737184905,5.006476719669206,-26.502305224506916,-40.02517863465471,1.5055499662522842,-0.01522158744836588,-5.005117424140337,40.00940859542724,42262.12440497936,25749.06793453468,25749.06793453468,68011.19233951403,77340.21412847823,77340.21412847823,25749.06793453468,103089.28206301291,103089.28206301291,103089.28206301291,127879.22157056649,127879.22157056649,0.0,0.0,91514.20614492077,56436.116421421786,38975.6552483322,24789.93950755357,63765.59475588577,21071.448581420533,1534.7615963969665,0.0,0.88685861743776,2.8163542042612906,0.0014959128700940735,0.0,-0.01522158744836588,354585.25480260106,1554938.9393410846,4.3852329398376275,1554938.9393410846,4.3852329398376275,0.85,0.09557353197522445,4.028046144702076,101325.0,128380.63929011034,1.267018399112858,1.0,0.0,4.028046144701802,1.2847109536438663,1.285001141609778,3.135371527172864,22719.25466029868,2316.7192323880918,19311.364091466177,1969.211105878784,0.85,0.849999895692542,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.038116174392,4632.441516551485,5.557706906110302,4.992788360143601,-2.3259158223729717,7.318704182516573,3.5007512914847836,3.5,1.0002146547099382,0.6,0.0002258662607270373,0.9679131358247737,0.0002333538541499111,198.92727417474757,0.0,0.0,0.0,0.0015060535018850767,7.863128702237928e-05,0.00014723497370465802,0.0005930692681963592,0.09557353197527121,0.07170173512785208,0.023871796847419142,0.09557353197721505,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.7416269641,579.5948812202353,0.0,0.09557353197527121,0.07170173512781698,0.023871796847407457,0.3753959889030854,0.3753959889030854,0.1249812623336856,0.0,4.989952819714745,4.9898426771674735,4.990283646059424,4.9898958366919715,4.989726750321097,4.990403708137592,24789.93950755357,21071.448581420533,0.85,1.0665813217908766,0.6627731548144687,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663807988967417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.145379633315,1534.7615963969665,0.3753959889030854,0.1249812623336856,6.112871282664199,3.5007512914847836
4214.0,-30.003255278376322,4.992796131515917,35.00470360260054,24.109223728906386,5.0064614303233546,-26.50232772385675,-40.025200811773516,1.5055338758037997,-0.015243053295762365,-5.0051317948923275,40.00940868369189,42262.12215895916,25749.067435322195,25749.067435322195,68011.18959428136,77340.20707886579,77340.20707886579,25749.067435322195,103089.27451418799,103089.27451418799,103089.27451418799,127879.22258091242,127879.22258091242,0.0,0.0,91514.20233868435,56436.11741877781,38975.64991100727,24789.948066724435,63765.597977731704,21071.45585671577,1534.7624230058796,0.0,0.8868585440105258,2.8163528086481984,0.0014959128700940735,0.0,-0.015243053295762365,354585.0561792638,1554938.9431463704,4.3852354069886585,1554938.9431463704,4.3852354069886585,0.85,0.09557352817672173,4.028046144702076,101325.0,128380.63828794067,1.2670183892222124,1.0,0.0,4.028046144701813,1.284711028907507,1.285001216890419,3.135371343489942,22719.253715365012,2316.7191360316738,19311.36678456832,1969.211380498776,0.85,0.8500000495838496,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.030422290204,4632.441516551485,5.557716027816171,4.992796131515917,-2.3259281655740547,7.318724297089972,3.500741602248686,3.5,1.0002118863567675,0.6,0.0002258662607270373,0.9679154832012629,0.00023335328822307098,198.92729323770277,0.0,0.0,0.0,0.0015060535018850767,7.86310896418971e-05,0.0001472351710851402,0.0005930700632540496,0.09557352817665866,0.07170173346106318,0.023871794715595487,0.09557352817885127,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.7420630624,579.5948810775719,0.0,0.09557352817665866,0.07170173346111049,0.02387179471561124,0.3753959485692386,0.3753959485692386,0.12498124064939388,0.0,4.989945467402379,4.98982063788128,4.9903204079059265,4.989888741596587,4.989705164230941,4.990440138610666,24789.948066724435,21071.45585671577,0.85,1.0665812248484254,0.6627730861038579,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266380762078836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.144805662414,1534.7624230058796,0.3753959485692386,0.12498124064939388,6.112871282664199,3.500741602248686
4215.0,-30.003278580079183,4.992803906939379,35.00470365630429,24.109206720627867,5.006446181318337,-26.502350220299757,-40.0252192170359,1.5055178215389033,-0.015264492050278022,-5.005146134050174,40.009408769437826,42262.10422103705,25749.06694918453,25749.06694918453,68011.17117022158,77340.20000659808,77340.20000659808,25749.06694918453,103089.26695578262,103089.26695578262,103089.26695578262,127879.22355388476,127879.22355388476,0.0,0.0,91514.19852662405,56436.10274106304,38975.66198395668,24789.95659810214,63765.618582058814,21071.46310838682,1534.763247305451,0.0,0.8868584707527887,2.816351416363526,0.0014959128700940735,0.0,-0.015264492050278022,354584.85799216595,1554938.9468443939,4.385237868444873,1554938.9468443939,4.385237868444873,0.85,0.09557352436584314,4.028046144702076,101325.0,128380.63717441879,1.2670183782326059,1.0,0.0,4.028046144703969,1.2847111040019064,1.2850012920017804,3.135371160220079,22719.252768985512,2316.7190395278217,19311.36045489488,1969.2107350517128,0.85,0.8499998063869947,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.022739673495,4632.441516551485,5.557725138858083,4.992803906939379,-2.3259404788639904,7.318744385803369,3.500731927212907,3.5,1.0002091220608305,0.6,0.0002258662607270373,0.9679178307098498,0.00023335272226712874,198.92731230168457,0.0,0.0,0.0,0.0015060535018850767,7.863092583198714e-05,0.00014723533489505018,0.0005930707230879259,0.09557352436584884,0.07170173177030215,0.0238717925955467,0.09557352436784414,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.742486718,579.5948809389812,0.0,0.09557352436584884,0.07170173177029786,0.02387179259554528,0.37539590819356256,0.37539590819356256,0.12498121905460989,0.0,4.98993815360609,4.989798676871885,4.990357088860435,4.989881641999887,4.989683576464643,4.9904765561119575,24789.95659810214,21071.46310838682,0.85,1.0665805912742656,0.6627725906344141,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663807252412123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.144231144088,1534.763247305451,0.37539590819356256,0.12498121905460989,6.112871282664199,3.500731927212907
4216.0,-30.00330177968894,4.992811686409558,35.00470370925267,24.10918978219854,5.006430969026263,-26.502372621189696,-40.025241394154705,1.5055018105270066,-0.015285785042181033,-5.00516043680729,40.00940885484379,42262.10232349199,25749.066463578518,25749.066463578518,68011.1687870705,77340.19295270284,77340.19295270284,25749.066463578518,103089.25941628136,103089.25941628136,103089.25941628136,127879.22452914949,127879.22452914949,0.0,0.0,91514.1947064579,56436.10407724694,38975.65625467884,24789.96511286813,63765.62136754697,21071.47034593791,1534.7640698299874,0.0,0.8868583976815374,2.816350026418095,0.0014959128700940735,0.0,-0.015285785042181033,354584.66030876193,1554938.9505285604,4.385240323635448,1554938.9505285604,4.385240323635448,0.85,0.09557352054358909,4.028046144702076,101325.0,128380.64079336484,1.2670184139488265,1.0,0.0,4.028046144702596,1.2847111788939973,1.2850013669107878,3.1353709774439764,22719.251820593658,2316.7189428187667,19311.367561357834,1969.211459709262,0.85,0.8500001546641259,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.015068303709,4632.441516551485,5.557734236553227,4.992811686409558,-2.3259527587357662,7.318764445145325,3.500722266351512,3.5,1.0002063618147177,0.6,0.0002258662607270373,0.9679201679392639,0.00023335215879209803,198.9273312821439,0.0,0.0,0.0,0.0015060535018850767,7.863072845234328e-05,0.00014723553227469403,0.0005930715181422393,0.09557352054360746,0.0717017300558247,0.023871790487782762,0.09557352054572943,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.7429086937,579.5948808009397,0.0,0.09557352054360746,0.07170173005581092,0.023871790487778176,0.3753958677744791,0.3753958677744791,0.12498119755103254,0.0,4.9899308906991,4.989776820898157,4.99039365808386,4.989874651765092,4.989662209753192,4.990512747506898,24789.96511286813,21071.47034593791,0.85,1.066580507308979,0.6627725319242473,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266380688384386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.143655824028,1534.7640698299874,0.3753958677744791,0.12498119755103254,6.112871282664199,3.500722266351512
4217.0,-30.003324969768336,4.992819469869049,35.004703761461634,24.109172843769215,5.006415782817069,-26.502395010890623,-40.02526357127351,1.5054858239393794,-0.015306975996963956,-5.005174705676416,40.00940893920363,42262.10045773328,25749.06598486111,25749.06598486111,68011.16644259439,77340.18590096761,77340.18590096761,25749.06598486111,103089.25188582872,103089.25188582872,103089.25188582872,127879.22549346379,127879.22549346379,0.0,0.0,91514.19089516673,56436.10545193252,38975.650492482455,24789.973607635067,63765.62410011752,21071.477566489808,1534.7648904425325,0.0,0.8868583247866072,2.8163486390895733,0.0014959128700940735,0.0,-0.015306975996963956,354584.46309391886,1554938.9541659148,4.385242772901918,1554938.9541659148,4.385242772901918,0.85,0.09557351671013789,4.028046144702076,101325.0,128380.63956849079,1.2670184018602595,1.0,0.0,4.028046144703629,1.2847112536718512,1.2850014417055324,3.135370794946694,22719.2508744051,2316.7188463343855,19311.361163661128,1969.2108073257564,0.85,0.8499999084660309,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.007408185179,4632.441516551485,5.5577433222683785,4.992819469869049,-2.3259650070418547,7.3187844769109045,3.500712619669915,3.5,1.0002036056199757,0.6,0.0002258662607270373,0.9679225042146341,0.00023335159554979424,198.9273502548097,0.0,0.0,0.0,0.0015060535018850767,7.86305310731575e-05,0.0001472357296538798,0.0005930723131947076,0.09557351671008615,0.07170172831784535,0.023871788392240797,0.09557351671230614,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.7433254996,579.5948806645886,0.0,0.09557351671008615,0.07170172831788417,0.02387178839225372,0.3753958273124012,0.3753958273124012,0.12498117613809613,0.0,4.98992368307637,4.989755076146423,4.990430114591504,4.9898677296794745,4.989640974293479,4.990548817530225,24789.973607635067,21071.477566489808,0.85,1.066580424835347,0.6627724742625923,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663806515083798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.14308177251,1534.7648904425325,0.3753958273124012,0.12498117613809613,6.112871282664199,3.500712619669915
4218.0,-30.00334816292581,4.9928272572177494,35.00470381289471,24.109155940264486,5.00640063311019,-26.50241739971207,-40.0252819416113,1.505469869896448,-0.015328141015572783,-5.00518894277101,40.00940902102197,42262.082893906176,25749.065518156043,25749.065518156043,68011.14841206222,77340.17882726538,77340.17882726538,25749.065518156043,103089.24434542142,103089.24434542142,103089.24434542142,127879.22641970693,127879.22641970693,0.0,0.0,91514.18707793173,56436.091144572376,38975.662148177056,24789.982074285508,63765.644222462564,21071.484763142682,1534.7657087236796,0.0,0.8868582520621955,2.8163472551238753,0.0014959128700940735,0.0,-0.015328141015572783,354584.2663175887,1554938.9576938262,4.385245216439248,1554938.9576938262,4.385245216439248,0.85,0.09557351286423604,4.028046144702076,101325.0,128380.63834361674,1.2670183897716925,1.0,0.0,4.02804614470526,1.284711328297485,1.2850015163480224,3.1353706128209295,22719.24992674093,2316.7187496995334,19311.359226456807,1969.210609785891,0.85,0.8499998586540932,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.99975930955,4632.441516551485,5.557752397119353,4.9928272572177494,-2.325977225360337,7.318804482578086,3.5007029871575437,3.5,1.000200853473584,0.6,0.0002258662607270373,0.9679248408061917,0.00023335103223398178,198.92736922999742,0.0,0.0,0.0,0.0015060535018850767,7.863036757515536e-05,0.00014723589315188194,0.0005930729717722048,0.0955735128642231,0.0717017265556886,0.0238717863085345,0.09557351286614464,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.7437297495,579.5948805323446,0.0,0.0955735128642231,0.07170172655569831,0.023871786308537736,0.3753957868081045,0.3753957868081045,0.12498115481521385,0.0,4.989916519291569,4.989733421716778,4.990466475331971,4.9898608017554125,4.989619741663603,4.990584855693953,24789.982074285508,21071.484763142682,0.85,1.0665798054950741,0.6627719896699267,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663806146134644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.142507138597,1534.7657087236796,0.3753957868081045,0.12498115481521385,6.112871282664199,3.5007029871575437
4219.0,-30.003371255931178,4.992835048467833,35.00470386358336,24.109139071684353,5.006385521129992,-26.502439694625313,-40.025304118730105,1.5054539598241679,-0.015349171168054454,-5.005203142901173,40.009409102205176,42262.08136359471,25749.065049989953,25749.065049989953,68011.14641358466,77340.1717704478,77340.1717704478,25749.065049989953,103089.23682043776,103089.23682043776,103089.23682043776,127879.22734270382,127879.22734270382,0.0,0.0,91514.18325230133,56436.09284544856,38975.65600761418,24789.990522266067,63765.64652988025,21071.491943926158,1534.766525098318,0.0,0.8868581795281282,2.8163458737053118,0.0014959128700940735,0.0,-0.015349171168054454,354584.0700526182,1554938.9611955457,4.385247653581284,1554938.9611955457,4.385247653581284,0.85,0.09557350900614286,4.028046144702076,101325.0,128380.63706306662,1.2670183771336454,1.0,0.0,4.0280461447029134,1.2847114027174529,1.2850015907848003,3.135370431197119,22719.248976992527,2316.7186528521493,19311.361738260537,1969.2108659185897,0.85,0.8500000047456185,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.992121658161,4632.441516551485,5.557761458220286,4.992835048467833,-2.3259894098981895,7.318824458366022,3.5006933687908504,3.5,1.0001981053688145,0.6,0.0002258662607270373,0.9679271673139788,0.00023335047135191137,198.92738812325058,0.0,0.0,0.0,0.0015060535018850767,7.863017019680711e-05,0.0001472360905302302,0.0005930737668212996,0.09557350900616166,0.07170172476936533,0.023871784236796322,0.09557350900816011,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.7441308618,579.5948804011297,0.0,0.09557350900616166,0.07170172476935123,0.023871784236791628,0.37539574626101585,0.37539574626101585,0.12498113358286934,0.0,4.989909408217841,4.989711880600225,4.990502706775146,4.989853971733112,4.989598724008204,4.990620640132761,24789.990522266067,21071.491943926158,0.85,1.0665797355589424,0.6627719416879263,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663805777001151,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.141931670016,1534.766525098318,0.37539574626101585,0.12498113358286934,6.112871282664199,3.5006933687908504
4220.0,-30.003394353630757,4.992842843507965,35.004703913536055,24.109122238028817,5.006370444665356,-26.5024619902111,-40.02532629584891,1.5054380812456507,-0.015370120977991064,-5.005217311909253,40.009409182146214,42262.079814682766,25749.064595184114,25749.064595184114,68011.14440986689,77340.164705655,77340.164705655,25749.064595184114,103089.22930083911,103089.22930083911,103089.22930083911,127879.22825111175,127879.22825111175,0.0,0.0,91514.17943497917,56436.094544006715,38975.64987885829,24789.99895027264,63765.64882913093,21071.499107731743,1534.7673396238056,0.0,0.8868581071571812,2.8163444948704632,0.0014959128700940735,0.0,-0.015370120977991064,354583.8742185357,1554938.9646425396,4.385250085242753,1554938.9646425396,4.385250085242753,0.85,0.09557350513797094,4.028046144702076,101325.0,128380.64463501528,1.2670184518629686,1.0,0.0,4.028046144702263,1.2847114769901162,1.2850016650742402,3.13537024993283,22719.24802930672,2316.7185562150908,19311.36421840955,1969.2111188234057,0.85,0.8500001493666883,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.984495239108,4632.441516551485,5.557770508760401,4.992842843507965,-2.32600156495779,7.318844408465756,3.500683764579988,3.5,1.0001953613085681,0.6,0.0002258662607270373,0.9679294943007192,0.0002333499103570704,198.9274070203478,0.0,0.0,0.0,0.0015060535018850767,7.862997281891697e-05,0.00014723628790812033,0.0005930745618685489,0.09557350513791348,0.07170172296067746,0.023871782177236015,0.09557350514023223,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.7445258357,579.5948802719198,0.0,0.09557350513791348,0.07170172296072058,0.023871782177250365,0.37539570567213165,0.37539570567213165,0.1249811124393515,0.0,4.989902351387116,4.989690446414613,4.990538834220445,4.989847190931243,4.989577776607632,4.990656410626173,24789.99895027264,21071.499107731743,0.85,1.0665796656772422,0.6627718934991156,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663805407682742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.14135743471,1534.7673396238056,0.37539570567213165,0.1249811124393515,6.112871282664199,3.500683764579988
