time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4221.0,-30.0034174311502,4.992850642253513,35.00470396275822,24.109105474222474,5.006355382844389,-26.502484266170992,-40.025348438043125,1.505422217865194,-0.015390988522881344,-5.005231448697651,40.00940926077339,42262.07833555069,25749.06415053421,25749.06415053421,68011.1424860849,77340.15763568935,77340.15763568935,25749.06415053421,103089.22178622356,103089.22178622356,103089.22178622356,127879.22914353563,127879.22914353563,0.0,0.0,91514.17561023915,56436.0963101006,38975.643666820615,24790.007357312075,63765.65102413269,21071.506253715263,1534.7681522195903,0.0,0.8868580349543994,2.816343118706794,0.0014959128700940735,0.0,-0.015390988522881344,354583.67882868665,1554938.9680332318,4.385252511254146,1554938.9680332318,4.385252511254146,0.85,0.09557350125899494,4.028046144702076,101325.0,128380.64324311295,1.2670184381259606,1.0,0.0,4.028046144703499,1.2847115511916984,1.285001739292583,3.135370068842037,22719.24707977936,2316.7184593902466,19311.362190079246,1969.2109119912761,0.85,0.8500000956135025,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.976880030924,4632.441516551485,5.55777954807371,4.992850642253513,-2.3260136897691526,7.318864332022666,3.5006741744978744,3.5,1.0001926212851069,0.6,0.0002258662607270373,0.9679318192604356,0.0002333493498536025,198.92742590093852,0.0,0.0,0.0,0.0015060535018850767,7.862977575231511e-05,0.0001472364849747222,0.0005930753556619148,0.0955735012590023,0.07170172112927942,0.023871780129722873,0.09557350126085692,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.7449143184,579.594880144834,0.0,0.0955735012590023,0.07170172112927391,0.023871780129721035,0.37539566504193744,0.37539566504193744,0.1249810913847401,0.0,4.989895347487163,4.989669114882531,4.990574865263227,4.989840460174776,4.989556917113589,4.990692117460583,24790.007357312075,21071.506253715263,0.85,1.0665795987928588,0.6627718474881754,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663805038184688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.1407823356,1534.7681522195903,0.37539566504193744,0.1249810913847401,6.112871282664199,3.5006741744978744
4222.0,-30.00344051357249,4.992858444677419,35.00470401118444,24.109088675491535,5.006340359552911,-26.502506542689268,-40.02536680838091,1.5054063886696776,-0.015411853419266208,-5.005245550654533,40.0094093360339,42262.061151838454,25749.06370913122,25749.06370913122,68011.12486096968,77340.1505438272,77340.1505438272,25749.06370913122,103089.21425295842,103089.21425295842,103089.21425295842,127879.22998294201,127879.22998294201,0.0,0.0,91514.17178119237,56436.082389203504,38975.65487998763,24790.01572998358,63765.67060997122,21071.513370486042,1534.7689620540502,0.0,0.8868579629408888,2.8163417465739706,0.0014959128700940735,0.0,-0.015411853419266208,354583.4839202217,1554938.9712790856,4.385254930906297,1554938.9712790856,4.385254930906297,0.8499999999999999,0.09557349736480278,4.028046144702076,101325.0,128380.64179553452,1.2670184238394722,1.0,0.0,4.028046144702601,1.2847116252333883,1.2850018133509973,3.1353698881414864,22719.246129182808,2316.718362456375,19311.36012738927,1969.210701655435,0.85,0.8500000403879547,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.96927601839,4632.441516551485,5.557788574687068,4.992858444677419,-2.326025782435233,7.318884227112653,3.500664598525295,3.5,1.0001898852929414,0.6,0.0002258662607270373,0.9679341447201089,0.000233348789232298,198.92744478554397,0.0,0.0,0.0,0.0015060535018850767,7.862961225576416e-05,0.00014723664847127315,0.0005930760142335666,0.09557349736482323,0.07170171927166082,0.02387177809316242,0.09557349736666287,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.7452861675,579.5948800231901,0.0,0.09557349736482323,0.07170171927164547,0.02387177809315731,0.3753956243706334,0.3753956243706334,0.12498107041949039,0.0,4.989888378534033,4.989647866808355,4.990610785559056,4.9898336972352695,4.989536069100552,4.990727660975551,24790.01572998358,21071.513370486042,0.85,1.066578994784924,0.6627713744334058,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663804668511003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.140206870838,1534.7689620540502,0.3753956243706334,0.12498107041949039,6.112871282664199,3.500664598525295
4223.0,-30.003463497811357,4.992866250753817,35.00470405884811,24.109071946609788,5.006325383203002,-26.502528726148064,-40.02538895057512,1.5053906115397295,-0.015432591128273998,-5.0052596177543975,40.00940941067585,42262.05999418374,25749.063270832306,25749.063270832306,68011.12326501605,77340.14346370782,77340.14346370782,25749.063270832306,103089.20673454013,103089.20673454013,103089.20673454013,127879.23081958672,127879.23081958672,0.0,0.0,91514.16794314298,56436.08447361912,38975.64829947095,24790.02408504659,63765.672384517544,21071.5204722896,1534.7697700911808,0.0,0.8868578911073388,2.8163403768487094,0.0014959128700940735,0.0,-0.015432591128273998,354583.2894946474,1554938.974497644,4.3852573445120475,1554938.974497644,4.3852573445120475,0.8500000000000001,0.09557349345938959,4.028046144702076,101325.0,128380.64496907184,1.2670184551598505,1.0,0.0,4.028046144701838,1.2847116990315475,1.2850018871658258,3.135369708035299,22719.245176351273,2316.7182652945985,19311.358012367487,1969.2104859832348,0.85,0.8499999829426069,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.961683199963,4632.441516551485,5.557797588571368,4.992866250753817,-2.32603784294498,7.318904093698797,3.5006550366602625,3.5,1.0001871533315037,0.6,0.0002258662607270373,0.9679364602941993,0.00023334823099688425,198.92746358982544,0.0,0.0,0.0,0.0015060535018850767,7.862941518999791e-05,0.0001472368455370394,0.0005930768080235666,0.09557349345934177,0.07170171739083371,0.023871776068508054,0.09557349346159053,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.7456549586,579.5948799025454,0.0,0.09557349345934177,0.0717017173908696,0.023871776068519996,0.3753955836572836,0.3753955836572836,0.12498104954303207,0.0,4.989881456030048,4.989626721944319,4.990646581829196,4.989827026626131,4.989515403179951,4.990763027222272,24790.02408504659,21071.5204722896,0.85,1.0665789400744925,0.6627713378341961,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663804298662973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.139630538608,1534.7697700911808,0.3753955836572836,0.12498104954303207,6.112871282664199,3.5006550366602625
4224.0,-30.003486379148416,4.992874060502471,35.00470410582569,24.109055252652638,5.006310444767478,-26.502550813201868,-40.02540728598831,1.5053748788208983,-0.0154531333400314,-5.005273647854569,40.00940948601888,42262.04350952696,25749.062830161496,25749.062830161496,68011.10633968846,77340.13641737014,77340.13641737014,25749.062830161496,103089.19924753164,103089.19924753164,103089.19924753164,127879.23167688538,127879.23167688538,0.0,0.0,91514.16411257253,56436.07120472921,38975.658786492575,24790.032429353738,63765.69121584631,21071.527564950677,1534.770576677896,0.0,0.8868578194591165,2.8163390088691522,0.0014959128700940735,0.0,-0.0154531333400314,354583.0955798442,1554938.9777472294,4.385259751891054,1554938.9777472294,4.385259751891054,0.85,0.09557348954342029,4.028046144702076,101325.0,128380.64341014123,1.2670184397744015,1.0,0.0,4.028046144700425,1.2847117726219806,1.2850019607728813,3.1353695284360925,22719.244225376453,2316.7181683221543,19311.36034591108,1969.210723938458,0.85,0.8500001212338344,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.954101574352,4632.441516551485,5.557806588546076,4.992874060502471,-2.3260498697251566,7.318923930227628,3.5006454889011045,3.5,1.0001844254003156,0.6,0.0002258662607270373,0.967938765507263,0.0002333476752619456,198.92748230992257,0.0,0.0,0.0,0.0015060535018850767,7.862925200496934e-05,0.00014723700872206798,0.0005930774653403919,0.09557348954343556,0.07170171548767205,0.023871774055763507,0.09557348954536131,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.7460272156,579.5948797807694,0.0,0.09557348954343556,0.07170171548766059,0.023871774055759694,0.37539554290239324,0.37539554290239324,0.12498102875402951,0.0,4.989874601517329,4.989605718645009,4.990682225118633,4.98982051451452,4.989495036577125,4.990798129008795,24790.032429353738,21071.527564950677,0.85,1.0665783596616472,0.6627708835848781,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663803928641828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.1390554039,1534.770576677896,0.37539554290239324,0.12498102875402951,6.112871282664199,3.5006454889011045
4225.0,-30.00350927526893,4.992881873825218,35.0047041521282,24.10903862854468,5.006295525889647,-26.50257291161034,-40.02542939325792,1.5053591622310551,-0.015473586386974603,-5.005287646519876,40.009409560311475,42262.042656974736,25749.06240127037,25749.06240127037,68011.1050582451,77340.12936658633,77340.12936658633,25749.06240127037,103089.19176785671,103089.19176785671,103089.19176785671,127879.23252248761,127879.23252248761,0.0,0.0,91514.16029143742,56436.07358182581,38975.65189956846,24790.040754630896,63765.69265419936,21071.53464143626,1534.7713814615347,0.0,0.8868577479750012,2.8163376433968326,0.0014959128700940735,0.0,-0.015473586386974603,354582.90210059605,1554938.9809508303,4.385262153756331,1554938.9809508303,4.385262153756331,0.85,0.09557348561729992,4.028046144702076,101325.0,128380.64173985842,1.2670184232899917,1.0,0.0,4.028046144701849,1.2847118461369775,1.2850020343044837,3.1353693490210106,22719.243276744048,2316.7180715885697,19311.353676836152,1969.2100438820753,0.85,0.8499998631822262,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.946531151163,4632.441516551485,5.55781557765408,4.992881873825218,-2.3260618668707096,7.318943740695928,3.5006359552598716,3.5,1.0001817015028205,0.6,0.0002258662607270373,0.9679410722156255,0.00023334711916917368,198.92750104211808,0.0,0.0,0.0,0.0015060535018850767,7.862905525086531e-05,0.000147237205476172,0.000593078257875002,0.09557348561724563,0.07170171356283186,0.023871772054413765,0.09557348561957056,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.7463942821,579.5948796606897,0.0,0.09557348561724563,0.0717017135628726,0.023871772054427327,0.37539550210876205,0.37539550210876205,0.12498100804957492,0.0,4.989867815111154,4.98958484787704,4.990717743021264,4.989814060132915,4.989474755535866,4.990833204943669,24790.040754630896,21071.53464143626,0.85,1.0665783155068755,0.6627708552647789,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266380355844662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.13848156452,1534.7713814615347,0.37539550210876205,0.12498100804957492,6.112871282664199,3.5006359552598716
4226.0,-30.003532179314394,4.99288969063663,35.00470419769688,24.109022004436724,5.006280641800799,-26.50259501367137,-40.025451535452135,1.5053434761577666,-0.01549403691143425,-5.005301613296025,40.00940963154219,42262.04177455177,25749.061982630657,25749.061982630657,68011.10375718243,77340.12228893094,77340.12228893094,25749.061982630657,103089.1842715616,103089.1842715616,103089.1842715616,127879.23331992053,127879.23331992053,0.0,0.0,91514.15646072841,56436.07594634912,38975.64501597699,24790.049048358935,63765.69406433593,21071.541691105092,1534.7721837121746,0.0,0.8868576766637918,2.816336281607539,0.0014959128700940735,0.0,-0.01549403691143425,354582.7090613531,1554938.9840231368,4.385264549812233,1554938.9840231368,4.385264549812233,0.8499999999999999,0.09557348167765015,4.028046144702076,101325.0,128380.64903342663,1.2670184952719135,1.0,0.0,4.028046144700023,1.284711919509241,1.2850021076933202,3.1353691699542936,22719.24232573483,2316.717974612618,19311.360456699233,1969.2107352357057,0.85,0.8500001971819554,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.938971911776,4632.441516551485,5.5578245555877315,4.99288969063663,-2.3260738340813334,7.318963524717963,3.500626435713071,3.5,1.000178981632306,0.6,0.0002258662607270373,0.9679433797283468,0.00023334656288514176,198.92751978080085,0.0,0.0,0.0,0.0015060535018850767,7.862885818638908e-05,0.00014723740254064823,0.0005930790516598057,0.09557348167766397,0.07170171161417473,0.023871770063489235,0.09557348167961384,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.7467462197,579.5948795455598,0.0,0.09557348167766397,0.07170171161416436,0.023871770063485787,0.3753954612781763,0.3753954612781763,0.12498098742891407,0.0,4.989861077088108,4.989564077521948,4.990753153043215,4.989807576384578,4.989454447577998,4.990868244165881,24790.049048358935,21071.541691105092,0.85,1.0665782715163914,0.6627708267695133,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663803188082008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.13790666627,1534.7721837121746,0.3753954612781763,0.12498098742891407,6.112871282664199,3.500626435713071
4227.0,-30.0035549883894,4.992897510946733,35.004704242556926,24.109005380328767,5.006265793792466,-26.502617026644018,-40.025473677646346,1.5053278320471142,-0.01551436075772017,-5.005315543770355,40.00940970203889,42262.041222523374,25749.061562787538,25749.061562787538,68011.10278531091,77340.11522608892,77340.11522608892,25749.061562787538,103089.17678887646,103089.17678887646,103089.17678887646,127879.23411185283,127879.23411185283,0.0,0.0,91514.15262101805,56436.0786174525,38975.6377817395,24790.05732297637,63765.695104715865,21071.548724529912,1534.7729840467987,0.0,0.8868576055400352,2.816334922394485,0.0014959128700940735,0.0,-0.01551436075772017,354582.51652417873,1554938.9870630074,4.385266939569981,1554938.9870630074,4.385266939569981,0.85,0.09557347772586323,4.028046144702076,101325.0,128380.64725179168,1.2670184776885436,1.0,0.0,4.028046144699717,1.2847119926852306,1.2850021808858387,3.1353689913666076,22719.241372490942,2316.7178774087934,19311.35371477458,1969.2100477507183,0.85,0.8499999360963381,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.931423840496,4632.441516551485,5.557833519893265,4.992897510946733,-2.326085768132025,7.318983279078758,3.5006169302408887,3.5,1.000176265783111,0.6,0.0002258662607270373,0.9679456776789693,0.00023334600890893026,198.9275384417881,0.0,0.0,0.0,0.0015060535018850767,7.862866112236964e-05,0.00014723759960466766,0.0005930798454427694,0.0955734777258343,0.07170170964248437,0.023871768083349933,0.09557347772792084,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.7470945313,579.594879431615,0.0,0.0955734777258343,0.07170170964250608,0.023871768083357156,0.37539542041020474,0.37539542041020474,0.12498096689242208,0.0,4.9898543942026095,4.9895434251948245,4.990788429317149,4.9898011830126165,4.989434336328486,4.990903054395403,24790.05732297637,21071.548724529912,0.85,1.0665782388731628,0.6627708072988266,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663802817552043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.13733084605,1534.7729840467987,0.37539542041020474,0.12498096689242208,6.112871282664199,3.5006169302408887
4228.0,-30.00357788504634,4.9929053344985155,35.00470428667882,24.108988826070004,5.006250980203347,-26.50263911500777,-40.025492013059534,1.5053122101648178,-0.015534685320233166,-5.005329450621936,40.00940977025892,42262.024676626505,25749.06117378607,25749.06117378607,68011.08585041258,77340.10812183686,77340.10812183686,25749.06117378607,103089.16929562294,103089.16929562294,103089.16929562294,127879.234870175,127879.234870175,0.0,0.0,91514.14878925383,56436.065344043825,38975.64827245556,24790.06557455206,63765.71384700762,21071.55573836925,1534.7737825250858,0.0,0.8868575345445605,2.8163335659475877,0.0014959128700940735,0.0,-0.015534685320233166,354582.32431341824,1554938.9900051195,4.385269325017725,1554938.9900051195,4.385269325017725,0.85,0.09557347376625736,4.028046144702076,101325.0,128380.64547015668,1.2670184601051733,1.0,0.0,4.028046144702766,1.2847120657572544,1.285002253974368,3.135368813032673,22719.24042121976,2316.717780406129,19311.3514437114,1969.2098161667236,0.85,0.8499998717243471,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.923886944379,4632.441516551485,5.557842477478889,4.9929053344985155,-2.326097678369429,7.319003012867944,3.500607438852165,3.5,1.0001735539577614,0.6,0.0002258662607270373,0.9679479844591604,0.00023334545280678462,198.92755717443313,0.0,0.0,0.0,0.0015060535018850767,7.862849793878833e-05,0.000147237762788249,0.0005930805027537651,0.0955734737662496,0.07170170765136143,0.02387176611488817,0.09557347376827645,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.7474315944,579.5948793213505,0.0,0.0955734737662496,0.07170170765136724,0.023871766114890107,0.375395379505638,0.375395379505638,0.1249809464387578,0.0,4.9898477553668386,4.989522846767898,4.990823659994419,4.989794765301724,4.989414098433144,4.9909381475928285,24790.06557455206,21071.55573836925,0.85,1.0665776597999175,0.6627703530148713,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663802446856245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.136756164935,1534.7737825250858,0.375395379505638,0.1249809464387578,6.112871282664199,3.500607438852165
4229.0,-30.00360069914886,4.992913161268709,35.004704330079385,24.10897227181124,5.0062361809468054,-26.50266112763481,-40.02551034847272,1.5052966094327016,-0.01555490436379614,-5.005343323147402,40.0094098374922,42262.008418966,25749.06078757671,25749.06078757671,68011.06920654271,77340.10102462911,77340.10102462911,25749.06078757671,103089.16181220583,103089.16181220583,103089.16181220583,127879.23561847364,127879.23561847364,0.0,0.0,91514.14493693227,56436.05233126891,38975.65845073706,24790.073806267817,63765.73225700487,21071.562735327643,1534.774579088233,0.0,0.8868574637272134,2.816332212121985,0.0014959128700940735,0.0,-0.01555490436379614,354582.1325771506,1554938.9929049797,4.385271704480635,1554938.9929049797,4.385271704480635,0.85,0.09557346979547149,4.028046144702076,101325.0,128380.64368852168,1.267018442521803,1.0,0.0,4.028046144701762,1.2847121387303557,1.2850023269639523,3.135368634940181,22719.239464845028,2316.7176828830466,19311.35364459347,1969.2100405942367,0.85,0.8500000043784562,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.916361166523,4632.441516551485,5.5578514223583655,4.992913161268709,-2.3261095569934054,7.319022718262115,3.5005979614751968,3.5,1.0001708461357706,0.6,0.0002258662607270373,0.9679502829280902,0.00023334489871089495,198.9275758395406,0.0,0.0,0.0,0.0015060535018850767,7.862833475551863e-05,0.00014723792597151869,0.0005930811600635055,0.09557346979547676,0.07170170563753671,0.023871764157940054,0.09557346979747491,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.7477637822,579.5948792126827,0.0,0.09557346979547676,0.07170170563753275,0.023871764157938742,0.3753953385625102,0.3753953385625102,0.12498092607210701,0.0,4.98984116194498,4.9895023540705665,4.990858815003946,4.9897884187836326,4.989394013907372,4.990973065166827,24790.073806267817,21071.562735327643,0.85,1.0665770908491603,0.6627699067052332,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663802076006803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.136178968965,1534.774579088233,0.3753953385625102,0.12498092607210701,6.112871282664199,3.5005979614751968
4230.0,-30.003623419842945,4.992920991419723,35.00470437273705,24.10895578740167,5.006221436653673,-26.502683050696692,-40.02553242081774,1.5052810675074295,-0.015575024976499208,-5.005357152535922,40.00940990265495,42262.008170148365,25749.060381878393,25749.060381878393,68011.06855202676,77340.09394743727,77340.09394743727,25749.060381878393,103089.15432931567,103089.15432931567,103089.15432931567,127879.23633699464,127879.23633699464,0.0,0.0,91514.14108906579,56436.0553117769,38975.650863654315,24790.082007678964,63765.73287133328,21071.56970652712,1534.7753729359595,0.0,0.8868573931367444,2.8163308620381113,0.0014959128700940735,0.0,-0.015575024976499208,354581.9414370069,1554938.9957151718,4.385274076320702,1554938.9957151718,4.385274076320702,0.85,0.0955734658070582,4.028046144702076,101325.0,128380.64647232639,1.2670184699958194,1.0,0.0,4.028046144702952,1.2847122114283938,1.2850023996784112,3.1353684575190073,22719.23850957631,2316.7175854727466,19311.351293164524,1969.2098008152147,0.85,0.8499999366186795,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.908846505679,4632.441516551485,5.557860349723768,4.992920991419723,-2.326121397511173,7.319042388930896,3.5005884981083697,3.5,1.000168142316677,0.6,0.0002258662607270373,0.9679525719921767,0.0002333443468848625,198.92759442823052,0.0,0.0,0.0,0.0015060535018850767,7.862813831436095e-05,0.00014723812241267635,0.0005930819513375533,0.09557346580706141,0.07170170359591545,0.023871762211145963,0.09557346580895772,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.7480857393,579.5948791073589,0.0,0.09557346580706141,0.07170170359591303,0.023871762211145165,0.37539529758001544,0.37539529758001544,0.12498090579396362,0.0,4.9898346125579,4.989481976116963,4.99089380168067,4.989782127559408,4.989374176952936,4.991007460514766,24790.082007678964,21071.56970652712,0.85,1.0665770703092166,0.6627698964179521,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663801705004818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.13560266361,1534.7753729359595,0.37539529758001544,0.12498090579396362,6.112871282664199,3.5005884981083697
4231.0,-30.003646139235087,4.992928824757804,35.00470441471413,24.1089393029921,5.0062067155700545,-26.502704970267832,-40.02555456301195,1.5052655466028078,-0.015595017122848276,-5.005370955450872,40.00940996814672,42262.00792447832,25749.059999430214,25749.059999430214,68011.06792390853,77340.08686918636,77340.08686918636,25749.059999430214,103089.14686861658,103089.14686861658,103089.14686861658,127879.23706929144,127879.23706929144,0.0,0.0,91514.1372490022,56436.05830429418,38975.6432718978,24790.09020067486,63765.73347257266,21071.576670573628,1534.7761657057129,0.0,0.88685732267976,2.816329513357765,0.0014959128700940735,0.0,-0.015595017122848276,354581.75066286634,1554938.9985392427,4.385276443675938,1554938.9985392427,4.385276443675938,0.85,0.09557346181334977,4.028046144702076,101325.0,128380.64452366313,1.267018450764008,1.0,0.0,4.0280461447021345,1.284712284028115,1.2850024722945312,3.135368280337798,22719.23755624473,2316.7174882599797,19311.34892060747,1969.2095588817253,0.85,0.8499998678564568,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.901343005052,4632.441516551485,5.557869268748237,4.992928824757804,-2.3261332121507223,7.319062036908527,3.5005790488060398,3.5,1.0001654425160114,0.6,0.0002258662607270373,0.9679548609309521,0.0002333437950916486,198.92761301585873,0.0,0.0,0.0,0.0015060535018850767,7.862794125200958e-05,0.00014723831947502773,0.000593082745113798,0.09557346181333644,0.07170170153644757,0.02387176027688886,0.09557346181527958,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.7484093233,579.5948790015042,0.0,0.09557346181333644,0.07170170153645758,0.023871760276892192,0.37539525655932654,0.37539525655932654,0.12498088559985063,0.0,4.989828125138672,4.989461713699598,4.990928689438306,4.989775938328023,4.989354427000592,4.991042002896052,24790.09020067486,21071.576670573628,0.85,1.0665770504021865,0.6627698863160781,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663801333842586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.135027469063,1534.7761657057129,0.37539525655932654,0.12498088559985063,6.112871282664199,3.5005790488060398
4232.0,-30.003668869423848,4.9929366611789705,35.004704455963775,24.10892288843172,5.006192029741169,-26.502726896031984,-40.02557663535697,1.5052500563493116,-0.01561499946768663,-5.005384727934782,40.00941003091263,42262.007638854055,25749.059629460084,25749.059629460084,68011.06726831413,77340.07976525933,77340.07976525933,25749.059629460084,103089.13939471942,103089.13939471942,103089.13939471942,127879.2377596122,127879.2377596122,0.0,0.0,91514.13340190072,56436.061275495565,38975.635696005724,24790.098364892783,63765.73406089851,21071.583610158865,1534.776956132495,0.0,0.8868572523878653,2.816328168112458,0.0014959128700940735,0.0,-0.01561499946768663,354581.56031069055,1554939.0012460663,4.385278805484418,1554939.0012460663,4.385278805484418,0.85,0.09557345780762337,4.028046144702076,101325.0,128380.65148317479,1.267018519449048,1.0,0.0,4.028046144701932,1.2847123564844722,1.2850025447672546,3.135368103506492,22719.23660116593,2316.717390869046,19311.355503649567,1969.210230165201,0.85,0.8500001933453402,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.893850622735,4632.441516551485,5.55787817715681,4.9929366611789705,-2.3261449980641125,7.319081659243083,3.5005696135153936,3.5,1.000162746718684,0.6,0.0002258662607270373,0.9679571509633,0.00023334324303741932,198.92763161232358,0.0,0.0,0.0,0.0015060535018850767,7.86277448117608e-05,0.0001472385159152765,0.0005930835363841848,0.09557345780756268,0.07170169945405377,0.023871758353508906,0.0955734578100132,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.7487194367,579.5948789000565,0.0,0.09557345780756268,0.07170169945409931,0.023871758353524068,0.3753952155015061,0.3753952155015061,0.12498086549028532,0.0,4.989821681702267,4.989441537252674,4.990963495074311,4.989769728467081,4.989334652085233,4.991076537675781,24790.098364892783,21071.583610158865,0.85,1.0665770302802626,0.6627698757218471,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663800962529297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.134451543247,1534.776956132495,0.3753952155015061,0.12498086549028532,6.112871282664199,3.5005696135153936
4233.0,-30.003691519911744,4.992944500691987,35.0047044965151,24.108906438946747,5.006177362682271,-26.502748748185883,-40.02559493584556,1.5052345909563802,-0.015634852759603746,-5.005398464784795,40.00941009307196,42261.99194614461,25749.059258437974,25749.059258437974,68011.05120458259,77340.07267732175,77340.07267732175,25749.059258437974,103089.13193575972,103089.13193575972,103089.13193575972,127879.23844657268,127879.23844657268,0.0,0.0,91514.12954613027,56436.04881495303,38975.645256863594,24790.106510812955,63765.75176767655,21071.59053419101,1534.7777447059484,0.0,0.8868571822789212,2.8163268253208567,0.0014959128700940735,0.0,-0.015634852759603746,354581.3704497682,1554939.0039267007,4.385281161146003,1554939.0039267007,4.385281161146003,0.85,0.09557345379041407,4.028046144702076,101325.0,128380.6494231593,1.2670184991182758,1.0,0.0,4.028046144701683,1.2847124288245513,1.2850026171236737,3.135367926958985,22719.235643934975,2316.7172932586536,19311.3485820935,1969.2095243629067,0.85,0.8499999245022475,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.886369338076,4632.441516551485,5.557887072053716,4.992944500691987,-2.3261567514507373,7.319101252142724,3.5005601922103753,3.5,1.00016005491725,0.6,0.0002258662607270373,0.9679594329717207,0.00023334269292010307,198.9276501435854,0.0,0.0,0.0,0.0015060535018850767,7.862758194075854e-05,0.00014723867878627876,0.0005930841924360975,0.09557345379041977,0.07170169734900671,0.02387175644141307,0.09557345379227268,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.749026555,579.5948787995874,0.0,0.09557345379041977,0.07170169734900243,0.023871756441411644,0.3753951744056878,0.3753951744056878,0.12498084546663463,0.0,4.989815290077445,4.989421467998568,4.990998186190893,4.989763612025172,4.9893150795420524,4.9911108386323235,24790.106510812955,21071.59053419101,0.85,1.0665764821902095,0.662769445581407,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663800591069878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.133874643823,1534.7777447059484,0.3753951744056878,0.12498084546663463,6.112871282664199,3.5005601922103753
4234.0,-30.00371415814442,4.99295234329737,35.00470453632799,24.108890059310966,5.006162741896323,-26.502770584683844,-40.02561327125875,1.5052191684357439,-0.015654666598209133,-5.005412166366462,40.00941015266596,42261.976293542015,25749.058887354087,25749.058887354087,68011.0351808961,77340.06558035537,77340.06558035537,25749.058887354087,103089.12446770945,103089.12446770945,103089.12446770945,127879.23909463908,127879.23909463908,0.0,0.0,91514.12569509902,56436.03640828568,38975.65476312593,24790.114626929637,63765.76939005557,21071.59743289019,1534.7785307708552,0.0,0.8868571123585643,2.8163254861268197,0.0014959128700940735,0.0,-0.015654666598209133,354581.1810761711,1554939.006496775,4.38528351047131,1554939.006496775,4.38528351047131,0.85,0.09557344975889666,4.028046144702076,101325.0,128380.64730746779,1.267018478238024,1.0,0.0,4.028046144703049,1.2847125009641014,1.2850026892795186,3.135367750900893,22719.234687880577,2316.7171957682367,19311.346110649425,1969.2092723457476,0.85,0.8499998514893168,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.87889915729,4632.441516551485,5.5578959536451045,4.99295234329737,-2.3261684725748024,7.319120815872172,3.500550784898767,3.5,1.0001573671139334,0.6,0.0002258662607270373,0.9679617137512341,0.00023334214310162776,198.9276686648242,0.0,0.0,0.0,0.0015060535018850767,7.862741875924736e-05,0.00014723884196778995,0.0005930848497387545,0.09557344975891398,0.07170169521922426,0.023871754539689715,0.0955734497606816,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.7493209986,579.5948787032653,0.0,0.09557344975891398,0.07170169521921127,0.023871754539685385,0.3753951332725233,0.3753951332725233,0.12498082552797185,0.0,4.989808940912496,4.989401499496296,4.99103274469212,4.9897574997682455,4.989295581118768,4.9911449337261615,24790.114626929637,21071.59743289019,0.85,1.0665759361401603,0.6627690169474043,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663800219463917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.1332985834,1534.7785307708552,0.3753951332725233,0.12498082552797185,6.112871282664199,3.500550784898767
4235.0,-30.003736718204586,4.992960188888434,35.00470457545029,24.108873749524378,5.006148169211152,-26.502792346016623,-40.02563534360377,1.5052037970231842,-0.01567435292713526,-5.005425837768824,40.00941021217696,42261.97659683937,25749.05852907238,25749.05852907238,68011.03512591175,77340.05848939682,77340.05848939682,25749.05852907238,103089.1170184692,103089.1170184692,103089.1170184692,127879.2397490067,127879.2397490067,0.0,0.0,91514.12183790017,56436.039945342614,38975.64654728617,24790.122730537492,63765.76927782366,21071.604320956867,1534.7793154376166,0.0,0.8868570425921323,2.816324148784246,0.0014959128700940735,0.0,-0.01567435292713526,354580.99212012184,1554939.009063265,4.385285854624989,1554939.009063265,4.385285854624989,0.85,0.09557344571943077,4.028046144702076,101325.0,128380.64986856807,1.2670185035141186,1.0,0.0,4.028046144702383,1.2847125728645994,1.2850027611962573,3.1353675754262325,22719.233730295007,2316.7170981216836,19311.352574243047,1969.2099314488687,0.85,0.8500001718144342,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.871440084628,4632.441516551485,5.5579048247024145,4.992960188888434,-2.326180165187987,7.319140354076421,3.500541391585877,3.5,1.0001546833102506,0.6,0.0002258662607270373,0.9679639866607217,0.000233341595182926,198.92768712211043,0.0,0.0,0.0,0.0015060535018850767,7.86272223202052e-05,0.0001472390384068321,0.0005930856410042809,0.0955734457194238,0.07170169306977589,0.023871752649647908,0.09557344572139671,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.7496150321,579.5948786070777,0.0,0.0955734457194238,0.07170169306978112,0.023871752649649653,0.3753950921022145,0.3753950921022145,0.1249808056723815,0.0,4.989802647132933,4.989381640249405,4.991067196787185,4.98975148484169,4.989276216205496,4.991179017490879,24790.122730537492,21071.604320956867,0.85,1.0665759371551171,0.66276902287035,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663799847711386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.132722013477,1534.7793154376166,0.3753950921022145,0.1249808056723815,6.112871282664199,3.500541391585877
4236.0,-30.003759279759578,4.992968037331375,35.004704613929505,24.10885743973779,5.006133603023059,-26.502814108041882,-40.02565745087338,1.5051884313053894,-0.01569391644801499,-5.0054394804511935,40.009410271690264,42261.97689450168,25749.058186847138,25749.058186847138,68011.03508134882,77340.05140129857,77340.05140129857,25749.058186847138,103089.1095881457,103089.1095881457,103089.1095881457,127879.24041067772,127879.24041067772,0.0,0.0,91514.11798680977,56436.04348001298,38975.63834088532,24790.13082253202,63765.76916341734,21071.611199152216,1534.7800987900343,0.0,0.88685697297182,2.8163228131827127,0.0014959128700940735,0.0,-0.01569391644801499,354580.80356123415,1554939.011629767,4.385288193869293,1554939.011629767,4.385288193869293,0.8499999999999999,0.09557344167304423,4.028046144702076,101325.0,128380.64764152434,1.267018481534906,1.0,0.0,4.028046144701157,1.2847126447384676,1.2850028330863603,3.135367400016582,22719.232774225922,2316.717000629769,19311.34555250222,1969.209215430572,0.85,0.8499998985181481,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.8639920986625,4632.441516551485,5.557913685953674,4.992968037331375,-2.326191830405198,7.319159867736573,3.5005320122446775,3.5,1.0001520034984792,0.6,0.0002258662607270373,0.9679662597265656,0.0002333410472291057,198.92770558062307,0.0,0.0,0.0,0.0015060535018850767,7.862702557079629e-05,0.00014723923515624101,0.000593086433519979,0.09557344167302895,0.07170169090151154,0.023871750771517406,0.09557344167504836,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.7499090763,579.5948785108862,0.0,0.09557344167302895,0.07170169090152301,0.023871750771521223,0.3753950508955062,0.3753950508955062,0.12498078589983277,0.0,4.98979641702789,4.989361891447231,4.99110157208537,4.989745564003158,4.989256963758123,4.991213140154912,24790.13082253202,21071.611199152216,0.85,1.066575938369877,0.6627690287275251,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266379947581734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.132146255,1534.7800987900343,0.3753950508955062,0.12498078589983277,6.112871282664199,3.5005320122446775
4237.0,-30.00378185470228,4.9929758886217135,35.004704651674565,24.1088411648758,5.006119071160435,-26.50283587868727,-40.02567575136197,1.5051730951454285,-0.015713505881649326,-5.00545308847313,40.00941032726488,42261.96145813735,25749.057845159376,25749.057845159376,68011.01930329672,77340.0442865189,77340.0442865189,25749.057845159376,103089.10213167827,103089.10213167827,103089.10213167827,127879.24100805221,127879.24100805221,0.0,0.0,91514.11412834036,56436.03129995894,38975.64758709046,24790.13887637394,63765.78646346441,21071.61804491785,1534.7808791654045,0.0,0.886856903541977,2.8163214819667317,0.0014959128700940735,0.0,-0.015713505881649326,354580.615481303,1554939.0140266034,4.385290526714073,1554939.0140266034,4.385290526714073,0.85,0.09557343761070677,4.028046144702076,101325.0,128380.64541448062,1.2670184595556933,1.0,0.0,4.028046144701976,1.284712716474086,1.2850029048381821,3.135367224944353,22719.231816324926,2316.7169029510515,19311.347487459454,1969.2094127412986,0.85,0.8500000195245716,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.856555171329,4632.441516551485,5.557922534082677,4.9929758886217135,-2.326203463893203,7.319179352514917,3.5005226468397783,3.5,1.000149327668508,0.6,0.0002258662607270373,0.9679685341469834,0.00023334049895132246,198.92772405009217,0.0,0.0,0.0,0.0015060535018850767,7.862686270117148e-05,0.00014723939802586584,0.0005930870895663433,0.09557343761070974,0.07170168870745605,0.02387174890325369,0.0955734376126197,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.7501836618,579.5948784210609,0.0,0.09557343761070974,0.07170168870745382,0.02387174890325295,0.375395009653139,0.375395009653139,0.12498076621202642,0.0,4.989790223480043,4.9893422251817015,4.991135845848703,4.989739582591483,4.989237693548262,4.991247073672582,24790.13887637394,21071.61804491785,0.85,1.0665754015637319,0.6627686068351403,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663799103788123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.131569714573,1534.7808791654045,0.375395009653139,0.12498076621202642,6.112871282664199,3.5005226468397783
4238.0,-30.00380435256276,4.99298374273921,35.004704688705765,24.108824890013807,5.006104571797558,-26.50285757670732,-40.025697788782395,1.5051577959420828,-0.015732986670627724,-5.005466662580946,40.00941038196239,42261.96197479933,25749.057505900393,25749.057505900393,68011.01948069972,77340.03718022615,77340.03718022615,25749.057505900393,103089.09468612654,103089.09468612654,103089.09468612654,127879.24159733861,127879.24159733861,0.0,0.0,91514.11026031389,56436.03505488681,38975.639117141196,24790.146911212065,63765.786028353265,21071.624874530255,1534.781657684491,0.0,0.8868568342877619,2.816320153282304,0.0014959128700940735,0.0,-0.015732986670627724,354580.4278700974,1554939.0163857327,4.3852928536579965,1554939.0163857327,4.3852928536579965,0.85,0.09557343353747849,4.028046144702076,101325.0,128380.65203993573,1.2670185249438513,1.0,0.0,4.0280461447014915,1.2847127880368456,1.2850029764171063,3.135367050294008,22719.2308560513,2316.716805030393,19311.349385271165,1969.2096062642356,0.85,0.8500001389847913,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.849129305362,4632.441516551485,5.55793136949425,4.99298374273921,-2.326215066202265,7.319198808941476,3.500513295374583,3.5,1.0001466558213095,0.6,0.0002258662607270373,0.9679708008071154,0.00023333995254681757,198.92774245650054,0.0,0.0,0.0,0.0015060535018850767,7.862666657423274e-05,0.00014723959415280456,0.0005930878795747027,0.09557343353748611,0.07170168649135393,0.023871747046132177,0.09557343353938716,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.7504539113,579.5948783326529,0.0,0.09557343353748611,0.07170168649134821,0.023871747046130275,0.37539496837408615,0.37539496837408615,0.12498074660877102,0.0,4.989784074410238,4.989322656782065,4.991170003743832,4.9897336759103155,4.989218581093098,4.991280832554196,24790.146911212065,21071.624874530255,0.85,1.066575411623701,0.6627686194600921,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663798731623952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.130992153896,1534.781657684491,0.37539496837408615,0.12498074660877102,6.112871282664199,3.500513295374583
4239.0,-30.003826840919302,4.992991599593102,35.00470472501996,24.10880868500101,5.006090116032093,-26.502879261814424,-40.025716089270986,1.5051425369272418,-0.015752402811074262,-5.005480206154207,40.00941043514044,42261.94683703886,25749.057177533003,25749.057177533003,68011.00401457187,77340.03006461405,77340.03006461405,25749.057177533003,103089.08724214706,103089.08724214706,103089.08724214706,127879.24216672972,127879.24216672972,0.0,0.0,91514.10639676942,56436.02316919424,38975.64803063909,24790.154924582657,63765.80295522175,21071.63168589526,1534.7824342814863,0.0,0.8868567651946669,2.816318827318474,0.0014959128700940735,0.0,-0.015752402811074262,354580.2406815731,1554939.0186780877,4.3852951751885225,1554939.0186780877,4.3852951751885225,0.8500000000000001,0.09557342945400786,4.028046144702076,101325.0,128380.64964586368,1.2670185013161972,1.0,0.0,4.028046144701671,1.2847128594116297,1.2850030478080123,3.135366876102441,22719.22989689038,2316.7167072231987,19311.342256281867,1969.2088793096386,0.85,0.8499998610835415,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.841714499719,4632.441516551485,5.557940194016219,4.992991599593102,-2.3262266398311016,7.319218239424204,3.5005039578477306,3.5,1.0001439879564944,0.6,0.0002258662607270373,0.967973066515446,0.00023333940637431275,198.92776085513682,0.0,0.0,0.0,0.0015060535018850767,7.862650370529578e-05,0.00014723975702174153,0.0005930885356182964,0.0955734294539426,0.07170168425380775,0.023871745200134842,0.095573429456105,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.750716653,579.5948782467019,0.0,0.0955734294539426,0.07170168425385672,0.023871745200151145,0.3753949270585111,0.3753949270585111,0.12498072708897626,0.0,4.989777969050749,4.989303179462183,4.991204063078953,4.989727803343158,4.9891995260488216,4.991314555585575,24790.154924582657,21071.63168589526,0.85,1.0665748859515065,0.6627682061294901,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266379835932578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.130415384934,1534.7824342814863,0.3753949270585111,0.12498072708897626,6.112871282664199,3.5005039578477306
4240.0,-30.003849253741556,4.992999459140139,35.00470476066912,24.10879247998821,5.00607568132082,-26.502900876836698,-40.02573812669141,1.5051273044159943,-0.015771673330220892,-5.005493717073985,40.00941048839823,42261.94764757932,25749.056854355535,25749.056854355535,68011.00450193486,77340.02296555901,77340.02296555901,25749.056854355535,103089.07981991454,103089.07981991454,103089.07981991454,127879.24274512459,127879.24274512459,0.0,0.0,91514.1025277189,56436.02720973956,38975.63924219927,24790.16292521005,63765.80216740932,21071.638486428543,1534.783209409986,0.0,0.8868566962671783,2.8163175032527765,0.0014959128700940735,0.0,-0.015771673330220892,354580.0539442902,1554939.0209754705,4.385297491154915,1554939.0209754705,4.385297491154915,0.85,0.09557342536156142,4.028046144702076,101325.0,128380.65198425962,1.2670185243943708,1.0,0.0,4.028046144701074,1.2847129306624498,1.2850031190749265,3.1353667022134295,22719.228936362524,2316.716609276616,19311.348580263955,1969.2095241763452,0.85,0.8500001753737251,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.834310736434,4632.441516551485,5.5579490064393156,4.992999459140139,-2.3262381832492043,7.319237642389344,3.5004946342365537,3.5,1.0001413240675867,0.6,0.0002258662607270373,0.9679753246193661,0.00023333886203747394,198.92777919197877,0.0,0.0,0.0,0.0015060535018850767,7.862630757918477e-05,0.00014723995314785255,0.0005930893256233217,0.0955734253615653,0.07170168199590773,0.023871743365657557,0.09557342536359226,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.7509797914,579.5948781606194,0.0,0.0955734253615653,0.07170168199590483,0.02387174336565659,0.3753948857061981,0.3753948857061981,0.12498070765274259,0.0,4.989771920425085,4.989283813153463,4.9912380161323995,4.989722043743768,4.989180665875551,4.99134814558829,24790.16292521005,21071.638486428543,0.85,1.0665749067718193,0.6627682270290546,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663797986897916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.12983805644,1534.783209409986,0.3753948857061981,0.12498070765274259,6.112871282664199,3.5004946342365537
4241.0,-30.003871574033795,4.993007321489325,35.004704795647804,24.108776344824605,5.006061301464521,-26.50292240309235,-40.02575642718,1.5051121305230124,-0.015790836077940185,-5.005507188155904,40.00941054016738,42261.93309377587,25749.05651809768,25749.05651809768,68010.98961187355,77340.01588521611,77340.01588521611,25749.05651809768,103089.0724033138,103089.0724033138,103089.0724033138,127879.24330363848,127879.24330363848,0.0,0.0,91514.0986621449,56436.0158707043,38975.647546045104,24790.170900324676,63765.81844636978,21071.645265275973,1534.78398217294,0.0,0.8868566275476826,2.8163161824207097,0.0014959128700940735,0.0,-0.015790836077940185,354579.8677574991,1554939.02320814,4.385299800132982,1554939.02320814,4.385299800132982,0.8499999999999999,0.09557342125396083,4.028046144702076,101325.0,128380.6494231593,1.2670184991182758,1.0,0.0,4.028046144702516,1.284713001639088,1.2850031900675967,3.135366528993584,22719.227976697744,2316.7165114180425,19311.34136571763,1969.2087884973598,0.85,0.8499998937254623,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.826918008804,4632.441516551485,5.557957802827796,4.993007321489325,-2.3262496911714705,7.319257012660795,3.5004853245325647,3.5,1.0001386641521612,0.6,0.0002258662607270373,0.9679775734064925,0.0002333383199490584,198.92779745312157,0.0,0.0,0.0,0.0015060535018850767,7.862614471093538e-05,0.00014724011601610192,0.0005930899816641457,0.095573421253959,0.0717016797129734,0.023871741540985595,0.09557342125587724,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.751235573,579.5948780769459,0.0,0.095573421253959,0.07170167971297478,0.023871741540986053,0.37539484431824466,0.37539484431824466,0.1249806882996163,0.0,4.9897659280412086,4.989264578257178,4.9912717996519405,4.989716352077949,4.98916203238565,4.991381326708279,24790.170900324676,21071.645265275973,0.85,1.0665744009711748,0.6627678295907117,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663797614342402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.129261491536,1534.78398217294,0.37539484431824466,0.1249806882996163,6.112871282664199,3.5004853245325647
