time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4242.0,-30.003893918139088,4.993015186408081,35.00470483000963,24.108760244585596,5.006046939320357,-26.502943949011826,-40.0257746578194,1.5050969701931214,-0.01580988961791263,-5.005520635462521,40.009410592157515,42261.91845550132,25749.056209749335,25749.056209749335,68010.97466525066,77340.00879615318,77340.00879615318,25749.056209749335,103089.06500590252,103089.06500590252,103089.06500590252,127879.24387322906,127879.24387322906,0.0,0.0,91514.09480464863,56436.00446399678,38975.655934057606,24790.17886732654,63765.834801384146,21071.65203722756,1534.7847539345687,0.0,0.8868565589484855,2.816314862933752,0.0014959128700940735,0.0,-0.01580988961791263,354579.6818998377,1554939.025450144,4.385302105069252,1554939.025450144,4.385302105069252,0.85,0.09557341714228973,4.028046144702076,101325.0,128380.64691773512,1.2670184743916617,1.0,0.0,4.0280461447026585,1.2847130725522922,1.2850032609968185,3.135366355928569,22719.227019038342,2316.7164137639606,19311.343123945862,1969.208967786743,0.85,0.8500000069440422,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.819536346541,4632.441516551485,5.557966591993595,4.993015186408081,-2.3262611754033884,7.319276361811469,3.5004760287731362,3.5,1.000136008220896,0.6,0.0002258662607270373,0.9679798245984433,0.00023333777728346317,198.92781573375012,0.0,0.0,0.0,0.0015060535018850767,7.862598246463038e-05,0.00014724027826240694,0.0005930906351997491,0.0955734171422584,0.07170167741407478,0.02387173972818362,0.09557341714437383,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.7514924471,579.5948779929142,0.0,0.0955734171422584,0.07170167741409829,0.023871739728191448,0.3753948028968403,0.3753948028968403,0.1249806690253262,0.0,4.989760003862671,4.9892454616771715,4.991305500873352,4.989710745844604,4.9891434341971035,4.991414743846235,24790.17886732654,21071.65203722756,0.85,1.0665738930116597,0.6627674300373773,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663797241654082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.128686033226,1534.7847539345687,0.3753948028968403,0.1249806690253262,6.112871282664199,3.5004760287731362
4243.0,-30.00391618917888,4.993023053970547,35.004704863726715,24.108744144346588,5.006032606459621,-26.502965426241573,-40.02580050202084,1.5050818435223432,-0.015828870103973713,-5.005534044778045,40.00941064210186,42261.93544142978,25749.055892504013,25749.055892504013,68010.9913339338,77340.00171381913,77340.00171381913,25749.055892504013,103089.05760632314,103089.05760632314,103089.05760632314,127879.24441238564,127879.24441238564,0.0,0.0,91514.09093616542,56436.02466377633,38975.629191543434,24790.1868060625,63765.81599760593,21071.658785153122,1534.7855232130955,0.0,0.8868564905497778,2.8163135469189697,0.0014959128700940735,0.0,-0.015828870103973713,354579.4965669139,1554939.0276039038,4.385304403269313,1554939.0276039038,4.385304403269313,0.85,0.09557341301564969,4.028046144702076,101325.0,128380.65326480978,1.2670185370324183,1.0,0.0,4.028046144704286,1.2847131433080616,1.2850033317685703,3.135366183247796,22719.22605865133,2316.71631583174,19311.344848342862,1969.2091436263008,0.85,0.8500001187755791,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.812165697672,4632.441516551485,5.557975366054231,4.993023053970547,-2.3262726255449353,7.319295679515482,3.5004667468927764,3.5,1.000133356255079,0.6,0.0002258662607270373,0.967982068434583,0.0002333372363935495,198.92783395460415,0.0,0.0,0.0,0.0015060535018850767,7.862575246082142e-05,0.00014724050826621588,0.000593091561665705,0.09557341301562985,0.07170167509088149,0.02387173792474837,0.09557341301763489,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.751739213,579.5948779121887,0.0,0.09557341301562985,0.07170167509089637,0.023871737924753323,0.3753947614430298,0.3753947614430298,0.12498064983163466,0.0,4.989754135830879,4.989226465803938,4.991339064335591,4.9897051746741,4.989124993431176,4.991447828533808,24790.1868060625,21071.658785153122,0.85,1.0665744689362595,0.6627678918594327,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663796868843968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.128109353846,1534.7855232130955,0.3753947614430298,0.12498064983163466,6.112871282664199,3.5004667468927764
4244.0,-30.003938556644467,4.99303092393058,35.0047048967476,24.108728079032176,5.0060183052683165,-26.502986987093685,-40.02581876758484,1.505066735717498,-0.0158478801715205,-5.005547431211047,40.00941068925741,42261.92071764063,25749.055604796027,25749.055604796027,68010.97632243665,77339.99458447073,77339.99458447073,25749.055604796027,103089.05018926675,103089.05018926675,103089.05018926675,127879.24490800082,127879.24490800082,0.0,0.0,91514.08707250498,56436.01320567477,38975.63762981134,24790.19471873407,63765.83234854541,21071.66551092396,1534.7862904778794,0.0,0.8868564222772435,2.8163122339580857,0.0014959128700940735,0.0,-0.0158478801715205,354579.311549575,1554939.0296376168,4.3853066972301775,1554939.0296376168,4.3853066972301775,0.85,0.09557340888102178,4.028046144702076,101325.0,128380.65064803335,1.2670185112068428,1.0,0.0,4.028046144701915,1.2847132139755928,1.2850034024520636,3.1353660107823886,22719.22509946161,2316.716218021609,19311.34206057402,1969.2088593529922,0.85,0.8500000319567084,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.804806083395,4632.441516551485,5.557984133280257,4.99303092393058,-2.3262840527112245,7.319314976641804,3.500457478918134,3.5,1.000130708262324,0.6,0.0002258662607270373,0.9679843219914025,0.00023333669316293268,198.92785225435148,0.0,0.0,0.0,0.0015060535018850767,7.862558990444911e-05,0.0001472406708225882,0.0005930922164502739,0.0955734088810514,0.07170167274896716,0.02387173613208424,0.09557340888268527,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.7519722008,579.5948778359705,0.0,0.0955734088810514,0.07170167274894494,0.023871736132076844,0.3753947199578729,0.3753947199578729,0.12498063071653205,0.0,4.989748307956347,4.989207539809456,4.991372578695518,4.989699551039507,4.98910639056453,4.991481190076684,24790.19471873407,21071.66551092396,0.85,1.0665739600274828,0.662767491007348,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663796495908555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.127533393414,1534.7862904778794,0.3753947199578729,0.12498063071653205,6.112871282664199,3.500457478918134
4245.0,-30.003960850613407,4.993038796237196,35.0047049290751,24.108712083566957,5.006004026858588,-26.503008479513703,-40.02583703314883,1.5050516557588827,-0.015866812725846557,-5.005560785879237,40.00941073510311,42261.9062498522,25749.055323206132,25749.055323206132,68010.96157305833,77339.98745352343,77339.98745352343,25749.055323206132,103089.04277672956,103089.04277672956,103089.04277672956,127879.24538737358,127879.24538737358,0.0,0.0,91514.08318674052,56436.00198306929,38975.645781856925,24790.202610644017,63765.84839250094,21071.672219047414,1534.787055831398,0.0,0.8868563541714571,2.816310923697762,0.0014959128700940735,0.0,-0.015866812725846557,354579.1269725523,1554939.0316148733,4.38530898558854,1554939.0316148733,4.38530898558854,0.85,0.09557340473620662,4.028046144702076,101325.0,128380.65270804884,1.267018531537615,1.0,0.0,4.028046144702882,1.284713284512879,1.2850034730052826,3.1353658386348657,22719.224134784366,2316.7161196519064,19311.343738020038,1969.2090304048822,0.85,0.8500001418821922,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.797457448279,4632.441516551485,5.557992888682982,4.993038796237196,-2.326295450441824,7.31933424667902,3.5004482247793614,3.5,1.0001280642226746,0.6,0.0002258662607270373,0.9679865681489437,0.0002333361517184641,198.92787049397145,0.0,0.0,0.0,0.0015060535018850767,7.862542734838865e-05,0.00014724083337864868,0.0005930928712335865,0.09557340473618303,0.07170167038594624,0.023871734350236786,0.09557340473828851,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.7521987163,579.5948777618702,0.0,0.09557340473618303,0.07170167038596395,0.02387173435024268,0.3753946784392142,0.3753946784392142,0.12498061168369735,0.0,4.989742518041226,4.989188685838258,4.991406028708695,4.989693973153408,4.9890878848823945,4.991514442884011,24790.202610644017,21071.672219047414,0.85,1.0665734603643513,0.6627670973608866,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663796122859503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.12695475888,1534.787055831398,0.3753946784392142,0.12498061168369735,6.112871282664199,3.5004482247793614
4246.0,-30.00398306057885,4.993046671025556,35.00470496071951,24.10869605317714,5.0059897756385565,-26.503029893613785,-40.02585903564466,1.505036608673491,-0.015885616219975418,-5.005574099999359,40.00941077986145,42261.90775964807,25749.055025396825,25749.055025396825,68010.96278504489,77339.98034986247,77339.98034986247,25749.055025396825,103089.0353752593,103089.0353752593,103089.0353752593,127879.2458543674,127879.2458543674,0.0,0.0,91514.079305252,56436.0067150376,38975.63621134934,24790.210479108107,63765.846690457445,21071.67890724189,1534.7878189232,0.0,0.8868562862754786,2.8163096164669694,0.0014959128700940735,0.0,-0.015885616219975418,354578.94295496563,1554939.0335450482,4.385311266897589,1554939.0335450482,4.385311266897589,0.85,0.09557340057669583,4.028046144702076,101325.0,128380.64997992024,1.267018504613079,1.0,0.0,4.028046144702405,1.2847133548964074,1.2850035434047091,3.1353656668626106,22719.22317116866,2316.716021390451,19311.3408892213,1969.2087399082563,0.85,0.8500000525426389,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.79011978332,4632.441516551485,5.558001627451478,4.993046671025556,-2.326306812275339,7.319353483300895,3.5004389844650747,3.5,1.0001254241328785,0.6,0.0002258662607270373,0.9679888058485786,0.00023333561231530327,198.92788866486808,0.0,0.0,0.0,0.0015060535018850767,7.86252315355734e-05,0.0001472410291914639,0.0005930936599766421,0.09557340057670984,0.07170166799822322,0.02387173257848661,0.0955734005784261,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.7524198587,579.5948776895287,0.0,0.09557340057670984,0.07170166799821272,0.02387173257848312,0.3753946368855062,0.3753946368855062,0.12498059273511619,0.0,4.989736772787637,4.989169940584361,4.991439330992989,4.989688483779389,4.9890696517344395,4.9915472314727936,24790.210479108107,21071.67890724189,0.85,1.0665735078402514,0.6627671387287102,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663795749699236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.126376851145,1534.7878189232,0.3753946368855062,0.12498059273511619,6.112871282664199,3.5004389844650747
4247.0,-30.004005289664203,4.993054548168971,35.004704991649795,24.10868009263652,5.005975577597495,-26.503051319604946,-40.02588107306508,1.505021607538239,-0.015904399527698843,-5.005587385796063,40.009410822350006,42261.90919925228,25749.054742790082,25749.054742790082,68010.96394204236,77339.97322233728,77339.97322233728,25749.054742790082,103089.02796512737,103089.02796512737,103089.02796512737,127879.24628766386,127879.24628766386,0.0,0.0,91514.07542916595,56436.011406081074,38975.62669231653,24790.218322536482,63765.84501485301,21071.68557415601,1534.7885799356516,0.0,0.8868562185322506,2.81630831228872,0.0014959128700940735,0.0,-0.015904399527698843,354578.75933020783,1554939.0353772948,4.385313543074445,1554939.0353772948,4.385313543074445,0.85,0.09557339640696368,4.028046144702076,101325.0,128380.65610429051,1.2670185650559143,1.0,0.0,4.028046144702367,1.284713425065009,1.2850036135891603,3.1353654956149066,22719.222208894174,2316.715923265761,19311.337994237467,1969.2084447020611,0.85,0.8499999611200343,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.782793124036,4632.441516551485,5.558010356325524,4.993054548168971,-2.326318147176475,7.3193726953454465,3.5004297580199584,3.5,1.0001227880057024,0.6,0.0002258662607270373,0.9679910454801711,0.0002333350724489363,198.92790685141074,0.0,0.0,0.0,0.0015060535018850767,7.862503541239582e-05,0.0001472412253146415,0.0005930944499698514,0.09557339640692437,0.07170166558957129,0.023871730817353082,0.09557339640908669,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.7526297865,579.5948776208531,0.0,0.09557339640692437,0.07170166558960078,0.023871730817362897,0.37539459529778496,0.37539459529778496,0.12498057386727565,0.0,4.989731066354466,4.989151281981151,4.991472528443069,4.989682986268349,4.9890513933788725,4.991580063211757,24790.218322536482,21071.68557415601,0.85,1.0665735540115642,0.6627671787209625,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663795376421343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.125799883153,1534.7885799356516,0.37539459529778496,0.12498057386727565,6.112871282664199,3.5004297580199584
4248.0,-30.004027435930464,4.993062427551236,35.00470502194258,24.108664167020493,5.005961401346018,-26.503072668878218,-40.025899338629074,1.5050066342937418,-0.01592302390901068,-5.005600642975327,40.00941086564184,42261.89524251836,25749.05447412823,25749.05447412823,68010.94971664659,77339.96610953672,77339.96610953672,25749.05447412823,103089.02058366494,103089.02058366494,103089.02058366494,127879.24674291768,127879.24674291768,0.0,0.0,91514.07154310332,56436.000676084725,38975.63429668733,24790.226159252732,63765.860455940056,21071.692235364822,1534.7893399201419,0.0,0.8868561509312167,2.816307009353815,0.0014959128700940735,0.0,-0.01592302390901068,354578.576099858,1554939.0372443118,4.385315814473808,1554939.0372443118,4.385315814473808,0.85,0.09557339223147952,4.028046144702076,101325.0,128380.65326480978,1.2670185370324183,1.0,0.0,4.028046144701657,1.2847134951031578,1.2850036836431291,3.1353653246855933,22719.221244142904,2316.71582488851,19311.339564423815,1969.2086048165088,0.85,0.8500000663272007,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.775477443397,4632.441516551485,5.558019075065963,4.993062427551236,-2.326329454974774,7.319391882526011,3.5004205454099315,3.5,1.000120155831409,0.6,0.0002258662607270373,0.9679932767731009,0.00023333453459509999,198.927924970199,0.0,0.0,0.0,0.0015060535018850767,7.862487285739529e-05,0.00014724138786964203,0.0005930951047488945,0.09557339223149544,0.07170166316351616,0.02387172906797928,0.09557339223320792,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.7528436844,579.594877550881,0.0,0.09557339223149544,0.07170166316350422,0.023871729067975304,0.3753945536756131,0.3753945536756131,0.12498055507986919,0.0,4.989725416852366,4.989132726651576,4.991505643638618,4.989677619066299,4.989033305722444,4.9916129039513635,24790.226159252732,21071.692235364822,0.85,1.0665730726497409,0.662766799355273,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663795003031832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.12522179179,1534.7893399201419,0.3753945536756131,0.12498055507986919,6.112871282664199,3.5004205454099315
4249.0,-30.004049602441473,4.993070309134226,35.00470505156301,24.108648241404467,5.005947250409693,-26.503094033844,-40.02591756926847,1.5049916818122548,-0.015941613200027405,-5.005613868008095,40.009410906643716,42261.88121334825,25749.054210041184,25749.054210041184,68010.93542338943,77339.95898460309,77339.95898460309,25749.054210041184,103089.01319464427,103089.01319464427,103089.01319464427,127879.24716362878,127879.24716362878,0.0,0.0,91514.06766333734,56435.98989208273,38975.64196806067,24790.233968984503,63765.87593704517,21071.698873636826,1534.7900976259375,0.0,0.8868560835024444,2.816305709721602,0.0014959128700940735,0.0,-0.015941613200027405,354578.39331513294,1554939.0390124852,4.385318080085401,1554939.0390124852,4.385318080085401,0.85,0.09557338804385955,4.028046144702076,101325.0,128380.65510212084,1.2670185551652686,1.0,0.0,4.028046144700526,1.284713565044194,1.2850037535999637,3.1353651539933036,22719.220280954836,2316.715726670661,19311.336620537477,1969.208304623646,0.85,0.8499999727862961,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.768172716718,4632.441516551485,5.558027781679736,4.993070309134226,-2.3263407331095003,7.319411042243726,3.500411346603863,3.5,1.0001175276011038,0.6,0.0002258662607270373,0.9679955101113051,0.00023333399625073266,198.92794310555365,0.0,0.0,0.0,0.0015060535018850767,7.862471061351649e-05,0.0001472415501135208,0.000593095758274725,0.09557338804381506,0.07170166071498339,0.023871727328831662,0.09557338804603087,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.7530462665,579.5948774846091,0.0,0.09557338804381506,0.07170166071501677,0.023871727328842778,0.3753945120197069,0.3753945120197069,0.1249805363739515,0.0,4.98971981221672,4.9891142618269555,4.991538666626866,4.989672254808056,4.989015263835597,4.991645619010114,24790.233968984503,21071.698873636826,0.85,1.0665725895545655,0.6627664184378584,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663794629536214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.1246446186,1534.7900976259375,0.3753945120197069,0.1249805363739515,6.112871282664199,3.500411346603863
4250.0,-30.004071687190258,4.993078192929272,35.00470508050421,24.108632385637634,5.005933143900827,-26.503115320777546,-40.0259395717643,1.5049767774880949,-0.015960121950115536,-5.005627058596044,40.00941094610063,42261.883152860864,25749.05394459446,25749.05394459446,68010.93709745532,77339.9518637652,77339.9518637652,25749.05394459446,103089.00580835967,103089.00580835967,103089.00580835967,127879.24756347838,127879.24756347838,0.0,0.0,91514.06377256657,56435.99506166199,38975.631901005094,24790.241755118714,63765.873656123804,21071.705491850906,1534.7908531996864,0.0,0.886856016254,2.8163044130413297,0.0014959128700940735,0.0,-0.015960121950115536,354578.2110051938,1554939.0407136022,4.385320339638201,1554939.0407136022,4.385320339638201,0.85,0.09557338384390617,4.028046144702076,101325.0,128380.6521512879,1.2670185260428117,1.0,0.0,4.028046144703978,1.2847136347599797,1.2850038233314964,3.135364983850761,22719.219315034727,2316.7156281742214,19311.333628247634,1969.2079994949993,0.85,0.849999877217089,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.760878937864,4632.441516551485,5.558036474893098,4.993078192929272,-2.3263519798981838,7.319430172827456,3.5004021615939838,3.5,1.0001149033125667,0.6,0.0002258662607270373,0.9679977352172562,0.00023333345989321366,198.92796117401846,0.0,0.0,0.0,0.0015060535018850767,7.862451480235152e-05,0.00014724174592468578,0.0005930965470111332,0.09557338384389863,0.07170165824395168,0.023871725599946953,0.09557338384565414,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.7532412155,579.5948774208345,0.0,0.09557338384389863,0.07170165824395733,0.023871725599948837,0.3753944703299337,0.3753944703299337,0.12498051774970773,0.0,4.98971425173994,4.989095895535968,4.991571570463066,4.989666936645904,4.988997357359892,4.991678111902104,24790.241755118714,21071.705491850906,0.85,1.0665726539594558,0.6627664725613339,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663794255936285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.124066301632,1534.7908531996864,0.3753944703299337,0.12498051774970773,6.112871282664199,3.5004021615939838
4251.0,-30.004093793212704,4.993086078768886,35.004705108795115,24.1086165298708,5.005919053786011,-26.503136625218577,-40.02596157426012,1.5049618857919296,-0.015978544655297355,-5.0056402232223975,40.00941098504186,42261.88501687265,25749.053699246302,25749.053699246302,68010.93871611895,77339.94473418088,77339.94473418088,25749.053699246302,103088.99843342719,103088.99843342719,103088.99843342719,127879.24796123995,127879.24796123995,0.0,0.0,91514.05988829625,56436.00017098825,38975.62190812,24790.249527812768,63765.87143593277,21071.71209864085,1534.7916074157542,0.0,0.8868559491395476,2.8163031182651594,0.0014959128700940735,0.0,-0.015978544655297355,354578.0290545408,1554939.042393202,4.385322594689089,1554939.042393202,4.385322594689089,0.85,0.09557337963781268,4.028046144702076,101325.0,128380.6581086299,1.267018584837206,1.0,0.0,4.028046144701146,1.2847137044167043,1.285003893003955,3.1353648138523758,22719.218350728417,2316.7155298423436,19311.335116468694,1969.2081512513137,0.85,0.8499999787998666,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.753596112497,4632.441516551485,5.55804515933099,4.993086078768886,-2.3263632015927813,7.319449280361668,3.50039299038738,3.5,1.0001122829678228,0.6,0.0002258662607270373,0.9679999624721193,0.00023333292302017296,198.92797925989146,0.0,0.0,0.0,0.0015060535018850767,7.862431899163684e-05,0.00014724194173540049,0.0005930973357457277,0.09557337963780861,0.07170165575521209,0.023871723882596518,0.09557337963974616,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.753433618,579.5948773578929,0.0,0.09557337963780861,0.07170165575521514,0.023871723882597538,0.3753944286067347,0.3753944286067347,0.12498049920558986,0.0,4.989708741885522,4.989077619928196,4.991604404602754,4.989661678567074,4.988979493774593,4.991710716529212,24790.249527812768,21071.71209864085,0.85,1.066572716479713,0.6627665248695654,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663793882231518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.12348888375,1534.7916074157542,0.3753944286067347,0.12498049920558986,6.112871282664199,3.50039299038738
4252.0,-30.00411581856707,4.993093966725375,35.00470513640623,24.10860074395316,5.005905004784231,-26.50315785294896,-40.02597980489952,1.5049470391661084,-0.015996902692563708,-5.005653350748488,40.0094110218233,42261.871475844484,25749.05344522128,25749.05344522128,68010.92492106577,77339.937609601,77339.937609601,25749.05344522128,103088.99105482228,103088.99105482228,103088.99105482228,127879.24832685426,127879.24832685426,0.0,0.0,91514.05599300907,56435.98985925254,38975.62903750725,24790.257272031977,63765.88630953923,21071.71868122718,1534.7923591564474,0.0,0.8868558822216417,2.8163018269714457,0.0014959128700940735,0.0,-0.015996902692563708,354577.8476167985,1554939.0439797183,4.385324843136228,1554939.0439797183,4.385324843136228,0.85,0.0955733754171076,4.028046144702076,101325.0,128380.65504644474,1.2670185546157882,1.0,0.0,4.02804614470304,1.2847137738626178,1.2850039624655547,3.135364644368497,22719.217383687064,2316.715431231569,19311.332066185518,1969.2078402089928,0.85,0.8499998807199896,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.7463242034555,4632.441516551485,5.558053828826581,4.993093966725375,-2.3263743900387706,7.319468356764146,3.500383832937212,3.5,1.0001096665534892,0.6,0.0002258662607270373,0.9680021816049053,0.00023333238810739138,198.92799727976973,0.0,0.0,0.0,0.0015060535018850767,7.86241567488156e-05,0.00014724210397822171,0.0005930979892672982,0.09557337541710967,0.0717016532421924,0.023871722174917273,0.09557337541901091,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.7536153483,579.5948772984444,0.0,0.09557337541710967,0.07170165324219084,0.023871722174916756,0.37539438685005233,0.37539438685005233,0.12498048074328034,0.0,4.989703273798284,4.989059442223152,4.991637111906755,4.989656448055939,4.98896177819222,4.991742986986367,24790.257272031977,21071.71868122718,0.85,1.0665722513589762,0.662766157921688,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663793508429848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.12291030353,1534.7923591564474,0.37539438685005233,0.12498048074328034,6.112871282664199,3.500383832937212
4253.0,-30.004137866170904,4.993101856648635,35.00470516335843,24.10858495803552,5.005890971804162,-26.50317909909793,-40.02599803553892,1.5049322047311744,-0.016015181388922883,-5.005666451629713,40.00941105785308,42261.85785591952,25749.053209208825,25749.053209208825,68010.91106512834,77339.93047587421,77339.93047587421,25749.053209208825,103088.98368508303,103088.98368508303,103088.98368508303,127879.24868606387,127879.24868606387,0.0,0.0,91514.05210408445,56435.979484129784,38975.63624439407,24790.265000980846,63765.90124537492,21071.72525083372,1534.7931094196617,0.0,0.886855815441872,2.816300537743962,0.0014959128700940735,0.0,-0.016015181388922883,354577.6665471097,1554939.0455338047,4.3853270869422145,1554939.0455338047,4.3853270869422145,0.85,0.09557337118945153,4.028046144702076,101325.0,128380.65671672752,1.2670185711001976,1.0,0.0,4.028046144703308,1.284713843251515,1.2850040318701255,3.1353644750237852,22719.21641822528,2316.7153327818655,19311.333496852603,1969.207986096435,0.85,0.8499999798127331,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.739063230802,4632.441516551485,5.558062489116715,4.993101856648635,-2.32638555291985,7.3194874095684845,3.500374689268701,3.5,1.0001070540767718,0.6,0.0002258662607270373,0.9680044029849073,0.00023333185265538397,198.9280153178545,0.0,0.0,0.0,0.0015060535018850767,7.862399450630268e-05,0.00014724226622073465,0.0005930986427876269,0.09557337118946788,0.07170165071097596,0.023871720478491905,0.09557337119123356,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.7537933657,579.5948772402088,0.0,0.09557337118946788,0.0717016507109637,0.02387172047848783,0.375394345060339,0.375394345060339,0.12498046236061225,0.0,4.989697853628115,4.989041355395898,4.991669738097244,4.989651270240813,4.988944105568805,4.991775339397407,24790.265000980846,21071.72525083372,0.85,1.0665717842427787,0.6627657890898997,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266379313452785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.122332602485,1534.7931094196617,0.375394345060339,0.12498046236061225,6.112871282664199,3.500374689268701
4254.0,-30.004159834124895,4.993109748588796,35.0047051896162,24.108569172117882,5.005876991086144,-26.50320026833819,-40.02601623125372,1.5049174252994106,-0.016033408909777336,-5.005679516581217,40.009411091530815,42261.84451175945,25749.052967180687,25749.052967180687,68010.89747894014,77339.92334166731,77339.92334166731,25749.052967180687,103088.976308848,103088.976308848,103088.976308848,127879.24900979776,127879.24900979776,0.0,0.0,91514.048203582,56435.96937367403,38975.64314434219,24790.272700949758,63765.91584529195,21071.731795807293,1534.7938572053042,0.0,0.8868557488535882,2.8162992520428998,0.0014959128700940735,0.0,-0.016033408909777336,354577.4859745515,1554939.0469859065,4.385329324314479,1554939.0469859065,4.385329324314479,0.85,0.09557336694740946,4.028046144702076,101325.0,128380.65354319023,1.2670185397798197,1.0,0.0,4.028046144701817,1.2847139123831395,1.2850041010173652,3.13536430630697,22719.215449889194,2316.715234039065,19311.3303790318,1969.2076681671927,0.85,0.8499998788085785,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.731813161414,4632.441516551485,5.558071135054399,4.993109748588796,-2.3263966834424425,7.319506432031238,3.5003655593400933,3.5,1.0001044455257408,0.6,0.0002258662607270373,0.9680066163453414,0.0002333313191388956,198.9280332907776,0.0,0.0,0.0,0.0015060535018850767,7.862383257490867e-05,0.00014724242815212864,0.0005930992950547542,0.09557336694737181,0.07170164815579064,0.023871718791581172,0.09557336694943946,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.7539597607,579.5948771857753,0.0,0.09557336694737181,0.07170164815581889,0.023871718791590574,0.37539430323759554,0.37539430323759554,0.12498044405854127,0.0,4.989692471333285,4.98902336100673,4.991702238286507,4.989646107671433,4.988926549157384,4.991807403794269,24790.272700949758,21071.731795807293,0.85,1.0665713269757986,0.6627654280743744,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663792760532635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.12175372154,1534.7938572053042,0.37539430323759554,0.12498044405854127,6.112871282664199,3.5003655593400933
4255.0,-30.00418173546593,4.99311764245915,35.004705215260344,24.10855349097403,5.005863039692221,-26.50322137469312,-40.02603819882495,1.5049026789194095,-0.016051466547423843,-5.005692552023255,40.00941112617299,42261.84708414352,25749.052735557583,25749.052735557583,68010.8998197011,77339.91622788623,77339.91622788623,25749.052735557583,103088.96896344383,103088.96896344383,103088.96896344383,127879.24935825181,127879.24935825181,0.0,0.0,91514.04430841336,56435.97516467064,38975.63238193635,24790.280394807985,63765.91277674434,21071.738335586786,1534.7946039746025,0.0,0.8868556824121039,2.816297967560728,0.0014959128700940735,0.0,-0.016051466547423843,354577.3058105453,1554939.0484799757,4.385331556754502,1554939.0484799757,4.385331556754502,0.85,0.09557336269932423,4.028046144702076,101325.0,128380.65927782784,1.2670185963762925,1.0,0.0,4.028046144700791,1.2847139813601698,1.285004170009976,3.135364137967463,22719.214482877273,2316.7151354312914,19311.331721193805,1969.2078050296284,0.85,0.8499999740637214,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.724574009936,4632.441516551485,5.558079770166445,4.99311764245915,-2.3264077863221333,7.319525428781283,3.5003564431697898,3.5,1.0001018409056541,0.6,0.0002258662607270373,0.9680088229996956,0.00023333078724129393,198.92805120920502,0.0,0.0,0.0,0.0015060535018850767,7.862363707657296e-05,0.00014724262365046434,0.0005931000825310717,0.09557336269928192,0.0717016455832795,0.023871717116002417,0.09557336270149765,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.7541309219,579.5948771297825,0.0,0.09557336269928192,0.07170164558331124,0.023871717116012985,0.3753942613819781,0.3753942613819781,0.1249804258350547,0.0,4.989687149859492,4.989005483207677,4.991734631794429,4.989641085475853,4.988909193717689,4.991839426557817,24790.280394807985,21071.738335586786,0.85,1.066571415010073,0.6627655003090706,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663792386441834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.12117570132,1534.7946039746025,0.3753942613819781,0.1249804258350547,6.112871282664199,3.5003564431697898
4256.0,-30.004203559850392,4.993125538336144,35.0047052403137,24.10853780983018,5.005849113386572,-26.5032424092796,-40.02605642946435,1.5048879628157834,-0.016069388983567023,-5.005705550328677,40.009411160253265,42261.834239464886,25749.05249476067,25749.05249476067,68010.88673422555,77339.90913851684,77339.90913851684,25749.05249476067,103088.9616332775,103088.9616332775,103088.9616332775,127879.2497029831,127879.2497029831,0.0,0.0,91514.04041665164,56435.96551759967,38975.63877672441,24790.288069705603,63765.92684643001,21071.74485924976,1534.795348816555,0.0,0.8868556161612255,2.816296685630215,0.0014959128700940735,0.0,-0.016069388983567023,354577.1261589458,1554939.0499495484,4.385333782790371,1554939.0499495484,4.385333782790371,0.85,0.09557335843884053,4.028046144702076,101325.0,128380.6559929383,1.2670185639569533,1.0,0.0,4.028046144703833,1.2847140501955883,1.2850042388609428,3.135363969973579,22719.21351671115,2316.7150369097653,19311.328539721108,1969.2074806096994,0.85,0.8499998701766958,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.717345758304,4632.441516551485,5.558088390248196,4.993125538336144,-2.3264188559641497,7.319544394300293,3.500347340734994,3.5,1.0000992402099984,0.6,0.0002258662607270373,0.9680110219057328,0.0002333302572137786,198.92806906467416,0.0,0.0,0.0,0.0015060535018850767,7.862347483505204e-05,0.0001472427858919853,0.0005931007360474045,0.09557335843883713,0.07170164298882394,0.023871715450013195,0.09557335844062866,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.7542993063,579.594877074699,0.0,0.09557335843883713,0.07170164298882649,0.023871715450014045,0.3753942194951384,0.3753942194951384,0.12498040768963045,0.0,4.98968189370828,4.988987744359235,4.991766869480159,4.989636161345118,4.988892081406846,4.99187111167214,24790.288069705603,21071.74485924976,0.85,1.0665709744644478,0.6627651526377986,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663792012259552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.12059828332,1534.795348816555,0.3753942194951384,0.12498040768963045,6.112871282664199,3.500347340734994
4257.0,-30.004225409805933,4.993133436116319,35.00470526474129,24.108522163610928,5.005835225156711,-26.503263463073054,-40.02607836211098,1.5048732784238388,-0.016087288688197532,-5.0057185199232865,40.0094111921335,42261.83698796342,25749.052266378952,25749.052266378952,68010.88925434237,77339.90202838868,77339.90202838868,25749.052266378952,103088.95429476764,103088.95429476764,103088.95429476764,127879.25001428594,127879.25001428594,0.0,0.0,91514.03652989725,56435.97148947198,38975.62782269474,24790.2957195183,63765.923542213044,21071.751361590555,1534.796091567304,0.0,0.8868555500643993,2.8162954067555273,0.0014959128700940735,0.0,-0.016087288688197532,354576.9469045195,1554939.0513247896,4.385336003650298,1554939.0513247896,4.385336003650298,0.85,0.0955733541679206,4.028046144702076,101325.0,128380.65744051673,1.2670185782434418,1.0,0.0,4.028046144703328,1.2847141188826805,1.28500430756355,3.1353638023417063,22719.212551788143,2316.714938515002,19311.33431278162,1969.2080692980396,0.85,0.8500001603823939,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.710128427418,4632.441516551485,5.558096999934576,4.993133436116319,-2.326429898553534,7.319563334669853,3.500338252061986,3.5,1.0000966434462817,0.6,0.0002258662607270373,0.9680132233935824,0.0002333297265663517,198.92808694106736,0.0,0.0,0.0,0.0015060535018850767,7.862327964834513e-05,0.0001472429810786922,0.0005931015222684668,0.09557335416792646,0.07170164037446983,0.023871713793456636,0.09557335416979927,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.7544568208,579.5948770231714,0.0,0.09557335416792646,0.07170164037446543,0.023871713793455172,0.37539417757983196,0.37539417757983196,0.12498038961879851,0.0,4.98967669185987,4.988970117077656,4.991798989476308,4.98963123123508,4.98887495492346,4.991902815426272,24790.2957195183,21071.751361590555,0.85,1.0665710692533004,0.6627652300838407,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663791637982162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.12002167697,1534.796091567304,0.37539417757983196,0.12498038961879851,6.112871282664199,3.500338252061986
4258.0,-30.00424719518337,4.993141335724267,35.00470528856816,24.10850655231627,5.005821365315566,-26.50328445590446,-40.02609659275038,1.504858626036663,-0.016105084994308072,-5.005731459639205,40.0094112234914,42261.82427584738,25749.052047046367,25749.052047046367,68010.87632289375,77339.89492183935,77339.89492183935,25749.052047046367,103088.94696888572,103088.94696888572,103088.94696888572,127879.25032274336,127879.25032274336,0.0,0.0,91514.0326320814,56435.96198608943,38975.63405110219,24790.30335385764,63765.93740495983,21071.75785077899,1534.796832754811,0.0,0.8868554841214398,2.816294130010275,0.0014959128700940735,0.0,-0.016105084994308072,354576.76806304604,1554939.0526771126,4.385338219340514,1554939.0526771126,4.385338219340514,0.85,0.09557334988856306,4.028046144702076,101325.0,128380.65404427507,1.2670185447251425,1.0,0.0,4.028046144703161,1.284714187420076,1.2850043761164265,3.135363635075188,22719.21158411903,2316.7148398402137,19311.326574063183,1969.207280168374,0.85,0.8499998559616393,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.702921995182,4632.441516551485,5.558105598525394,4.993141335724267,-2.326440913266692,7.319582248990958,3.5003291771228993,3.5,1.0000940506065426,0.6,0.0002258662607270373,0.9680154183802427,0.00023332919748837675,198.92810476462958,0.0,0.0,0.0,0.0015060535018850767,7.862311740750601e-05,0.0001472431433195313,0.0005931021757820533,0.09557334988855437,0.07170163774183247,0.0238717121467219,0.09557334989042868,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.7546117537,579.5948769724872,0.0,0.09557334988855437,0.07170163774183899,0.02387171214672407,0.3753941356366946,0.3753941356366946,0.12498037162199238,0.0,4.989671547702471,4.988952600894891,4.991831006753273,4.989626374644899,4.9888579399433866,4.991934478618532,24790.30335385764,21071.75785077899,0.85,1.0665706345846606,0.662764886642444,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663791263614577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.119443830863,1534.796832754811,0.3753941356366946,0.12498037162199238,6.112871282664199,3.5003291771228993
4259.0,-30.004269006761234,4.9931492370507895,35.00470531177235,24.108490941021614,5.005807530682668,-26.503305469799656,-40.02611852539701,1.5048439937211078,-0.016122845423183207,-5.005744371204703,40.009411253008125,42261.82715548692,25749.05184081725,25749.05184081725,68010.87899630418,77339.88779805535,77339.88779805535,25749.05184081725,103088.9396388726,103088.9396388726,103088.9396388726,127879.25060431297,127879.25060431297,0.0,0.0,91514.02873782713,56435.96809525881,38975.62293618702,24790.31096544037,63765.93390162739,21071.764320624316,1534.7975719979022,0.0,0.8868554183284384,2.8162928560827023,0.0014959128700940735,0.0,-0.016122845423183207,354576.5896109966,1554939.053949907,4.385340429992345,1554939.053949907,4.385340429992345,0.85,0.09557334559978041,4.028046144702076,101325.0,128380.6596118844,1.2670185996731744,1.0,0.0,4.028046144702927,1.2847142558635927,1.285004444575403,3.1353634680378004,22719.21061733411,2316.714741255588,19311.33229478103,1969.207863519248,0.85,0.8500001439331275,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.695726446087,4632.441516551485,5.558114186914302,4.9931492370507895,-2.326451901405841,7.319601138456631,3.500320115898157,3.5,1.0000914616851877,0.6,0.0002258662607270373,0.9680176160121083,0.0002333286677752072,198.92812260963072,0.0,0.0,0.0,0.0015060535018850767,7.86229222216195e-05,0.00014724333850541781,0.000593102961999811,0.0955733455997576,0.07170163509016171,0.023871710509595887,0.09557334560171601,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.754757591,579.5948769247799,0.0,0.0955733455997576,0.07170163509017882,0.023871710509601584,0.375394093666281,0.375394093666281,0.1249803536995886,0.0,4.989666451910978,4.98893517446362,4.9918629480989125,4.9896215257815015,4.988840925984334,4.991966169688965,24790.31096544037,21071.764320624316,0.85,1.0665707351079579,0.6627649682146088,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663790889160362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.11886655014,1534.7975719979022,0.375394093666281,0.1249803536995886,6.112871282664199,3.500320115898157
4260.0,-30.004290832597786,4.993157139954058,35.004705334313,24.108475364651554,5.005793726143342,-26.503326493516116,-40.02613675603641,1.5048293870616598,-0.0161406044311434,-5.0057572563508606,40.00941128008953,42261.81429831771,25749.05165160779,25749.05165160779,68010.8659499255,77339.88064542845,77339.88064542845,25749.05165160779,103088.93229703624,103088.93229703624,103088.93229703624,127879.25084851673,127879.25084851673,0.0,0.0,91514.02483269596,56435.95848558509,38975.629274567626,24790.31855148049,63765.94782604811,21071.770768758415,1534.7983091749602,0.0,0.8868553526788561,2.816291585226177,0.0014959128700940735,0.0,-0.0161406044311434,354576.41152477724,1554939.055117614,4.385342635825501,1554939.055117614,4.385342635825501,0.85,0.09557334130180059,4.028046144702076,101325.0,128380.65615996657,1.2670185656053943,1.0,0.0,4.028046144702516,1.2847143241871086,1.2850045129143517,3.1353633012932938,22719.209647848897,2316.7146423956087,19311.32900330463,1969.2075278820628,0.85,0.8500000353283885,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.688541756426,4632.441516551485,5.558122765974973,4.993157139954058,-2.3264628642881586,7.319620004242217,3.5003110683578655,3.5,1.000088876673676,0.6,0.0002258662607270373,0.9680198150860041,0.00023332813771686082,198.9281404663007,0.0,0.0,0.0,0.0015060535018850767,7.862275998146243e-05,0.0001472435007455749,0.0005931036155106501,0.09557334130174337,0.07170163241930971,0.023871708882433663,0.09557334130398196,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.7548913948,579.5948768810075,0.0,0.09557334130174337,0.07170163241935264,0.023871708882447953,0.3753940516678139,0.3753940516678139,0.12498033585344503,0.0,4.989661390481103,4.988917808161659,4.991894846414766,4.989616651919732,4.98882385032806,4.991997945998435,24790.31855148049,21071.770768758415,0.85,1.0665702976055091,0.6627646218575292,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663790514624702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.11828801836,1534.7983091749602,0.3753940516678139,0.12498033585344503,6.112871282664199,3.5003110683578655
4261.0,-30.004312594230083,4.993165044418546,35.00470535619902,24.108459858130686,5.005779949071118,-26.50334745669931,-40.02615491682661,1.504814811540366,-0.016158273881728746,-5.0057701092992355,40.009411306103246,42261.801664324485,25749.05146426152,25749.05146426152,68010.85312858601,77339.87349841444,77339.87349841444,25749.05146426152,103088.92496267596,103088.92496267596,103088.92496267596,127879.25108036837,127879.25108036837,0.0,0.0,91514.02091831462,56435.949084224805,38975.635371210905,24790.32611769241,63765.96148890331,21071.77720003855,1534.7990444880854,0.0,0.8868552871961497,2.8162903169349147,0.0014959128700940735,0.0,-0.016158273881728746,354576.23388158507,1554939.056239315,4.38534483605183,1554939.056239315,4.38534483605183,0.85,0.09557333699377,4.028046144702076,101325.0,128380.65738484067,1.2670185776939618,1.0,0.0,4.02804614470303,1.2847143923649813,1.2850045811076243,3.1353631349042494,22719.208676067246,2316.7145433014584,19311.325680530834,1969.2071890534316,0.85,0.8499999254319835,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.681367894531,4632.441516551485,5.558131332473659,4.993165044418546,-2.326473797703744,7.3196388421222895,3.5003020344621025,3.5,1.0000862955606007,0.6,0.0002258662607270373,0.9680220076963281,0.00023332760921887259,198.92815827044558,0.0,0.0,0.0,0.0015060535018850767,7.862259836322267e-05,0.00014724366236381465,0.0005931042665163778,0.09557333699381329,0.07170162972814821,0.023871707265665086,0.09557333699517538,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.755019925,579.5948768389615,0.0,0.09557333699381329,0.07170162972811574,0.023871707265654272,0.37539400963893427,0.37539400963893427,0.12498031808699342,0.0,4.989656365734618,4.988900514274576,4.991926674098238,4.98961183541752,4.988806907614389,4.99202955265207,24790.32611769241,21071.77720003855,0.85,1.0665698680074227,0.6627642817191579,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663790140014315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.117708473874,1534.7990444880854,0.37539400963893427,0.12498031808699342,6.112871282664199,3.5003020344621025
4262.0,-30.004334281404898,4.9931729505290035,35.00470537745008,24.108444316685222,5.005766196180484,-26.50336835045701,-40.02617307761682,1.504800265232578,-0.01617581807482793,-5.005782925296538,40.00941133138086,42261.7892896186,25749.051266745104,25749.051266745104,68010.8405563637,77339.86637489457,77339.86637489457,25749.051266745104,103088.91764163968,103088.91764163968,103088.91764163968,127879.25130594948,127879.25130594948,0.0,0.0,91514.01700705534,56435.939921779274,38975.641205862295,24790.333664309797,63765.9748701721,21071.783614663327,1534.7997778383235,0.0,0.8868552219046071,2.8162890513264562,0.0014959128700940735,0.0,-0.01617581807482793,354576.05675085896,1554939.0573301674,4.385347029855255,1554939.0573301674,4.385347029855255,0.85,0.09557333267374864,4.028046144702076,101325.0,128380.65382157068,1.2670185425272211,1.0,0.0,4.028046144703481,1.284714460406213,1.285004649164225,3.135362968848697,22719.20770506068,2316.7144442863446,19311.3223283942,1969.2068472306241,0.85,0.8499998142141473,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.674204858804,4632.441516551485,5.558139883814664,4.9931729505290035,-2.3264846981510017,7.319657648680005,3.5002930142088133,3.5,1.0000837183453752,0.6,0.0002258662607270373,0.9680241928099655,0.00023332708253023744,198.92817601367673,0.0,0.0,0.0,0.0015060535018850767,7.862243674529059e-05,0.00014724382398174674,0.000593104917520866,0.09557333267375082,0.07170162701481239,0.02387170565893842,0.09557333267574092,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.755144817,579.5948767981058,0.0,0.09557333267375082,0.07170162701481075,0.02387170565893788,0.37539396757854016,0.37539396757854016,0.12498030040127586,0.0,4.989651386302455,4.988883324329947,4.9919583710062625,4.98960710722173,4.9887902034212175,4.992060796425335,24790.333664309797,21071.783614663327,0.85,1.0665694470261637,0.6627639485738884,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663789765329938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.117129488088,1534.7997778383235,0.37539396757854016,0.12498030040127586,6.112871282664199,3.5002930142088133
