time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4263.0,-30.0043559067183,4.993180858296845,35.00470539805801,24.108428880013548,5.005752503880201,-26.503389182475814,-40.02619501026345,1.5047857796377295,-0.01619328490045291,-5.0057957076833555,40.00941135515029,42261.79281291086,25749.051067859,25749.051067859,68010.84388076985,77339.85925529306,77339.85925529306,25749.051067859,103088.91032315206,103088.91032315206,103088.91032315206,127879.25151091907,127879.25151091907,0.0,0.0,91514.01309921783,56435.946656835724,38975.629380424565,24790.341187767008,63765.97056819157,21071.790009601955,1534.800509099627,0.0,0.8868551567892696,2.8162877886183826,0.0014959128700940735,0.0,-0.01619328490045291,354575.8800838762,1554939.0583547247,4.385349217738382,1554939.0583547247,4.385349217738382,0.85,0.09557332834186157,4.028046144702076,101325.0,128380.65916647567,1.267018595277332,1.0,0.0,4.028046144702125,1.2847145281634638,1.2850047169367806,3.1353628034862213,22719.206734903586,2316.714345357853,19311.327901641213,1969.207415543658,0.85,0.8500000958208264,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.667052671645,4632.441516551485,5.558148421870637,4.993180858296845,-2.326495568060857,7.319676426357702,3.5002840076261656,3.5,1.0000811450360474,0.6,0.0002258662607270373,0.9680263716959855,0.00023332655734504304,198.92819370629945,0.0,0.0,0.0,0.0015060535018850767,7.862224156096555e-05,0.00014724401916607177,0.0005931057037323339,0.09557332834184668,0.07170162427998199,0.023871704061864688,0.09557332834360156,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.7552622575,579.5948767596864,0.0,0.09557332834184668,0.07170162427999316,0.02387170406186841,0.37539392548771106,0.37539392548771106,0.1249802827934303,0.0,4.989646453066143,4.988866244473911,4.991989922203857,4.989602422782923,4.988773627940475,4.992091828785988,24790.341187767008,21071.790009601955,0.85,1.066569571116914,0.6627640485408426,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266378939056755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.116551268544,1534.800509099627,0.37539392548771106,0.1249802827934303,6.112871282664199,3.5002840076261656
4264.0,-30.004377549588167,4.993188767463695,35.004705418098794,24.108413408417277,5.005738815719605,-26.503410029886318,-40.02621697783468,1.5047712960177482,-0.016210626304257403,-5.0058084692752765,40.009411379846924,42261.79627446707,25749.050899978,25749.050899978,68010.84717444508,77339.85213086988,77339.85213086988,25749.050899978,103088.90303084788,103088.90303084788,103088.90303084788,127879.25173944,127879.25173944,0.0,0.0,91514.00919532342,56435.95333892049,38975.61761822548,24790.34870859212,63765.966326817594,21071.796402303302,1534.8012397418113,0.0,0.8868550917764958,2.8162865266948294,0.0014959128700940735,0.0,-0.016210626304257403,354575.703704865,1554939.0594195214,4.385351402175576,1554939.0594195214,4.385351402175576,0.8500000000000001,0.09557332400866117,4.028046144702076,101325.0,128380.66022432144,1.2670186057174582,1.0,0.0,4.028046144701309,1.284714595911484,1.2850047847001038,3.1353626381462902,22719.20576572541,2316.714246529183,19311.324486496305,1969.2070672957948,0.85,0.8499999817612333,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.6599113380025,4632.441516551485,5.558156953623903,4.993188767463695,-2.3265064168815046,7.3196951843452,3.500275014720346,3.5,1.0000785756343846,0.6,0.0002258662607270373,0.9680285523562187,0.00023332603173457038,198.92821141328903,0.0,0.0,0.0,0.0015060535018850767,7.86220460662872e-05,0.0001472442146607501,0.0005931064911939193,0.09557332400863766,0.0717016215320947,0.02387170247654296,0.09557332401054426,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.7553842786,579.5948767197696,0.0,0.09557332400863766,0.07170162153211233,0.02387170247654883,0.37539388336775276,0.37539388336775276,0.12498026526017385,0.0,4.989641582624813,4.9888492660768975,4.992021420072149,4.989597842971023,4.988757094831669,4.992123152775491,24790.34870859212,21071.796402303302,0.85,1.0665696937120241,0.6627641469097181,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663789015726616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.11597356539,1534.8012397418113,0.37539388336775276,0.12498026526017385,6.112871282664199,3.500275014720346
4265.0,-30.00439913137973,4.9931966781249395,35.004705437499744,24.108398041594796,5.005725177093748,-26.503430817369235,-40.02623133184386,1.5047568630832826,-0.01622795352227513,-5.005821193664883,40.00941140129185,42261.76857683361,25749.050720650634,25749.050720650634,68010.81929748424,77339.84500056163,77339.84500056163,25749.050720650634,103088.89572121226,103088.89572121226,103088.89572121226,127879.25191524334,127879.25191524334,0.0,0.0,91514.00528088456,56435.92885715677,38975.64047080866,24790.356194031083,63765.996664839746,21071.80276492642,1534.8019675077696,0.0,0.8868550269644982,2.816285268923742,0.0014959128700940735,0.0,-0.01622795352227513,354575.52783957386,1554939.0603444648,4.385353579866883,1554939.0603444648,4.385353579866883,0.85,0.0955733196591765,4.028046144702076,101325.0,128380.65649402318,1.2670185689022766,1.0,0.0,4.028046144699983,1.2847146634224267,1.2850048522262956,3.1353624733849674,22719.204793929483,2316.7141474335767,19311.321020406693,1969.2067138530174,0.85,0.8499998655572061,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.6527807982075,4632.441516551485,5.558165469982419,4.9931966781249395,-2.326517232606668,7.319713910731608,3.5002660354161743,3.5,1.000076010118907,0.6,0.0002258662607270373,0.9680307268677023,0.00023332550760850562,198.92822907031098,0.0,0.0,0.0,0.0015060535018850767,7.862191832676442e-05,0.0001472443424002729,0.0005931070057346116,0.09557331965918775,0.07170161875956065,0.023871700899627098,0.0955733196608958,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.7554902337,579.5948766851089,0.0,0.09557331965918775,0.07170161875955221,0.02387170089962429,0.37539384121925967,0.37539384121925967,0.1249802478043875,0.0,4.989636751547721,4.988832380355859,4.992052797181486,4.989593240142597,4.9887406506108505,4.992154117630832,24790.356194031083,21071.80276492642,0.85,1.0665687490929638,0.6627633972219639,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266378864081938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.115394789667,1534.8019675077696,0.37539384121925967,0.1249802478043875,6.112871282664199,3.5002660354161743
4266.0,-30.004420653243763,4.993204590217485,35.004705456337035,24.10838263984772,5.005711550289394,-26.503451549736177,-40.02625326449049,1.5047424467817743,-0.016245113724266957,-5.005833888228116,40.00941142367593,42261.77245842761,25749.050548894513,25749.050548894513,68010.82300732212,77339.83789294626,77339.83789294626,25749.050548894513,103088.88844184077,103088.88844184077,103088.88844184077,127879.25211477934,127879.25211477934,0.0,0.0,91514.00136965899,56435.93593514023,38975.6282605764,24790.36367293857,63765.99193351497,21071.809121997783,1534.8026942243116,0.0,0.8868549623012192,2.816284012451299,0.0014959128700940735,0.0,-0.016245113724266957,354575.3523878143,1554939.0613104014,4.38535575256144,1554939.0613104014,4.38535575256144,0.85,0.09557331530380618,4.028046144702076,101325.0,128380.66167189984,1.2670186200039462,1.0,0.0,4.028046144700824,1.2847147308555749,1.2850049196746756,3.1353623088135207,22719.203822931275,2316.714048419315,19311.3220308026,1969.2068168847263,0.85,0.8499999463586403,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.645661076994,4632.441516551485,5.55817397502152,4.993204590217485,-2.32652802064011,7.319732610857596,3.5002570697447553,3.5,1.0000734484985014,0.6,0.0002258662607270373,0.9680328953463209,0.00023332498493889716,198.9282466783066,0.0,0.0,0.0,0.0015060535018850767,7.862172314362933e-05,0.00014724453758340798,0.0005931077919412865,0.09557331530378049,0.07170161597035632,0.023871699333424166,0.09557331530595617,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.7556008308,579.5948766489291,0.0,0.09557331530378049,0.0717016159703756,0.02387169933343058,0.3753937990422422,0.3753937990422422,0.12498023042424977,0.0,4.989631982257208,4.988815613383565,4.992084064990365,4.989588774503829,4.988724415143167,4.992185004730345,24790.36367293857,21071.809121997783,0.85,1.0665688864094358,0.6627635072703246,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663788265841323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.114816516125,1534.8026942243116,0.3753937990422422,0.12498023042424977,6.112871282664199,3.5002570697447553
4267.0,-30.004442194339575,4.993212503699772,35.00470547453951,24.108367307949834,5.005697969909864,-26.503472294772745,-40.0262714252807,1.504728070343017,-0.016262286908670376,-5.005846552040747,40.00941144286025,42261.76058481275,25749.050382125504,25749.050382125504,68010.81096693825,77339.83076082909,77339.83076082909,25749.050382125504,103088.8811429546,103088.8811429546,103088.8811429546,127879.2522624293,127879.2522624293,0.0,0.0,91513.99746049923,56435.92728448267,38975.63352890729,24790.371119474694,63766.00464838198,21071.815451553488,1534.8034183855352,0.0,0.8868548978057211,2.81628275973167,0.0014959128700940735,0.0,-0.016262286908670376,354575.17736020254,1554939.062136788,4.385357919618753,1554939.062136788,4.385357919618753,0.85,0.09557331093554602,4.028046144702076,101325.0,128380.65788592551,1.2670185826392846,1.0,0.0,4.028046144701703,1.28471479810227,1.28500498693656,3.135362144697132,22719.20285244593,2316.713949457351,19311.323001132005,1969.2069158307888,0.85,0.8500000253773412,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.63855216126,4632.441516551485,5.558182468199,4.993212503699772,-2.3265387803229607,7.319751284022733,3.5002481176895484,3.5,1.0000708907684424,0.6,0.0002258662607270373,0.9680350657679302,0.0002333244618033133,198.9282643020397,0.0,0.0,0.0,0.0015060535018850767,7.862156152736027e-05,0.00014724469919967704,0.0005931084429390759,0.09557331093551195,0.07170161315950176,0.0238716977760102,0.09557331093729088,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.7556956159,579.5948766179202,0.0,0.09557331093551195,0.07170161315952732,0.023871697776018712,0.3753937568383521,0.3753937568383521,0.12498021311891812,0.0,4.989627253232754,4.988798935603825,4.992115226113526,4.989584265132066,4.9887081527263035,4.992215797691983,24790.371119474694,21071.815451553488,0.85,1.0665684849154804,0.6627631889100192,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663787890795437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.114238723738,1534.8034183855352,0.3753937568383521,0.12498021311891812,6.112871282664199,3.5002481176895484
4268.0,-30.004463676185743,4.9932204184583595,35.0047054921597,24.10835197605195,5.005684407052347,-26.503492984728297,-40.02629335792733,1.5047137155949526,-0.016279334916873722,-5.0058591885888815,40.00941146230478,42261.76460266192,25749.050228969554,25749.050228969554,68010.81483163148,77339.8236360447,77339.8236360447,25749.050228969554,103088.87386501426,103088.87386501426,103088.87386501426,127879.25242151461,127879.25242151461,0.0,0.0,91513.99354179439,56435.93450841185,38975.62114820283,24790.378556500353,63765.99970470318,21071.821773025298,1534.8041413858896,0.0,0.8868548334480146,2.8162815085519126,0.0014959128700940735,0.0,-0.016279334916873722,354575.0027096099,1554939.0629742392,4.3853600820464615,1554939.0629742392,4.3853600820464615,0.85,0.09557330656164845,4.028046144702076,101325.0,128380.6587210669,1.2670185908814893,1.0,0.0,4.028046144700678,1.284714865247512,1.2850050540969689,3.1353619808283577,22719.201879590928,2316.713850253749,19311.319456456236,1969.2065543744538,0.85,0.8499999057539053,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.631454042977,4632.441516551485,5.558190951386369,4.9932204184583595,-2.3265495142415924,7.319769932699952,3.500239179240401,3.5,1.0000683369258287,0.6,0.0002258662607270373,0.9680372302249387,0.00023332394010771025,198.92828187730115,0.0,0.0,0.0,0.0015060535018850767,7.862136634504431e-05,0.000147244894381993,0.0005931092291424512,0.09557330656160609,0.07170161033248211,0.02387169622912399,0.09557330656340336,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.7557916878,579.5948765864913,0.0,0.09557330656160609,0.07170161033251388,0.023871696229134563,0.37539371460719695,0.37539371460719695,0.12498019588780425,0.0,4.989622577360137,4.988782355008368,4.992146308139581,4.989579853672012,4.988692012674903,4.99224661512136,24790.378556500353,21071.821773025298,0.85,1.0665686282123044,0.6627633033022898,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663787515683682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.113659828676,1534.8041413858896,0.37539371460719695,0.12498019588780425,6.112871282664199,3.500239179240401
4269.0,-30.00448518918293,4.99322833442116,35.00470550914268,24.10833667907866,5.005670877537955,-26.50351369938968,-40.026311518717534,1.504699387744689,-0.016296384947736442,-5.0058717960905765,40.009411478985086,42261.75282435636,25749.050084463903,25749.050084463903,68010.80290882026,77339.81648767466,77339.81648767466,25749.050084463903,103088.86657213856,103088.86657213856,103088.86657213856,127879.25253688071,127879.25253688071,0.0,0.0,91513.98962559905,56435.92596228052,38975.62629257614,24790.385964742152,63766.01225731829,21071.828070030828,1534.804862073156,0.0,0.886854769247846,2.8162802607895276,0.0014959128700940735,0.0,-0.016296384947736442,354574.8284604963,1554939.0636947732,4.385362239181091,1554939.0636947732,4.385362239181091,0.85,0.09557330217661363,4.028046144702076,101325.0,128380.6637875914,1.2670186408841984,1.0,0.0,4.02804614470332,1.2847149322669449,1.2850051211315399,3.1353618172666393,22719.200907358932,2316.713751113676,19311.32487115224,1969.207106519784,0.85,0.8500001804595665,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.624366696841,4632.441516551485,5.558199423542625,4.99322833442116,-2.326560221123625,7.319788555544785,3.5002302543654076,3.5,1.000065786961545,0.6,0.0002258662607270373,0.9680393978258682,0.00023332341765667096,198.92829947805177,0.0,0.0,0.0,0.0015060535018850767,7.862120472945347e-05,0.00014724505599758385,0.000593109880137509,0.09557330217665755,0.07170160748509093,0.023871694691566615,0.09557330217838725,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.7558741025,579.594876559532,0.0,0.09557330217665755,0.07170160748505798,0.023871694691555645,0.37539367234900717,0.37539367234900717,0.12498017873204015,0.0,4.989617937113678,4.988765845978833,4.992177317846313,4.989575411142823,4.988675845127943,4.99227739075576,24790.385964742152,21071.828070030828,0.85,1.0665682312761342,0.6627629881231293,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663787140511447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.113081402546,1534.804862073156,0.37539367234900717,0.12498017873204015,6.112871282664199,3.5002302543654076
4270.0,-30.004506542772123,4.993236251689407,35.004705525538,24.10832141702997,5.00565738633191,-26.503534266745312,-40.026329609658546,1.504685110305154,-0.016313268250428337,-5.00588436641288,40.00941149583411,42261.74160197584,25749.049927810418,25749.049927810418,68010.79152978625,77339.8093756842,77339.8093756842,25749.049927810418,103088.85930349462,103088.85930349462,103088.85930349462,127879.2526619587,127879.2526619587,0.0,0.0,91513.98569678476,56435.91792307674,38975.63085967558,24790.393358464073,63766.024218139646,21071.83435469446,1534.8055810875887,0.0,0.886854705236052,2.8162790151731407,0.0014959128700940735,0.0,-0.016313268250428337,354574.65472478885,1554939.0644218535,4.385364389986517,1554939.0644218535,4.385364389986517,0.8499999999999999,0.09557329778068957,4.028046144702076,101325.0,128380.65977891268,1.2670186013216154,1.0,0.0,4.028046144703348,1.2847149990505853,1.2850051879302653,3.1353616542803926,22719.199931994164,2316.7136516541495,19311.316755569187,1969.2062789606225,0.85,0.8499998597386412,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.617290107306,4632.441516551485,5.55820788019681,4.993236251689407,-2.326570894996056,7.319807146685463,3.5002213430449496,3.5,1.0000632408699857,0.6,0.0002258662607270373,0.9680415493703906,0.00023332289907797822,198.92831694838662,0.0,0.0,0.0,0.0015060535018850767,7.862104373576591e-05,0.00014724521699127142,0.0005931105286275114,0.09557329778072662,0.07170160461713006,0.023871693163596566,0.09557329778228972,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.7559573508,579.5948765322992,0.0,0.09557329778072662,0.07170160461710226,0.023871693163587306,0.37539363006247756,0.37539363006247756,0.12498016165288983,0.0,4.989613348171076,4.98874945129586,4.992208189504424,4.9895710981624575,4.98865997858195,4.992307780958583,24790.393358464073,21071.83435469446,0.85,1.0665678527663183,0.6627626878132,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663786765282146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.112501636297,1534.8055810875887,0.37539363006247756,0.12498016165288983,6.112871282664199,3.5002213430449496
4271.0,-30.004527929691655,4.993244170125936,35.00470554136006,24.10830622483047,5.005643928142939,-26.50355486080237,-40.02635154230518,1.5046708592536169,-0.016330078300882178,-5.005896910726546,40.00941151192739,42261.745945900795,25749.049787616485,25749.049787616485,68010.79573351728,77339.80225509942,77339.80225509942,25749.049787616485,103088.85204271591,103088.85204271591,103088.85204271591,127879.25277963391,127879.25277963391,0.0,0.0,91513.98178621511,56435.92547701626,38975.61812133206,24790.400736917996,63766.018858250056,21071.840626380297,1534.8062986363097,0.0,0.8868546413595171,2.816277771636773,0.0014959128700940735,0.0,-0.016330078300882178,354574.48134929483,1554939.0651164858,4.385366536247429,1554939.0651164858,4.385366536247429,0.85,0.09557329337820014,4.028046144702076,101325.0,128380.6605027019,1.2670186084648596,1.0,0.0,4.028046144702544,1.2847150657108013,1.2850052546055384,3.135361491595381,22719.198961158796,2316.713552656493,19311.322093073788,1969.2068232346203,0.85,0.8500001309944429,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.61022430025,4632.441516551485,5.558216327492963,4.993244170125936,-2.326581544059907,7.319825714185843,3.500212445311573,3.5,1.0000606986604494,0.6,0.0002258662607270373,0.9680437042783787,0.00023332237969091253,198.92833444599356,0.0,0.0,0.0,0.0015060535018850767,7.862084855463917e-05,0.00014724541217239816,0.0005931113148260965,0.09557329337821063,0.07170160173240817,0.02387169164580247,0.0955732933800455,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.7560368656,579.5948765062884,0.0,0.09557329337821063,0.0717016017324003,0.02387169164579985,0.37539358774920706,0.37539358774920706,0.12498014464732873,0.0,4.9896088140029065,4.988733159921708,4.992238970163157,4.98956683242568,4.98864414978118,4.992338246940449,24790.400736917996,21071.840626380297,0.85,1.0665680083416096,0.6627628116449826,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663786389990974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.11192434642,1534.8062986363097,0.37539358774920706,0.12498014464732873,6.112871282664199,3.500212445311573
4272.0,-30.004549349411285,4.99325208955222,35.0047055565928,24.108290997706376,5.005630472030405,-26.503575484174355,-40.02636586138976,1.5046566067934952,-0.01634686414178077,-5.0059094312277,40.00941152640639,42261.71880476138,25749.049668845928,25749.049668845928,68010.76847360731,77339.79510966549,77339.79510966549,25749.049668845928,103088.84477851141,103088.84477851141,103088.84477851141,127879.25287417768,127879.25287417768,0.0,0.0,91513.97786490586,56435.90156000188,38975.64033878219,24790.408095666273,63766.048434448465,21071.84688131633,1534.8070145150048,0.0,0.8868545776098262,2.816276530558333,0.0014959128700940735,0.0,-0.01634686414178077,354574.3083024818,1554939.065740647,4.385368678246572,1554939.065740647,4.385368678246572,0.85,0.09557328896916402,4.028046144702076,101325.0,128380.65649402318,1.2670185689022766,1.0,0.0,4.028046144702388,1.284715132377613,1.2850053212874086,3.1353613288942896,22719.19798765723,2316.71345338696,19311.318445587145,1969.2064512944937,0.85,0.8500000068698947,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.603169244574,4632.441516551485,5.558224766539793,4.99325208955222,-2.326592169986391,7.319844259538611,3.500203561126075,3.5,1.0000581603217358,0.6,0.0002258662607270373,0.9680458624964344,0.00023332185950835488,198.92835197043888,0.0,0.0,0.0,0.0015060535018850767,7.862072112771145e-05,0.00014724553959932586,0.0005931118281076414,0.09557328896916181,0.07170159883094805,0.023871690138213764,0.09557328897084993,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.7561084031,579.5948764828846,0.0,0.09557328896916181,0.0717015988309497,0.023871690138214316,0.3753935454098815,0.3753935454098815,0.1249801277156995,0.0,4.989604324533502,4.988716941720099,4.992269710001608,4.989562567085898,4.988628269608455,4.992368868825849,24790.408095666273,21071.84688131633,0.85,1.0665670861433796,0.662762078603733,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663786014644438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.11134567704,1534.8070145150048,0.3753935454098815,0.1249801277156995,6.112871282664199,3.500203561126075
4273.0,-30.004570622502932,4.993260010204016,35.00470557118968,24.108275840431475,5.005617073831038,-26.50359596978463,-40.026387794036395,1.5046424211127267,-0.016363575947593745,-5.005921908494253,40.009411538351,42261.723543669345,25749.04952178451,25749.04952178451,68010.77306545386,77339.78798657835,77339.78798657835,25749.04952178451,103088.83750836286,103088.83750836286,103088.83750836286,127879.25292921902,127879.25292921902,0.0,0.0,91513.97393004734,56435.90948713835,38975.62715878777,24790.415420856152,63766.04257964392,21071.85310772773,1534.8077274865102,0.0,0.8868545140890852,2.8162752935519815,0.0014959128700940735,0.0,-0.016363575947593745,354574.1358529546,1554939.0662558104,4.385370812553172,1554939.0662558104,4.385370812553172,0.85,0.0955732845418473,4.028046144702076,101325.0,128380.66128216719,1.2670186161575838,1.0,0.0,4.028046144703032,1.2847151987320664,1.2850053876568501,3.135361166955529,22719.197010791926,2316.713353774421,19311.319224183237,1969.2065306891996,0.85,0.8500000776880494,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.59612489909,4632.441516551485,5.558233186655225,4.993260010204016,-2.3266027585153064,7.319862768719322,3.5001946904365466,3.5,1.0000556258390134,0.6,0.0002258662607270373,0.9680480059456191,0.00023332134288774677,198.92836937492424,0.0,0.0,0.0,0.0015060535018850767,7.862052594732451e-05,0.0001472457347797128,0.0005931126143032465,0.09557328454186717,0.07170159590343775,0.02387168863842942,0.09557328454344625,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.7561674193,579.5948764635796,0.0,0.09557328454186717,0.07170159590342284,0.023871688638424458,0.3753935030432901,0.3753935030432901,0.12498011086125975,0.0,4.9895998696042625,4.988700824533396,4.992300284720329,4.989558332546665,4.988612638713562,4.992398865282155,24790.415420856152,21071.85310772773,0.85,1.0665672560831772,0.6627622137736454,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663785639251002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.110765637666,1534.8077274865102,0.3753935030432901,0.12498011086125975,6.112871282664199,3.5001946904365466
4274.0,-30.004591919166767,4.9932679318505,35.004705585225445,24.10826071808117,5.005603697032877,-26.503616474469602,-40.026409656833835,1.5046282523356989,-0.01638016085291838,-5.005934364331326,40.0094115512011,42261.728198722514,25749.049402421853,25749.049402421853,68010.77760114436,77339.78086195384,77339.78086195384,25749.049402421853,103088.83026437569,103088.83026437569,103088.83026437569,127879.2530073334,127879.2530073334,0.0,0.0,91513.97001186025,56435.91734862879,38975.61407025717,24790.422742957722,63766.036813214894,21071.859331514064,1534.8084397971645,0.0,0.8868544506746081,2.8162740573922584,0.0014959128700940735,0.0,-0.01638016085291838,354573.96370104846,1554939.0668094903,4.3853729432894974,1554939.0668094903,4.3853729432894974,0.85,0.09557328011293488,4.028046144702076,101325.0,128380.66183892812,1.267018621652387,1.0,0.0,4.028046144700848,1.2847152650074587,1.2850054539472124,3.1353610052097345,22719.19603806546,2316.7132545839263,19311.3154925857,1969.2061501721487,0.85,0.8499999498322943,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.589091321617,4632.441516551485,5.55824159985577,4.9932679318505,-2.3266133256414077,7.319881257491907,3.500185833315759,3.5,1.000053095233074,0.6,0.0002258662607270373,0.9680501517750275,0.0002333208256957415,198.9283867986981,0.0,0.0,0.0,0.0015060535018850767,7.862033138897697e-05,0.00014724592933806034,0.0005931133979932482,0.09557328011286939,0.07170159296303574,0.02387168714983365,0.09557328011503466,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.7562309084,579.5948764428091,0.0,0.09557328011286939,0.07170159296308487,0.02387168714985001,0.3753934606502021,0.3753934606502021,0.12498009407904755,0.0,4.989595471743144,4.988684808191579,4.992330785021522,4.989554203478406,4.988597066277009,4.992429108426904,24790.422742957722,21071.859331514064,0.85,1.0665674236641565,0.6627623467099993,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266378526379949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.11018782175,1534.8084397971645,0.3753934606502021,0.12498009407904755,6.112871282664199,3.500185833315759
4275.0,-30.004613250073593,4.993275854363229,35.00470559864953,24.108245560806267,5.005590335567505,-26.5036370084422,-40.026424010843016,1.5046140939361379,-0.016396754604954822,-5.005946794252012,40.00941156145622,42261.70136285668,25749.04929847258,25749.04929847258,68010.75066132925,77339.77370757099,77339.77370757099,25749.04929847258,103088.82300604356,103088.82300604356,103088.82300604356,127879.25304448658,127879.25304448658,0.0,0.0,91513.96608397689,56435.89373926268,38975.635938571344,24790.430038443024,63766.06597701437,21071.86553267657,1534.8091499912455,0.0,0.8868543874010775,2.816272824369572,0.0014959128700940735,0.0,-0.016396754604954822,354573.7919068152,1554939.0672518415,4.385375069290208,1554939.0672518415,4.385375069290208,0.85,0.0955732756746786,4.028046144702076,101325.0,128380.65766322112,1.2670185804413632,1.0,0.0,4.028046144703918,1.2847153312343165,1.2850055201890294,3.1353608435824056,22719.195062931805,2316.7131551479665,19311.311750557597,1969.205768591476,0.85,0.849999821607481,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.582068458516,4632.441516551485,5.5582500035537485,4.993275854363229,-2.3266238681416516,7.31989972250488,3.5001769896961217,3.5,1.0000505684846062,0.6,0.0002258662607270373,0.9680523010598739,0.00023332030767319822,198.9284042504908,0.0,0.0,0.0,0.0015060535018850767,7.86202036520298e-05,0.0001472460570750075,0.0005931139125235658,0.09557327567467946,0.07170159000395175,0.023871685670727713,0.09557327567643184,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.7562815782,579.594876426234,0.0,0.09557327567467946,0.0717015900039511,0.023871685670727498,0.37539341823129,0.37539341823129,0.12498007737048587,0.0,4.989591110818651,4.988668856967365,4.99236123762023,4.9895500396470425,4.988581424873985,4.992459419551608,24790.430038443024,21071.86553267657,0.85,1.0665665133841713,0.6627616227428971,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663784888300842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.109608824503,1534.8091499912455,0.37539341823129,0.12498007737048587,6.112871282664199,3.5001769896961217
4276.0,-30.00463443594981,4.993283777890893,35.004705611450255,24.108230508305155,5.005577031400593,-26.503657406155284,-40.02644590856505,1.504600001606058,-0.016413251204653534,-5.005959185278132,40.00941157014775,42261.70640147958,25749.049176680284,25749.049176680284,68010.75557815986,77339.76657497787,77339.76657497787,25749.049176680284,103088.81575165816,103088.81575165816,103088.81575165816,127879.25305988721,127879.25305988721,0.0,0.0,91513.96214237288,56435.90196887438,38975.62241499834,24790.437308229055,63766.059723227394,21071.871711994696,1534.8098578294234,0.0,0.8868543243310206,2.816271594610018,0.0014959128700940735,0.0,-0.016413251204653534,354573.620650043,1554939.0676263717,4.3853771884543695,1554939.0676263717,4.3853771884543695,0.85,0.09557327122197211,4.028046144702076,101325.0,128380.66234001296,1.26701862659771,1.0,0.0,4.028046144701257,1.2847153971521366,1.2850055861217389,3.135360682709303,22719.19408439187,2316.713055364663,19311.316928529282,1969.2062965976438,0.85,0.8500000861296482,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.575056280365,4632.441516551485,5.558258390605541,4.993283777890893,-2.326634376490412,7.319918154381305,3.500168159540546,3.5,1.0000480455830132,0.6,0.0002258662607270373,0.9680544357366485,0.00023331979317378225,198.92842158363035,0.0,0.0,0.0,0.0015060535018850767,7.86200087836249e-05,0.00014724625194341241,0.0005931146974624929,0.09557327122195347,0.07170158702171384,0.02387168420023964,0.09557327122375252,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.7563245215,579.5948764121846,0.0,0.09557327122195347,0.07170158702172781,0.023871684200244294,0.37539337578499155,0.37539337578499155,0.1249800607382842,0.0,4.989586786173334,4.988652999445662,4.992391554022902,4.989545934073476,4.988566016121808,4.992489265119048,24790.437308229055,21071.871711994696,0.85,1.0665666950938526,0.6627617667598388,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663784512761147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.10902843136,1534.8098578294234,0.37539337578499155,0.1249800607382842,6.112871282664199,3.500168159540546
4277.0,-30.004655646927862,4.993291702229199,35.00470562370599,24.108215455804043,5.00556373525326,-26.503677825660038,-40.02646399950606,1.5045859139854902,-0.016429611331886917,-5.005971553955926,40.009411579875085,42261.69566667386,25749.049079403187,25749.049079403187,68010.74474607705,77339.75944594087,77339.75944594087,25749.049079403187,103088.80852534407,103088.80852534407,103088.80852534407,127879.25310055658,127879.25310055658,0.0,0.0,91513.958217726,56435.894438459094,38975.62642140767,24790.444575212514,63766.07099662018,21071.877888930638,1534.8105650030582,0.0,0.886854261370901,2.816270365668532,0.0014959128700940735,0.0,-0.016429611331886917,354573.4497023967,1554939.0680461214,4.385379303924828,1554939.0680461214,4.385379303924828,0.8500000000000001,0.0955732667674237,4.028046144702076,101325.0,128380.66278542168,1.2670186309935523,1.0,0.0,4.028046144699925,1.2847154630479345,1.2850056520324213,3.135360521889962,22719.1931100617,2316.712956010636,19311.317608563848,1969.206365941871,0.85,0.8500001525147212,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.5680548239625,4632.441516551485,5.558266770110439,4.993291702229199,-2.3266448628362872,7.319936565065486,3.50015934289533,3.5,1.000045526541523,0.6,0.0002258662607270373,0.9680565729477554,0.00023331927806581506,198.92843893730983,0.0,0.0,0.0,0.0015060535018850767,7.861984779220139e-05,0.00014724641293483592,0.0005931153459433757,0.09557326676741892,0.07170158402635893,0.023871682741059996,0.09557326676926263,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.7563725819,579.5948763964634,0.0,0.09557326676741892,0.07170158402636251,0.023871682741061186,0.37539333331183444,0.37539333331183444,0.12498004417920971,0.0,4.9895825196774695,4.988637240766195,4.992421806354457,4.989541942624044,4.9885506952633705,4.992519303603899,24790.444575212514,21071.877888930638,0.85,1.0665663366601628,0.6627614812415504,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663784137173353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.10845023264,1534.8105650030582,0.37539333331183444,0.12498004417920971,6.112871282664199,3.50015934289533
4278.0,-30.004676804283367,4.993299627451059,35.00470563535748,24.108200438227527,5.005550476121321,-26.503698193204748,-40.026482090447075,1.504571865042731,-0.01644594812540845,-5.005983887432527,40.009411586786634,42261.68511740905,25749.04897337685,25749.04897337685,68010.7340907859,77339.75231252595,77339.75231252595,25749.04897337685,103088.8012859028,103088.8012859028,103088.8012859028,127879.25309615232,127879.25309615232,0.0,0.0,91513.95428197051,56435.88708685398,38975.63021679614,24790.451810249524,63766.08202704566,21071.884038712094,1534.8112695427767,0.0,0.8868541985999532,2.8162691405292533,0.0014959128700940735,0.0,-0.01644594812540845,354573.279241227,1554939.0683448638,4.385381413039282,1554939.0683448638,4.385381413039282,0.85,0.09557326229836788,4.028046144702076,101325.0,128380.65838701035,1.2670185875846074,1.0,0.0,4.028046144701403,1.2847155287628207,1.285005717762151,3.1353603615121544,22719.192132973716,2316.71285637539,19311.30926331579,1969.2055149633964,0.85,0.8499998217493014,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.5610640417435,4632.441516551485,5.558275134944844,4.993299627451059,-2.3266553177749034,7.3199549452259625,3.5001505397005372,3.5,1.0000430113430105,0.6,0.0002258662607270373,0.9680587047609457,0.00023331876426111283,198.92845624712135,0.0,0.0,0.0,0.0015060535018850767,7.861968680108274e-05,0.00014724657392595458,0.0005931159944230305,0.0955732622983875,0.07170158100816254,0.023871681290224968,0.09557326230013762,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.7564067305,579.5948763852928,0.0,0.0955732622983875,0.0717015810081478,0.02387168129022007,0.37539329081261513,0.37539329081261513,0.12498002769496092,0.0,4.989578292432839,4.9886215738964665,4.992451940074034,4.989537939307127,4.988535462560492,4.992549029790553,24790.451810249524,21071.884038712094,0.85,1.0665659850630296,0.6627612011583875,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663783761547152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.10787082485,1534.8112695427767,0.37539329081261513,0.12498002769496092,6.112871282664199,3.5001505397005372
4279.0,-30.004697908954082,4.993307553508816,35.00470564643706,24.108185455575608,5.005537249169458,-26.50371851011207,-40.026503953244514,1.5045578503273809,-0.01646217298451802,-5.0059961913196975,40.0094115934314,42261.69043572152,25749.048873069132,25749.048873069132,68010.73930879065,77339.74518882205,77339.74518882205,25749.048873069132,103088.79406189118,103088.79406189118,103088.79406189118,127879.25309327905,127879.25309327905,0.0,0.0,91513.95034763742,56435.89559453675,38975.61639233408,24790.459031387865,63766.075423721944,21071.890176679684,1534.8119726166374,0.0,0.8868541359805675,2.81626791737346,0.0014959128700940735,0.0,-0.01646217298451802,354573.1091890023,1554939.068630673,4.385383517061429,1554939.068630673,4.385383517061429,0.85,0.09557325782161145,4.028046144702076,101325.0,128380.66295244996,1.2670186326419932,1.0,0.0,4.028046144699392,1.2847155943176127,1.2850057833317505,3.1353602015250743,22719.191156238856,2316.7127567761527,19311.314363275917,1969.2060350145991,0.85,0.8500000827702393,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.554083952282,4632.441516551485,5.558283488209429,4.993307553508816,-2.326665745417593,7.31997329892641,3.5001417499795133,3.5,1.0000404999941466,0.6,0.0002258662607270373,0.9680608312706607,0.0002333182517368965,198.92847351383193,0.0,0.0,0.0,0.0015060535018850767,7.861949224465533e-05,0.00014724676848238197,0.0005931167781052978,0.09557325782158065,0.07170157797246597,0.02387167984911467,0.09557325782333982,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.7564395618,579.594876374552,0.0,0.09557325782158065,0.07170157797248909,0.023871679849122366,0.3753932482876101,0.3753932482876101,0.1249800112835451,0.0,4.989574115192227,4.988606010746366,4.992481962458612,4.989534018335178,4.988520370547121,4.992578663081076,24790.459031387865,21071.890176679684,0.85,1.066566177342155,0.6627613531943904,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663783385879082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.10729178426,1534.8119726166374,0.3753932482876101,0.1249800112835451,6.112871282664199,3.5001417499795133
4280.0,-30.004719050997217,4.993315480219223,35.00470565692615,24.10817047292369,5.005524054778331,-26.503738857401363,-40.026522044185526,1.5045438611824415,-0.016478379617694827,-5.006008472148753,40.00941159839135,42261.679936144836,25749.048794751274,25749.048794751274,68010.72873089611,77339.73803845492,77339.73803845492,25749.048794751274,103088.78683320619,103088.78683320619,103088.78683320619,127879.25306607039,127879.25306607039,0.0,0.0,91513.94641494237,56435.88831263216,38975.620113678015,24790.466232864197,63766.086346542215,21071.896297934567,1534.8126740383782,0.0,0.8868540734843495,2.8162666966691834,0.0014959128700940735,0.0,-0.016478379617694827,354572.9394553916,1554939.068845698,4.385385616945319,1554939.068845698,4.385385616945319,0.85,0.09557325333839273,4.028046144702076,101325.0,128380.66323083045,1.267018635389395,1.0,0.0,4.028046144701529,1.284715659752804,1.2850058487817222,3.1353600418298977,22719.190179910653,2316.712657218383,19311.314944331363,1969.206094265765,0.85,0.8500001448734432,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.547114545361,4632.441516551485,5.558291833428723,4.993315480219223,-2.3266761505998,7.319991630819023,3.500132973719355,3.5,1.0000379924912444,0.6,0.0002258662607270373,0.9680629615510784,0.0002333177383061358,198.92849081112163,0.0,0.0,0.0,0.0015060535018850767,7.861933125421007e-05,0.00014724692947282723,0.0005931174265822402,0.09557325333843733,0.07170157492057326,0.023871678417864067,0.09557325334009405,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.756464068,579.5948763665366,0.0,0.09557325333843733,0.0717015749205398,0.023871678417852926,0.37539320573782425,0.37539320573782425,0.1249799949437305,0.0,4.989569979469536,4.988590520314176,4.992511932655077,4.9895300925310835,4.988505214834902,4.992608468361823,24790.466232864197,21071.896297934567,0.85,1.0665658287586606,0.6627610750089028,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26637830101714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.106713093883,1534.8126740383782,0.37539320573782425,0.1249799949437305,6.112871282664199,3.500132973719355
4281.0,-30.00474012971056,4.993323407554697,35.00470566684325,24.108155525196366,5.005510874391774,-26.50375914628994,-40.02654013512654,1.5045298909711489,-0.01649448970118783,-5.006020722816892,40.00941160270912,42261.669657498824,25749.048719743038,25749.048719743038,68010.71837724186,77339.73089588607,77339.73089588607,25749.048719743038,103088.7796156291,103088.7796156291,103088.7796156291,127879.25303344995,127879.25303344995,0.0,0.0,91513.94247008981,56435.88123170233,38975.62359820831,24790.473417820842,63766.09701602915,21071.902405147714,1534.8133738304614,0.0,0.8868540111442912,2.8162654782210734,0.0014959128700940735,0.0,-0.01649448970118783,354572.77013908146,1554939.0690296649,4.385387711582417,1554939.0690296649,4.385387711582417,0.8499999999999999,0.09557324884686728,4.028046144702076,101325.0,128380.6587210669,1.2670185908814893,1.0,0.0,4.028046144700135,1.2847157250994392,1.2850059141431176,3.135359882350859,22719.189200564237,2316.712557352841,19311.311013152917,1969.2056933971253,0.85,0.8500000084806423,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.540155778222,4632.441516551485,5.558300166621534,4.993323407554697,-2.326686528150955,7.320009935705652,3.500124210866176,3.5,1.0000354888189074,0.6,0.0002258662607270373,0.9680650854553996,0.00023331722641436317,198.92850805660132,0.0,0.0,0.0,0.0015060535018850767,7.861917026406938e-05,0.00014724709046296794,0.0005931180750579558,0.09557324884676154,0.07170157185042647,0.02387167699633506,0.09557324884872534,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.7564854,579.5948763595565,0.0,0.09557324884676154,0.07170157185050581,0.023871676996361477,0.37539316316224985,0.37539316316224985,0.1249799786780457,0.0,4.98956588755442,4.988575111983209,4.992541831642427,4.9895262331157255,4.988490192183917,4.992638139773476,24790.473417820842,21071.902405147714,0.85,1.0665654879292006,0.662760802921266,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26637826344328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.106132951318,1534.8133738304614,0.37539316316224985,0.1249799786780457,6.112871282664199,3.500124210866176
4282.0,-30.00476116795798,4.993331335579682,35.00470567615323,24.108140647318237,5.005497735312113,-26.503779394627436,-40.02656199792398,1.504515961981625,-0.01651054984233724,-5.006032938987667,40.00941160485962,42261.67520308376,25749.048637001863,25749.048637001863,68010.72384008561,77339.72375562268,77339.72375562268,25749.048637001863,103088.77239262454,103088.77239262454,103088.77239262454,127879.2529678085,127879.2529678085,0.0,0.0,91513.938527887,56435.8899753482,38975.609502820895,24790.480575183956,63766.090078004854,21071.908488906363,1534.814071253753,0.0,0.8868539489870647,2.8162642631411785,0.0014959128700940735,0.0,-0.01651054984233724,354572.6012992478,1554939.0691243247,4.385389800076533,1554939.0691243247,4.385389800076533,0.8500000000000001,0.09557324434212955,4.028046144702076,101325.0,128380.66311947824,1.2670186342904342,1.0,0.0,4.028046144702653,1.2847157902532624,1.2850059793116577,3.1353597233423955,22719.188221875644,2316.7124575543785,19311.311533745407,1969.2057464827856,0.85,0.8500000680108416,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.533207645151,4632.441516551485,5.558308485410908,4.993331335579682,-2.3266968748821153,7.320028210461797,3.5001154614127428,3.5,1.0000329889750694,0.6,0.0002258662607270373,0.9680672052873651,0.00023331671550632708,198.92852526897687,0.0,0.0,0.0,0.0015060535018850767,7.861897570882318e-05,0.00014724728501821414,0.0005931188587354652,0.09557324434220547,0.07170156875863525,0.023871675583570225,0.09557324434382088,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.7564960265,579.594876356081,0.0,0.09557324434220547,0.07170156875857829,0.02387167558355126,0.37539312056069846,0.37539312056069846,0.12497996248732486,0.0,4.98956183210322,4.988559791761077,4.992571611972835,4.98952238914535,4.988475290028987,4.9926675110949645,24790.480575183956,21071.908488906363,0.85,1.0665656896461475,0.6627609620001036,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663782258664584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.105553372727,1534.814071253753,0.37539312056069846,0.12497996248732486,6.112871282664199,3.5001154614127428
4283.0,-30.004782233825978,4.993339264107603,35.004705684875624,24.10812573451551,5.005484605940584,-26.503799666859592,-40.02658008886499,1.5045020389742334,-0.016526548050990186,-5.006045132497408,40.00941160636497,42261.66496632343,25749.04857664939,25749.04857664939,68010.71354297282,77339.71660085718,77339.71660085718,25749.04857664939,103088.76517750658,103088.76517750658,103088.76517750658,127879.25289687299,127879.25289687299,0.0,0.0,91513.9345862672,56435.88295173357,38975.61292725959,24790.487719366418,63766.100646626015,21071.914561461454,1534.8147674095246,0.0,0.8868538869477879,2.8162630498960413,0.0014959128700940735,0.0,-0.016526548050990186,354572.4327729822,1554939.069188252,4.385391884607719,1554939.069188252,4.385391884607719,0.85,0.09557323983306233,4.028046144702076,101325.0,128380.66328650652,1.267018635938875,1.0,0.0,4.028046144703027,1.284715855379111,1.2850060444522167,3.1353595644022207,22719.18724333179,2316.712357770675,19311.31204832517,1969.2057989553182,0.85,0.8500001272709765,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.526270162446,4632.441516551485,5.558316796279381,4.993339264107603,-2.326707199499688,7.320046463607291,3.5001067253795375,3.5,1.000030492965582,0.6,0.0002258662607270373,0.968069327907414,0.00023331620392856732,198.92854250395314,0.0,0.0,0.0,0.0015060535018850767,7.86188147193556e-05,0.00014724744600768172,0.0005931195072084695,0.09557323983300316,0.07170156565171341,0.02387167418128974,0.09557323983492565,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.7565034636,579.594876353647,0.0,0.09557323983300316,0.07170156565175781,0.02387167418130452,0.3753930779334385,0.3753930779334385,0.12497994636930934,0.0,4.989557818196943,4.988544545846821,4.992601335449422,4.989518584446444,4.9884603843722175,4.992697050171955,24790.487719366418,21071.914561461454,0.85,1.0665653513905338,0.6627606916177267,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663781882863698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.10497390218,1534.8147674095246,0.3753930779334385,0.12497994636930934,6.112871282664199,3.5001067253795375
