time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4284.0,-30.00480324849472,4.993347193175668,35.004705692953046,24.108110891561978,5.005471522539405,-26.503819888410554,-40.026598144881405,1.5044881624552358,-0.016542532407186172,-5.006057293007359,40.00941160502354,42261.65490606968,25749.048511832152,25749.048511832152,68010.70341790182,77339.70943640596,77339.70943640596,25749.048511832152,103088.75794823811,103088.75794823811,103088.75794823811,127879.25278077832,127879.25278077832,0.0,0.0,91513.93063286447,56435.876102528186,38975.6161448181,24790.49483254021,63766.110977358316,21071.92060765918,1534.8154610359838,0.0,0.8868538250864124,2.816261840317821,0.0014959128700940735,0.0,-0.016542532407186172,354572.2647024274,1554939.0691305553,4.385393963161581,1554939.0691305553,4.385393963161581,0.85,0.09557323531041287,4.028046144702076,101325.0,128380.66757356573,1.26701867824886,1.0,0.0,4.0280461447020794,1.2847159202875131,1.2850061093752803,3.135359405992742,22719.18626186271,2316.712257688682,19311.312516178892,1969.2058466631208,0.85,0.8500001845838817,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.519343286357,4632.441516551485,5.558325093482614,4.993347193175668,-2.326717494447363,7.320064687623031,3.5000980027114266,3.5,1.0000280007746933,0.6,0.0002258662607270373,0.9680714453735745,0.0002333156935951938,198.92855969704382,0.0,0.0,0.0,0.0015060535018850767,7.861865404098275e-05,0.00014724760668605457,0.0005931201544283697,0.09557323531041943,0.07170156252281375,0.023871672787605686,0.09557323531210506,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.7564968356,579.5948763558159,0.0,0.09557323531041943,0.07170156252280882,0.023871672787604048,0.3753930352799063,0.3753930352799063,0.12497993032586248,0.0,4.989553829745034,4.988529366625983,4.992630960512599,4.989514760600173,4.988445534722246,4.992726344366702,24790.49483254021,21071.92060765918,0.85,1.066565019812023,0.6627604264759959,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663781507038985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.10439317703,1534.8154610359838,0.3753930352799063,0.12497993032586248,6.112871282664199,3.5000980027114266
4285.0,-30.004824113037103,4.993355122853841,35.00470570048256,24.10809608353304,5.005458472337805,-26.503839971523618,-40.02661620089782,1.5044743308243163,-0.016558300189274178,-5.00606941889276,40.00941160521936,42261.64536954843,25749.048438619222,25749.048438619222,68010.69380816765,77339.70231989837,77339.70231989837,25749.048438619222,103088.75075851759,103088.75075851759,103088.75075851759,127879.25269923103,127879.25269923103,0.0,0.0,91513.92668008283,56435.86972973291,38975.61883372213,24790.50194071343,63766.12077443556,21071.926649606416,1534.816153593834,0.0,0.8868537633958228,2.816260631942129,0.0014959128700940735,0.0,-0.016558300189274178,354572.09711109713,1554939.0691391295,4.3853960359772035,1554939.0691391295,4.3853960359772035,0.85,0.09557323078006136,4.028046144702076,101325.0,128380.66284109779,1.2670186315430327,1.0,0.0,4.028046144700204,1.2847159849859544,1.2850061740883356,3.13535924809569,22719.18528054783,2316.7121576224126,19311.30395250798,1969.2049734117136,0.85,0.849999844362479,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.512427026494,4632.441516551485,5.558333376160409,4.993355122853841,-2.3267277585120185,7.32008288136586,3.5000892934204724,3.5,1.0000255124058492,0.6,0.0002258662607270373,0.9680735477177451,0.0002333151869086001,198.92857676731205,0.0,0.0,0.0,0.0015060535018850767,7.861849336291262e-05,0.0001472477673641247,0.0005931208016470506,0.09557323078004487,0.07170155937624233,0.023871671403802544,0.09557323078191891,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.7564978034,579.5948763554999,0.0,0.09557323078004487,0.07170155937625469,0.023871671403806662,0.37539299259923836,0.37539299259923836,0.1249799143559158,0.0,4.989549897460506,4.9885143103442715,4.992660441189685,4.98951111870349,4.9884310359176425,4.992755313208534,24790.50194071343,21071.926649606416,0.85,1.06656470524131,0.662760175094288,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663781131188683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.10381277537,1534.816153593834,0.37539299259923836,0.1249799143559158,6.112871282664199,3.5000892934204724
4286.0,-30.004845018978344,4.993363053019938,35.00470570746446,24.108081275504105,5.005445450861781,-26.503860089031708,-40.026634256914235,1.5044605209151398,-0.016574011136015088,-5.006081519178875,40.009411604327944,42261.6356863037,25749.0483800683,25749.0483800683,68010.68406637199,77339.69519214371,77339.69519214371,25749.0483800683,103088.74357221201,103088.74357221201,103088.74357221201,127879.25260380415,127879.25260380415,0.0,0.0,91513.92274441023,56435.86323857022,38975.62167315556,24790.509031592144,63766.1307047477,21071.93267685332,1534.8168445796232,0.0,0.8868537018393322,2.816259425806291,0.0014959128700940735,0.0,-0.016574011136015088,354571.92987336905,1554939.0691001504,4.385398104287267,1554939.0691001504,4.385398104287267,0.85,0.09557322624254369,4.028046144702076,101325.0,128380.66284109779,1.2670186315430327,1.0,0.0,4.028046144702689,1.2847160495827976,1.2850062386997698,3.135359090446605,22719.184303480422,2316.712057989265,19311.30884661486,1969.2054724717268,0.85,0.8500000963351707,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.505521400363,4632.441516551485,5.558341649269012,4.993363053019938,-2.3267379983243686,7.320101051344307,3.5000805975286804,3.5,1.0000230278653373,0.6,0.0002258662607270373,0.9680756542382688,0.00023331467921766958,198.9285938714536,0.0,0.0,0.0,0.0015060535018850767,7.861833268514691e-05,0.0001472479280418904,0.0005931214488645053,0.09557322624251871,0.07170155621314224,0.023871670029376464,0.09557322624426663,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.7564933989,579.5948763569402,0.0,0.09557322624251871,0.07170155621316099,0.02387167002938271,0.37539294989420063,0.37539294989420063,0.12497989845575987,0.0,4.989546019761576,4.988499360140111,4.992689821791487,4.989507508042834,4.9884165587247935,4.9927843421984335,24790.509031592144,21071.93267685332,0.85,1.0665643863711534,0.6627599200269041,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663780755309477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.103234680755,1534.8168445796232,0.37539294989420063,0.12497989845575987,6.112871282664199,3.5000805975286804
4287.0,-30.00486587654741,4.993370983597645,35.0047057138909,24.108066537324362,5.005432463637091,-26.503880159575303,-40.02665608478708,1.5044467466649782,-0.0165896672551753,-5.006093591886755,40.0094116021128,42261.64185540179,25749.04833067518,25749.04833067518,68010.69018607697,77339.68805664971,77339.68805664971,25749.04833067518,103088.7363873249,103088.7363873249,103088.7363873249,127879.25249030307,127879.25249030307,0.0,0.0,91513.91879529892,56435.87259405098,38975.60689027548,24790.516102978174,63766.12299325365,21071.93868753145,1534.8175338207736,0.0,0.8868536404278644,2.816258222170812,0.0014959128700940735,0.0,-0.0165896672551753,354571.76301696216,1554939.0690050398,4.385400167724732,1554939.0690050398,4.385400167724732,0.85,0.09557322169660035,4.028046144702076,101325.0,128380.66696112872,1.2670186722045766,1.0,0.0,4.028046144701137,1.2847161140128494,1.2850063031443748,3.1353589332045915,22719.18332307673,2316.7119580159106,19311.304718473337,1969.2050515184428,0.85,0.8499999513124276,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.4986263795345,4632.441516551485,5.558349911654264,4.993370983597645,-2.3267482124705277,7.320119196068172,3.5000719150002095,3.5,1.000020547142917,0.6,0.0002258662607270373,0.9680777558896505,0.00023331417270244914,198.92861093602244,0.0,0.0,0.0,0.0015060535018850767,7.861813844260482e-05,0.0001472481222844325,0.0005931222312824282,0.09557322169659874,0.07170155303269606,0.02387166866390269,0.09557322169841981,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.7564824546,579.5948763605204,0.0,0.09557322169659874,0.07170155303269726,0.02387166866390309,0.375392907166065,0.375392907166065,0.12497988262501909,0.0,4.989542190439977,4.98848450289654,4.99271911686111,4.989503924631606,4.988402125729863,4.992813347534309,24790.516102978174,21071.93868753145,0.85,1.06656461132618,0.6627600969228284,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663780379407152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.1026550613,1534.8175338207736,0.375392907166065,0.12497988262501909,6.112871282664199,3.5000719150002095
4288.0,-30.004886775624012,4.9933789144265495,35.00470571975829,24.10805179914462,5.005419484736614,-26.503900266643075,-40.026670368947066,1.5044329757556685,-0.016605283569617768,-5.006105641146593,40.009411598682185,42261.61650857977,25749.048300531387,25749.048300531387,68010.66480911116,77339.68090294967,77339.68090294967,25749.048300531387,103088.72920348105,103088.72920348105,103088.72920348105,127879.25236068008,127879.25236068008,0.0,0.0,91513.91484815757,56435.850453787665,38975.62710485545,24790.523157199026,63766.15026205448,21071.94468361917,1534.8182215459276,0.0,0.8868535791398872,2.816257020745567,0.0014959128700940735,0.0,-0.016605283569617768,354571.5964841624,1554939.0688572305,4.385402227013085,1554939.0688572305,4.385402227013085,0.85,0.09557321714484394,4.028046144702076,101325.0,128380.66217298468,1.267018624949269,1.0,0.0,4.028046144702878,1.2847161784272807,1.285006367573356,3.1353587760007158,22719.182343162098,2316.711858092427,19311.30508017744,1969.2050884019968,0.85,0.8500000038949315,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.491741946404,4632.441516551485,5.558358165515604,4.9933789144265495,-2.326758404025854,7.320137318452403,3.500063245812851,3.5,1.0000180702322432,0.6,0.0002258662607270373,0.9680798617283555,0.00023331366518025524,198.92862803455353,0.0,0.0,0.0,0.0015060535018850767,7.861801133052534e-05,0.00014724824939651196,0.0005931227432957498,0.09557321714485909,0.07170154983677506,0.023871667308084023,0.09557321714645006,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.7564655043,579.5948763660659,0.0,0.09557321714485909,0.0717015498367637,0.023871667308080245,0.37539286441512376,0.37539286441512376,0.12497986686420856,0.0,4.9895384046418485,4.988469717216105,4.992748371239088,4.989500357576958,4.988387670954637,4.992842483784273,24790.523157199026,21071.94468361917,0.85,1.066563757253862,0.6627594160052112,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663780003485337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.102075714032,1534.8182215459276,0.37539286441512376,0.12497986686420856,6.112871282664199,3.500063245812851
4289.0,-30.00490753743774,4.993386845707415,35.00470572504017,24.108037095889472,5.005406547904997,-26.503920245968484,-40.02669219681991,1.504419256435731,-0.016620811486632192,-5.006117650036082,40.009411593362444,42261.623009954514,25749.0482462961,25749.0482462961,68010.67125625061,77339.67377366108,77339.67377366108,25749.0482462961,103088.72201995717,103088.72201995717,103088.72201995717,127879.25220290611,127879.25220290611,0.0,0.0,91513.91088688267,56435.860123175866,38975.61195967423,24790.530182948933,63766.14214262316,21071.950655506593,1534.81890671985,0.0,0.8868535180644187,2.81625582287891,0.0014959128700940735,0.0,-0.016620811486632192,354571.43051018583,1554939.0686277093,4.385404279161291,1554939.0686277093,4.385404279161291,0.85,0.09557321257730447,4.028046144702076,101325.0,128380.6620059564,1.267018623300828,1.0,0.0,4.028046144703121,1.2847162426004055,1.2850064317609762,3.135358619385766,22719.181359738683,2316.711757811147,19311.305390028407,1969.2051199980021,0.85,0.8500000543263645,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.484868063116,4632.441516551485,5.558366401542509,4.993386845707415,-2.3267685605676904,7.320155406275106,3.5000545899189,3.5,1.0000155971196858,0.6,0.0002258662607270373,0.9680819537410273,0.00023331316099242053,198.9286450207862,0.0,0.0,0.0,0.0015060535018850767,7.861781708871755e-05,0.00014724844363831976,0.0005931235257107148,0.09557321257726645,0.07170154661736353,0.023871665959902925,0.09557321257924477,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.7564392203,579.5948763746648,0.0,0.09557321257726645,0.07170154661739205,0.02387166595991242,0.3753928216403748,0.3753928216403748,0.12497985117640363,0.0,4.989534656875492,4.988455031928822,4.992777476340336,4.989496838549428,4.988373463855169,4.992871068384829,24790.530182948933,21071.950655506593,0.85,1.0665639941669027,0.6627596023518193,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663779627551623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.101494839975,1534.81890671985,0.3753928216403748,0.12497985117640363,6.112871282664199,3.5000545899189
4290.0,-30.004928342305966,4.993394777248133,35.004705729759706,24.10802242755892,5.005393639483899,-26.503940261200995,-40.02671021791173,1.5044055583789862,-0.016636272574373834,-5.006129636914614,40.00941158754708,42261.61367379681,25749.04821511395,25749.04821511395,68010.66188891076,77339.66663060618,77339.66663060618,25749.04821511395,103088.71484572013,103088.71484572013,103088.71484572013,127879.25204229193,127879.25204229193,0.0,0.0,91513.90694077793,56435.85398396891,38975.61439645447,24790.53719657181,63766.15159302628,21071.956617086038,1534.8195907016755,0.0,0.886853457101864,2.816254626687883,0.0014959128700940735,0.0,-0.016636272574373834,354571.2648385516,1554939.0683782506,4.385406327515761,1554939.0683782506,4.385406327515761,0.85,0.0955732080055909,4.028046144702076,101325.0,128380.66601463512,1.267018662863411,1.0,0.0,4.0280461447011575,1.284716306674076,1.2850064958491194,3.1353584630135503,22719.180380081405,2316.711657913906,19311.305678507415,1969.2051494146745,0.85,0.850000103676197,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.478004778133,4632.441516551485,5.558374629853675,4.993394777248133,-2.326778695562849,7.320173472810982,3.500045947379339,3.5,1.0000131278226683,0.6,0.0002258662607270373,0.9680840500968763,0.00023331265576003948,198.92866204224677,0.0,0.0,0.0,0.0015060535018850767,7.861765672301535e-05,0.00014724860400402198,0.0005931241716711634,0.09557320800570142,0.07170154338401734,0.023871664621684083,0.09557320800680404,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.7564104886,579.5948763840643,0.0,0.09557320800570142,0.07170154338393442,0.023871664621656477,0.375392778842813,0.375392778842813,0.12497983555744999,0.0,4.989530955395253,4.98844043310811,4.992806507041564,4.989493364340262,4.9883592530338206,4.992899843607006,24790.53719657181,21071.956617086038,0.85,1.0665636891963335,0.6627593577157118,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26637792515965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.10091601912,1534.8195907016755,0.375392778842813,0.12497983555744999,6.112871282664199,3.500045947379339
4291.0,-30.004949089847937,4.99340270901176,35.00470573391765,24.108007794152968,5.0053807546305435,-26.503960222483556,-40.026728239003546,1.5043918872661262,-0.016651663178379295,-5.006141594719566,40.00941158062843,42261.604536966515,25749.048188364686,25749.048188364686,68010.6527253312,77339.65948789482,77339.65948789482,25749.048188364686,103088.70767625951,103088.70767625951,103088.70767625951,127879.25186777845,127879.25186777845,0.0,0.0,91513.90298134836,56435.84803041994,38975.616612142694,24790.544191518948,63766.16080366164,21071.962562791105,1534.8202729513835,0.0,0.8868533962923146,2.8162534329860254,0.0014959128700940735,0.0,-0.016651663178379295,354571.09957126307,1554939.0680785493,4.385408370729413,1554939.0680785493,4.385408370729413,0.85,0.09557320342530501,4.028046144702076,101325.0,128380.66573625467,1.2670186601160096,1.0,0.0,4.028046144701456,1.2847163706217215,1.2850065598112093,3.1353583069489153,22719.179397116106,2316.711557679341,19311.301446701324,1969.2047178905461,0.85,0.8499999541864014,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.4711520460605,4632.441516551485,5.558382846483976,4.99340270901176,-2.326788803873991,7.320191512885751,3.5000373181369677,3.5,1.000010662324848,0.6,0.0002258662607270373,0.9680861406812513,0.00023331215192079198,198.9286790168089,0.0,0.0,0.0,0.0015060535018850767,7.861749635761546e-05,0.00014724876436942187,0.0005931248176303942,0.09557320342519503,0.07170154013284907,0.023871663292345954,0.09557320342743,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.7563763036,579.594876395246,0.0,0.09557320342519503,0.07170154013293158,0.023871663292373425,0.37539273602245643,0.37539273602245643,0.12497982000846718,0.0,4.989527296674055,4.98842591871437,4.9928354553507575,4.989489931541186,4.988345131236372,4.992928517226915,24790.544191518948,21071.962562791105,0.85,1.0665633914316797,0.6627591186976358,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266377887562908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.10033564368,1534.8202729513835,0.37539273602245643,0.12497982000846718,6.112871282664199,3.5000373181369677
4292.0,-30.004969791751783,4.993410641024028,35.00470573751163,24.107993160747014,5.0053679004145675,-26.50398013962669,-40.02674629501996,1.5043782482894656,-0.01666697127882344,-5.006153520528931,40.00941157251756,42261.59555810061,25749.048158527825,25749.048158527825,68010.64371662843,77339.65235344034,77339.65235344034,25749.048158527825,103088.70051196817,103088.70051196817,103088.70051196817,127879.25167760122,127879.25167760122,0.0,0.0,91513.89902410738,56435.842228767644,38975.61866148859,24790.551165633053,63766.169827121645,21071.968490788095,1534.8209532805004,0.0,0.8868533356493823,2.816252241926638,0.0014959128700940735,0.0,-0.01666697127882344,354570.9347451651,1554939.0677280235,4.385410408344889,1554939.0677280235,4.385410408344889,0.85,0.09557319883436104,4.028046144702076,101325.0,128380.66072540628,1.267018610662781,1.0,0.0,4.028046144703668,1.2847164344190536,1.2850066236229518,3.1353581512511366,22719.178414694146,2316.7114575001806,19311.297182594735,1969.204283072684,0.85,0.8499998032545364,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.464309858426,4632.441516551485,5.558391049820036,4.993410641024028,-2.326798883359383,7.3202095243834115,3.5000287021810754,3.5,1.0000082006231643,0.6,0.0002258662607270373,0.9680882266718366,0.00023331164919083522,198.9286959540351,0.0,0.0,0.0,0.0015060535018850767,7.86173356817326e-05,0.00014724892504530473,0.0005931254648402647,0.09557319883432838,0.07170153686274003,0.023871661971588354,0.09557319883605606,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.7563362289,579.5948764083547,0.0,0.09557319883432838,0.07170153686276452,0.02387166197159651,0.37539269317925333,0.37539269317925333,0.12497980452981639,0.0,4.98952368104284,4.988411498624544,4.9928642929243665,4.989486549250103,4.988331149346777,4.992956972830655,24790.551165633053,21071.968490788095,0.85,1.0665630992266606,0.6627588841022956,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26637784996511,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.09975572318,1534.8209532805004,0.37539269317925333,0.12497980452981639,6.112871282664199,3.5000287021810754
4293.0,-30.00499045942219,4.993418573223128,35.004705740547145,24.107978597190254,5.00535508446971,-26.504000022134907,-40.02676431611178,1.5043646471824224,-0.016682207652195302,-5.00616541846479,40.009411563439095,42261.58669679775,25749.048136108027,25749.048136108027,68010.63483290578,77339.64521749527,77339.64521749527,25749.048136108027,103088.6933536033,103088.6933536033,103088.6933536033,127879.25147594305,127879.25147594305,0.0,0.0,91513.8950670015,56435.83654630374,38975.62057855307,24790.558122339746,63766.178700892815,21071.974403988785,1534.8216319786202,0.0,0.8868532751515456,2.8162510531778944,0.0014959128700940735,0.0,-0.016682207652195302,354570.77030421013,1554939.067337285,4.38541244108531,1554939.067337285,4.38541244108531,0.85,0.09557319423552277,4.028046144702076,101325.0,128380.66456705668,1.2670186485769226,1.0,0.0,4.0280461447025795,1.2847164980392543,1.2850066872575228,3.1353579959856637,22719.17743230573,2316.711357324441,19311.297373628444,1969.204302552701,0.85,0.8499998484174246,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.457478221718,4632.441516551485,5.558399242121576,4.993418573223128,-2.3268089370497886,7.320227510272916,3.500020099519796,3.5,1.0000057427199418,0.6,0.0002258662607270373,0.9680903092177962,0.0002333111472932047,198.92871286325618,0.0,0.0,0.0,0.0015060535018850767,7.86171753169382e-05,0.00014724908541009912,0.0005931261107970565,0.09557319423555888,0.07170153357577595,0.023871660659782922,0.09557319423713516,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.7562913741,579.5948764230286,0.0,0.09557319423555888,0.07170153357574886,0.023871660659773905,0.37539265031381785,0.37539265031381785,0.12497978912001212,0.0,4.989520110250112,4.988397170710698,4.99289303315436,4.98948321081258,4.988317243142205,4.992985376680906,24790.558122339746,21071.974403988785,0.85,1.0665628114854173,0.6627586529064824,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663778123661353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.099176025375,1534.8216319786202,0.37539265031381785,0.12497978912001212,6.112871282664199,3.500020099519796
4294.0,-30.00501107222002,4.993426505565008,35.00470574306435,24.107964033633493,5.005342288207938,-26.50401985328772,-40.026786109060026,1.5043510692756934,-0.01669732386949363,-5.0061772877853095,40.00941155441333,42261.59371148446,25749.048118974417,25749.048118974417,68010.64183045887,77339.6380947616,77339.6380947616,25749.048118974417,103088.68621373601,103088.68621373601,103088.68621373601,127879.25128112164,127879.25128112164,0.0,0.0,91513.89110886672,56435.8467255897,38975.604870307805,24790.565067385633,63766.16993769344,21071.980307277787,1534.8223093595968,0.0,0.8868532147994144,2.81624986619779,0.0014959128700940735,0.0,-0.01669732386949363,354570.6062595453,1554939.0669479554,4.385414468930179,1554939.0669479554,4.385414468930179,0.85,0.0955731896299925,4.028046144702076,101325.0,128380.66417732401,1.2670186447305603,1.0,0.0,4.02804614470213,1.2847165615509397,1.2850067507835543,3.135357840985038,22719.176449661878,2316.7112571226544,19311.297541343178,1969.2043196548443,0.85,0.8499998925634727,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.45065712149,4632.441516551485,5.558407422945839,4.993426505565008,-2.3268189644212063,7.320245469986214,3.5000115101348976,3.5,1.0000032886099708,0.6,0.0002258662607270373,0.9680923862394195,0.0002333106467291007,198.92872972758624,0.0,0.0,0.0,0.0015060535018850767,7.861698138782363e-05,0.00014724927933921367,0.0005931268919524786,0.09557318962995902,0.0717015302728462,0.02387165935711281,0.09557318963188333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.7562467795,579.5948764376175,0.0,0.09557318962995902,0.07170153027287134,0.023871659357121173,0.37539260742657515,0.37539260742657515,0.1249797737786046,0.0,4.989516593381325,4.988382946594868,4.992921677505706,4.989479963915812,4.9883034885002075,4.993013691787553,24790.565067385633,21071.980307277787,0.85,1.0665630677977485,0.662758853993876,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266377774766276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.09859632332,1534.8223093595968,0.37539260742657515,0.1249797737786046,6.112871282664199,3.5000115101348976
4295.0,-30.005031730518454,4.993434437933961,35.00470574501242,24.10794950500133,5.005329521256992,-26.504039722463393,-40.026804130151845,1.50433751320197,-0.01671245040603253,-5.006189131975009,40.00941154287051,42261.58488002325,25749.048115725687,25749.048115725687,68010.63299574894,77339.63094403718,77339.63094403718,25749.048115725687,103088.67905976287,103088.67905976287,103088.67905976287,127879.25104633965,127879.25104633965,0.0,0.0,91513.88715301642,56435.84108900247,38975.60673779328,24790.571986576775,63766.17872437005,21071.986188590257,1534.8229846842833,0.0,0.8868531545839984,2.8162486822849346,0.0014959128700940735,0.0,-0.01671245040603253,354570.4425619989,1554939.0664515095,4.385416492181574,1554939.0664515095,4.385416492181574,0.85,0.0955731850156175,4.028046144702076,101325.0,128380.6679632984,1.2670186820952223,1.0,0.0,4.028046144703094,1.284716624960506,1.2850068142074433,3.13535768623365,22719.175467585166,2316.7111569787,19311.302180316816,1969.2047926985074,0.85,0.8500001334938158,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.443846547465,4632.441516551485,5.558415594161236,4.993434437933961,-2.326828968060632,7.320263405994593,3.5000029340134033,3.5,1.0000008382895438,0.6,0.0002258662607270373,0.9680944678506695,0.0002333101450610475,198.9287466291454,0.0,0.0,0.0,0.0015060535018850767,7.861682102369754e-05,0.00014724943970333978,0.0005931275379065786,0.09557318501565559,0.07170152695264637,0.023871658063009227,0.09557318501737537,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.7561897507,579.5948764562752,0.0,0.09557318501565559,0.07170152695261779,0.02387165806299971,0.37539256451863173,0.37539256451863173,0.12497975850525801,0.0,4.989513113855878,4.9883687933822785,4.992950258399844,4.989476681568988,4.98828966671266,4.993042066654141,24790.571986576775,21071.986188590257,0.85,1.0665627822818986,0.662758624171277,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663777371657419,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.098017031625,1534.8229846842833,0.37539256451863173,0.12497975850525801,6.112871282664199,3.5000029340134033
4296.0,-30.00505233412071,4.993442370279488,35.00470574639531,24.107935011293762,5.005316776874847,-26.504059540152138,-40.026822151243664,1.5043239829063229,-0.016727507468942804,-5.006200948125062,40.00941153030445,42261.57623873712,25749.048118536728,25749.048118536728,68010.62435727385,77339.62379269951,77339.62379269951,25749.048118536728,103088.67191123623,103088.67191123623,103088.67191123623,127879.25079903346,127879.25079903346,0.0,0.0,91513.88318355943,56435.83562959726,38975.608393291295,24790.578887797226,63766.187281088525,21071.99205462764,1534.8236583443027,0.0,0.8868530945149551,2.8162475007289194,0.0014959128700940735,0.0,-0.016727507468942804,354570.279251559,1554939.06590826,4.385418510515001,1554939.06590826,4.385418510515001,0.85,0.09557318039340701,4.028046144702076,101325.0,128380.66746221356,1.2670186771498995,1.0,0.0,4.028046144700778,1.2847166882494994,1.2850068775107322,3.135357531776536,22719.17448213047,2316.711056490287,19311.297806973544,1969.2043467416033,0.85,0.8499999778672699,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.437046472148,4632.441516551485,5.558423754111462,4.993442370279488,-2.32683894586607,7.320281316145557,3.499994371120646,3.5,0.9999983917487559,0.6,0.0002258662607270373,0.9680965439553234,0.00023330964472223216,198.92876348595783,0.0,0.0,0.0,0.0015060535018850767,7.861666065987373e-05,0.0001472496000671636,0.0005931281838594608,0.09557318039337183,0.07170152361543516,0.023871656777936668,0.09557318039492993,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.7561276618,579.5948764765851,0.0,0.09557318039337183,0.07170152361546155,0.023871656777945456,0.37539252158894654,0.37539252158894654,0.12497974330160665,0.0,4.989509671378812,4.988354711895681,4.99297877218919,4.989473440656127,4.988275925501966,4.993070365385563,24790.578887797226,21071.99205462764,0.85,1.0665625036898532,0.6627583997212086,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663776995650806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.097436141306,1534.8236583443027,0.37539252158894654,0.12497974330160665,6.112871282664199,3.499994371120646
4297.0,-30.005072894531647,4.993450302610651,35.00470574720291,24.107920517586194,5.0053040722910405,-26.504079314990157,-40.026840137410886,1.504310492749542,-0.016742499687779855,-5.006212733485433,40.00941151631373,42261.56774629169,25749.04812026041,25749.04812026041,68010.61586655209,77339.61664421397,77339.61664421397,25749.04812026041,103088.66476447438,103088.66476447438,103088.66476447438,127879.25053206328,127879.25053206328,0.0,0.0,91513.87921557606,56435.83031765376,38975.609886580336,24790.5857675889,63766.195654169234,21071.997902450563,1534.8243300749891,0.0,0.8868530346077717,2.816246321920162,0.0014959128700940735,0.0,-0.016742499687779855,354570.1163672495,1554939.0653048381,4.385420523410085,1554939.0653048381,4.385420523410085,0.85,0.09557317576116016,4.028046144702076,101325.0,128380.66222866079,1.2670186254987494,1.0,0.0,4.02804614470263,1.2847167513507467,1.2850069406262328,3.1353573777776327,22719.173497041615,2316.710956039179,19311.297886489727,1969.2043548499976,0.85,0.8500000182226856,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.430256883505,4632.441516551485,5.558431901268005,4.993450302610651,-2.326848895827942,7.320299198438594,3.4999858214414363,3.5,0.9999959489832675,0.6,0.0002258662607270373,0.9680986157126338,0.00023330914543326077,198.92878030743617,0.0,0.0,0.0,0.0015060535018850767,7.861650060713362e-05,0.0001472497601199037,0.0005931288285592835,0.09557317576113447,0.0717015202595475,0.023871655501586965,0.09557317576298499,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.7560585369,579.5948764991977,0.0,0.09557317576113447,0.07170152025956678,0.02387165550159338,0.37539247863678377,0.37539247863678377,0.12497972816869438,0.0,4.989506264337308,4.98834070841076,4.993007193562505,4.989470233797647,4.988262292468619,4.993098475531269,24790.5857675889,21071.997902450563,0.85,1.0665622304865439,0.6627581795140148,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266377661964532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.09685565812,1534.8243300749891,0.37539247863678377,0.12497972816869438,6.112871282664199,3.4999858214414363
4298.0,-30.005093423088127,4.993458234840888,35.00470574747425,24.107906058803223,5.005291385011196,-26.50409905942771,-40.026858158502705,1.5042970213507738,-0.01675738539398708,-5.006224492592348,40.00941150230904,42261.55936434922,25749.048132371645,25749.048132371645,68010.60749672086,77339.60950221046,77339.60950221046,25749.048132371645,103088.65763458211,103088.65763458211,103088.65763458211,127879.25027085542,127879.25027085542,0.0,0.0,91513.87524818776,56435.82511032642,38975.611264290375,24790.592636273315,63766.20390056369,21072.00374083232,1534.825000574368,0.0,0.8868529748340349,2.8162451447746104,0.0014959128700940735,0.0,-0.01675738539398708,354569.9538455283,1554939.0647010948,4.385422531821516,1554939.0647010948,4.385422531821516,0.85,0.09557317112348984,4.028046144702076,101325.0,128380.66584760684,1.26701866121497,1.0,0.0,4.02804614470221,1.284716814364258,1.2850070036539774,3.135357223992864,22719.172512100493,2316.710855603136,19311.29345394845,1969.2039028565769,0.85,0.8499998599712657,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.423477783707,4632.441516551485,5.558440038105233,4.993458234840888,-2.326858821289028,7.320317056129916,3.49997728497847,3.5,0.9999935099938486,0.6,0.0002258662607270373,0.9681006842649218,0.0002333086469188248,198.9287971028556,0.0,0.0,0.0,0.0015060535018850767,7.861634024391434e-05,0.00014724992048312298,0.0005931294745097307,0.09557317112349496,0.07170151688849717,0.023871654234997795,0.09557317112515583,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.7559893429,579.5948765218342,0.0,0.09557317112349496,0.07170151688849333,0.023871654234996518,0.3753924356619834,0.3753924356619834,0.124979713105776,0.0,4.989502903394737,4.988326791401221,4.993035539759944,4.989467107198379,4.988248771313124,4.993126570966183,24790.592636273315,21072.00374083232,0.85,1.0665619612981172,0.6627579623565396,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663776243640523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.09627535342,1534.825000574368,0.3753924356619834,0.124979713105776,6.112871282664199,3.49997728497847
4299.0,-30.00511389921333,4.9934661670138025,35.00470574718574,24.10789163494485,5.005278736549137,-26.504118752794426,-40.026876179594524,1.5042835901302518,-0.01677221499477355,-5.006236219395934,40.009411486544934,42261.55116366456,25749.0481392502,25749.0481392502,68010.59930291476,77339.60236363976,77339.60236363976,25749.0481392502,103088.65050288996,103088.65050288996,103088.65050288996,127879.2499835695,127879.2499835695,0.0,0.0,91513.87127872439,56435.82007874919,38975.61244441689,24790.599480679546,63766.21192509643,21072.009558577614,1534.8256689465102,0.0,0.8868529152311824,2.8162439706672164,0.0014959128700940735,0.0,-0.01677221499477355,354569.79177078814,1554939.0640211138,4.385424534491379,1554939.0640211138,4.385424534491379,0.85,0.09557316647449512,4.028046144702076,101325.0,128380.66523516984,1.2670186551706868,1.0,0.0,4.028046144701875,1.2847168771898387,1.2850070664937492,3.1353570706667564,22719.17152664421,2316.7107551145614,19311.297967430604,1969.20436310367,0.85,0.850000095504496,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.416709152029,4632.441516551485,5.558448161275976,4.9934661670138025,-2.326868717819248,7.32033488483305,3.4999687617056088,3.5,0.9999910747730311,0.6,0.0002258662607270373,0.9681027475387325,0.00023330814967860704,198.92881385538132,0.0,0.0,0.0,0.0015060535018850767,7.861617988099678e-05,0.00014725008084604053,0.0005931301204589626,0.09557316647446168,0.07170151349775435,0.023871652976707337,0.09557316647634885,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.7559114546,579.5948765473131,0.0,0.09557316647446168,0.07170151349777944,0.023871652976715688,0.3753923926649834,0.3753923926649834,0.12497969811323967,0.0,4.98949958181538,4.988312964348722,4.99306377335671,4.989464004401157,4.988235365421872,4.993154415484298,24790.599480679546,21072.009558577614,0.85,1.066561698581124,0.6627577503475898,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266377586764053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.09569500152,1534.8256689465102,0.3753923926649834,0.12497969811323967,6.112871282664199,3.4999687617056088
4300.0,-30.00513433436884,4.993474099045308,35.004705746372906,24.107877280935668,5.005266118494419,-26.504138406250974,-40.02689790269358,1.5042701903765792,-0.01678694085853749,-5.006247919900744,40.009411470695895,42261.55878962889,25749.04815621937,25749.04815621937,68010.60694584827,77339.59523087867,77339.59523087867,25749.04815621937,103088.64338709804,103088.64338709804,103088.64338709804,127879.24970061914,127879.24970061914,0.0,0.0,91513.86731078086,56435.830869531186,38975.596045832965,24790.606313521108,63766.20235935407,21072.015366492942,1534.8263360605943,0.0,0.8868528557623062,2.8162427982641467,0.0014959128700940735,0.0,-0.01678694085853749,354569.63005918765,1554939.0633369253,4.385426532659784,1554939.0633369253,4.385426532659784,0.85,0.09557316181978186,4.028046144702076,101325.0,128380.66874276368,1.2670186897879465,1.0,0.0,4.028046144702463,1.284716939868237,1.285007129186305,3.135356917699863,22719.170541565243,2316.710654664462,19311.297956081442,1969.2043619463775,0.85,0.850000131860051,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.409950998814,4632.441516551485,5.558456274075551,4.993474099045308,-2.3268785898314666,7.320352688876774,3.49996025163584,3.5,0.9999886433245256,0.6,0.0002258662607270373,0.968104806688982,0.0002333076534342631,198.92883057439056,0.0,0.0,0.0,0.0015060535018850767,7.861598657571204e-05,0.00014725027415132526,0.0005931308991015694,0.09557316181975126,0.0717015100919254,0.023871651727825866,0.09557316182144486,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.7558331459,579.5948765729304,0.0,0.09557316181975126,0.07170151009194835,0.023871651727833506,0.3753923496464032,0.3753923496464032,0.1249796831890753,0.0,4.989496309471178,4.988299233057887,4.993091916442438,4.989460979042178,4.988222067226104,4.993182246563094,24790.606313521108,21072.015366492942,0.85,1.0665619784376508,0.6627579693622668,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663775491643265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.09511501571,1534.8263360605943,0.3753923496464032,0.1249796831890753,6.112871282664199,3.49996025163584
4301.0,-30.005154818015765,4.993482030785758,35.0047057450212,24.10786289200189,5.005253505121998,-26.50415810288007,-40.026915923785396,1.5042567899863004,-0.0168016413245482,-5.006259597369864,40.00941145337431,42261.55056046767,25749.048191145983,25749.048191145983,68010.59875161365,77339.58807768776,77339.58807768776,25749.048191145983,103088.63626883374,103088.63626883374,103088.63626883374,127879.24939663938,127879.24939663938,0.0,0.0,91513.86334394176,56435.82582672178,38975.59724135553,24790.613127805645,63766.21036916117,21072.021158634798,1534.82700158696,0.0,0.8868527964157866,2.816241628214324,0.0014959128700940735,0.0,-0.0168016413245482,354569.46866571775,1554939.062589586,4.385428526717163,1554939.062589586,4.385428526717163,0.85,0.09557315715910772,4.028046144702076,101325.0,128380.66807465057,1.2670186831941828,1.0,0.0,4.02804614469968,1.2847170025496188,1.2850071918818453,3.135356764725703,22719.169556760466,2316.710554242322,19311.297945372182,1969.204360854337,0.85,0.8500001682335164,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.403203303872,4632.441516551485,5.558464378226301,4.993482030785758,-2.326888439764716,7.320370470550474,3.4999517547437002,3.5,0.9999862156410572,0.6,0.0002258662607270373,0.9681068707302075,0.00023330715601333835,198.92884733307577,0.0,0.0,0.0,0.0015060535018850767,7.861582621346126e-05,0.00014725043451357605,0.0005931315450481155,0.09557315715910147,0.07170150667090602,0.02387165048819545,0.0955731571606861,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.7557475629,579.5948766009261,0.0,0.09557315715910147,0.0717015066709107,0.023871650488197012,0.3753923066071503,0.3753923066071503,0.12497966833293991,0.0,4.989493078231078,4.988285572474922,4.993120011712506,4.989457956045328,4.988208733309705,4.993210194393669,24790.613127805645,21072.021158634798,0.85,1.0665617159602316,0.6627577570597851,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663775115652716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.094535168122,1534.82700158696,0.3753923066071503,0.12497966833293991,6.112871282664199,3.4999517547437002
4302.0,-30.005175171805952,4.993489962415543,35.00470574308812,24.107848572917305,5.005240944056767,-26.504177677404165,-40.026930103171594,1.5042434496549475,-0.01681628136071822,-5.006271236346697,40.009411433737256,42261.52709787757,25749.048204425802,25749.048204425802,68010.57530230338,77339.58094038855,77339.58094038855,25749.048204425802,103088.62914481436,103088.62914481436,103088.62914481436,127879.24905658228,127879.24905658228,0.0,0.0,91513.85936161061,56435.80551909952,38975.61538056787,24790.619911767913,63766.23529233578,21072.026925002727,1534.8276644976456,0.0,0.8868527372734532,2.8162404618663897,0.0014959128700940735,0.0,-0.01681628136071822,354569.30780453776,1554939.0617433921,4.385430513914019,1554939.0617433921,4.385430513914019,0.85,0.09557315248295276,4.028046144702076,101325.0,128380.66250704124,1.2670186282461509,1.0,0.0,4.028046144703804,1.2847170649500765,1.2850072542963977,3.1353566124371546,22719.16856810964,2316.7104534279943,19311.2888878899,1969.2034372481837,0.85,0.8499998065508744,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.396466031197,4632.441516551485,5.558472465221934,4.993489962415543,-2.3268982562737754,7.3203882186893185,3.4999432709838114,3.5,0.9999837917096605,0.6,0.0002258662607270373,0.9681089216910755,0.0002333066617467982,198.9288639855216,0.0,0.0,0.0,0.0015060535018850767,7.861570003717462e-05,0.00014725056068986268,0.0005931320532920204,0.09557315248296923,0.07170150322717872,0.02387164925579051,0.09557315248464857,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.7556505414,579.594876632665,0.0,0.09557315248296923,0.07170150322716637,0.023871649255786394,0.37539226354649463,0.37539226354649463,0.12497965354708895,0.0,4.989489878401798,4.988272002011172,4.993147962056582,4.989454954986002,4.988195596451533,4.993237638157666,24790.619911767913,21072.026925002727,0.85,1.0665609313535518,0.6627571300725211,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663774739675984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.093953667914,1534.8276644976456,0.37539226354649463,0.12497965354708895,6.112871282664199,3.4999432709838114
4303.0,-30.005195486749482,4.993497893825678,35.00470574065926,24.107834288757317,5.00522840831616,-26.504197214436367,-40.02695189611984,1.5042301360030432,-0.01683076007714135,-5.0062828503010115,40.00941141543054,42261.53513982439,25749.048230783803,25749.048230783803,68010.58337060819,77339.573822462,77339.573822462,25749.048230783803,103088.62205324581,103088.62205324581,103088.62205324581,127879.24874662419,127879.24874662419,0.0,0.0,91513.85539316678,56435.816710529165,38975.59853626402,24790.626693378377,63766.2252296424,21072.03268937162,1534.828326709271,0.0,0.8868526782536754,2.8162392963217173,0.0014959128700940735,0.0,-0.01683076007714135,354569.14728937007,1554939.060953956,4.385432496993156,1554939.060953956,4.385432496993156,0.85,0.0955731478038218,4.028046144702076,101325.0,128380.66590328295,1.2670186617644505,1.0,0.0,4.028046144701215,1.2847171272257452,1.285007316586133,3.135356460453169,22719.16758290647,2316.71035296523,19311.288789998784,1969.2034272660678,0.85,0.8499998391018639,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.389739223648,4632.441516551485,5.558480542507017,4.993497893825678,-2.3269080492266245,7.320405943052302,3.4999348004101063,3.5,0.9999813715457446,0.6,0.0002258662607270373,0.9681109687422128,0.00023330616842456275,198.9288806061878,0.0,0.0,0.0,0.0015060535018850767,7.861550611142423e-05,0.00014725075461561308,0.0005931328344338917,0.09557314780381504,0.0717014997707125,0.023871648033102547,0.0955731478055137,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.75556009,579.5948766622554,0.0,0.09557314780381504,0.07170149977071756,0.023871648033104233,0.375392220465077,0.375392220465077,0.12497963882740352,0.0,4.989486736077254,4.988258542900496,4.993175808165972,4.989452090223892,4.9881826303010826,4.993265114863789,24790.626693378377,21072.03268937162,0.85,1.0665612261927142,0.6627573607756645,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663774363704507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.093374086384,1534.828326709271,0.375392220465077,0.12497963882740352,6.112871282664199,3.4999348004101063
4304.0,-30.005215852151295,4.993505824867563,35.004705737700085,24.107819969672732,5.005215889309828,-26.50421679521141,-40.02696607550604,1.5042168323699452,-0.016845236729920998,-5.006294441303479,40.00941139512611,42261.511634015595,25749.04827497389,25749.04827497389,68010.55990898948,77339.56667767807,77339.56667767807,25749.04827497389,103088.61495265196,103088.61495265196,103088.61495265196,127879.24840584879,127879.24840584879,0.0,0.0,91513.85142505437,56435.796381391774,38975.61671518066,24790.63345319683,63766.25016837749,21072.038435217306,1534.8289871481618,0.0,0.8868526193578157,2.8162381334287883,0.0014959128700940735,0.0,-0.016845236729920998,354568.9870913828,1554939.0600786086,4.385434475908789,1554939.0600786086,4.385434475908789,0.85,0.09557314311771427,4.028046144702076,101325.0,128380.66506814152,1.2670186535222454,1.0,0.0,4.028046144704612,1.284717189454556,1.285007378829,3.135356308583555,22719.166597785577,2316.7102525108553,19311.29317524119,1969.2038744363458,0.85,0.8500000689780342,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.383022855001,4632.441516551485,5.558488611139154,4.993505824867563,-2.3269178201921723,7.320423645059735,3.499926342989523,3.5,0.9999789551398637,0.6,0.0002258662607270373,0.9681130208825052,0.00023330567387797743,198.92889726813925,0.0,0.0,0.0,0.0015060535018850767,7.86153799356123e-05,0.000147250880791425,0.0005931333426758844,0.09557314311772941,0.07170149629879537,0.023871646818934035,0.09557314311930201,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.7554597699,579.5948766950733,0.0,0.09557314311772941,0.07170149629878401,0.023871646818930253,0.3753921773647581,0.3753921773647581,0.12497962417296053,0.0,4.989483636360035,4.988245159646226,4.9932035970171,4.989449204573532,4.988169594113401,4.993292718312603,24790.63345319683,21072.038435217306,0.85,1.0665604411331184,0.6627567329492056,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663773987743459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.09279460462,1534.8289871481618,0.3753921773647581,0.12497962417296053,6.112871282664199,3.499926342989523
