time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4305.0,-30.005236089809987,4.993513755640184,35.00470573419837,24.107805790286534,5.005203421926314,-26.504236255850138,-40.02698779860509,1.5042035879665052,-0.0168596317854508,-5.006305997820624,40.009411373405136,42261.51994246171,25749.048307285393,25749.048307285393,68010.5682497471,77339.5595479821,77339.5595479821,25749.048307285393,103088.6078552675,103088.6078552675,103088.6078552675,127879.24804511087,127879.24804511087,0.0,0.0,91513.84744123208,56435.80783571193,38975.59956168905,24790.64018984337,63766.23975153242,21072.044161366863,1534.8296454744218,0.0,0.8868525606425804,2.8162369734913932,0.0014959128700940735,0.0,-0.0168596317854508,354568.8273702396,1554939.0591419728,4.385436448755577,1554939.0591419728,4.385436448755577,0.85,0.09557313841954666,4.028046144702076,101325.0,128380.66835303105,1.2670186859415846,1.0,0.0,4.028046144701956,1.2847172514063212,1.285007440794759,3.1353561573900857,22719.16560876456,2316.7101516587786,19311.29300774756,1969.203857356749,0.85,0.850000098608273,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.3763168893975,4632.441516551485,5.55849666474758,4.993513755640184,-2.326927560718869,7.320441316359053,3.4999178986768675,3.5,0.9999765424791051,0.6,0.0002258662607270373,0.9681150601552874,0.00023330518243441846,198.92891382558045,0.0,0.0,0.0,0.0015060535018850767,7.861518663214559e-05,0.00014725107409489172,0.0005931341213111683,0.09557313841953632,0.07170149280722342,0.023871645612312913,0.09557313842126934,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.7553524515,579.5948767301813,0.0,0.09557313841953632,0.07170149280723118,0.02387164561231549,0.37539213424494755,0.37539213424494755,0.12497960958580188,0.0,4.989480575774792,4.988231868338971,4.993231266362272,4.989446366035168,4.988156736118526,4.9933199751508255,24790.64018984337,21072.044161366863,0.85,1.0665607461683937,0.6627569715124387,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663773611799876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.092213434844,1534.8296454744218,0.37539213424494755,0.12497960958580188,6.112871282664199,3.4999178986768675
4306.0,-30.00525637925287,4.993521685919052,35.00470573021015,24.107791541051142,5.005190955917999,-26.50425576295911,-40.027005784772314,1.504190339624216,-0.016873928665972926,-5.006317535084179,40.00941135223116,42261.5123844564,25749.048366535968,25749.048366535968,68010.56075099237,77339.55241164175,77339.55241164175,25749.048366535968,103088.60077817772,103088.60077817772,103088.60077817772,127879.24769994184,127879.24769994184,0.0,0.0,91513.84347228061,56435.80344509503,38975.6000302062,24790.646921764128,63766.24695197033,21072.04988349951,1534.8303030950647,0.0,0.8868525020232059,2.816235814509958,0.0014959128700940735,0.0,-0.016873928665972926,354568.66791498073,1554939.0582287423,4.385438418381596,1554939.0582287423,4.385438418381596,0.85,0.0955731337204356,4.028046144702076,101325.0,128380.66740653745,1.267018676600419,1.0,0.0,4.028046144702444,1.284717313376517,1.2850075027789525,3.1353560061516514,22719.164623435365,2316.710051183163,19311.292844212978,1969.2038406808624,0.85,0.8500001282746512,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.36962135009,4632.441516551485,5.558504711683928,4.993521685919052,-2.3269372820054763,7.320458967924528,3.4999094675013875,3.5,0.999974133571825,0.6,0.0002258662607270373,0.968117104650813,0.00023330468973431089,198.92893042539163,0.0,0.0,0.0,0.0015060535018850767,7.86150265821805e-05,0.00014725123414485681,0.0005931347659998132,0.09557313372043329,0.07170148930473624,0.02387164441569704,0.09557313372203671,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.755247834,579.5948767644047,0.0,0.09557313372043329,0.07170148930473798,0.02387164441569762,0.37539209110619953,0.37539209110619953,0.12497959506374658,0.0,4.989477568056316,4.988218660357859,4.993258897087344,4.989443606418206,4.988143898080978,4.993347488024597,24790.646921764128,21072.04988349951,0.85,1.0665605081355802,0.6627567781476679,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663773235869074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.091634145345,1534.8303030950647,0.37539209110619953,0.12497959506374658,6.112871282664199,3.4999094675013875
4307.0,-30.005276630905357,4.993529615776829,35.00470572565486,24.107777326740347,5.0051785205483155,-26.504275232993304,-40.027023770939536,1.504177122636298,-0.016888236798195067,-5.006329039329911,40.00941132773758,42261.5049569331,25749.048417066693,25749.048417066693,68010.55337399979,77339.54526346325,77339.54526346325,25749.048417066693,103088.59368052994,103088.59368052994,103088.59368052994,127879.24730003918,127879.24730003918,0.0,0.0,91513.83948859286,56435.79918206281,38975.60034058894,24790.65361950923,63766.25396009817,21072.055576582847,1534.8309580004918,0.0,0.8868524435843304,2.8162346595422676,0.0014959128700940735,0.0,-0.016888236798195067,354568.5089174494,1554939.0571718924,4.38544038194298,1554939.0571718924,4.38544038194298,0.8500000000000001,0.09557312900731205,4.028046144702076,101325.0,128380.67063575085,1.2670187084702773,1.0,0.0,4.028046144703166,1.284717375200056,1.285007564616456,3.135355855271148,22719.16363444775,2316.7099503344925,19311.29264916366,1969.2038207913672,0.85,0.8500001566907626,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.362936182975,4632.441516551485,5.558512744315253,4.993529615776829,-2.3269469739837154,7.320476589760545,3.499901049394913,3.5,0.9999717283985465,0.6,0.0002258662607270373,0.9681191453429906,0.000233304197952842,198.92894699428737,0.0,0.0,0.0,0.0015060535018850767,7.861486653251616e-05,0.00014725139419452114,0.0005931354106872465,0.09557312900723436,0.07170148578099882,0.02387164322623554,0.09557312900935928,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.7551268152,579.5948768039932,0.0,0.09557312900723436,0.0717014857810571,0.023871643226254943,0.37539204794849584,0.37539204794849584,0.12497958060987722,0.0,4.989474588593168,4.988205521436555,4.993286433507308,4.989440802531703,4.988131097958444,4.993374709772581,24790.65361950923,21072.055576582847,0.85,1.0665602752289243,0.6627565888279764,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663772859961688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.091053143846,1534.8309580004918,0.37539204794849584,0.12497958060987722,6.112871282664199,3.499901049394913
4308.0,-30.00529674655954,4.993537545305389,35.0047057205776,24.107763182278745,5.005166133823408,-26.50429457576375,-40.02704172218216,1.5041639630276329,-0.016902393014618156,-5.006340509521794,40.00941130342357,42261.498002729015,25749.048456572837,25749.048456572837,68010.54645930186,77339.53814884892,77339.53814884892,25749.048456572837,103088.58660542176,103088.58660542176,103088.58660542176,127879.2469092708,127879.2469092708,0.0,0.0,91513.83550310662,56435.795356986615,38975.60016235556,24790.660303849047,63766.26046620461,21072.06125827169,1534.8316113680485,0.0,0.88685238531702,2.8162335065339894,0.0014959128700940735,0.0,-0.016902393014618156,354568.35038818774,1554939.0561240904,4.3854423397399,1554939.0561240904,4.3854423397399,0.85,0.09557312428470935,4.028046144702076,101325.0,128380.66952222901,1.2670186974806712,1.0,0.0,4.028046144700435,1.2847174367552046,1.2850076261855083,3.1353557050456664,22719.162645013643,2316.7098494402926,19311.287903238248,1969.2033368416585,0.85,0.8499999848135534,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.356261404837,4632.441516551485,5.558520762123771,4.993537545305389,-2.3269566358619325,7.320494181167321,3.499892644378541,3.5,0.9999693269652975,0.6,0.0002258662607270373,0.9681211723356449,0.00023330370947484053,198.92896345191875,0.0,0.0,0.0,0.0015060535018850767,7.861470679392851e-05,0.0001472515539331088,0.0005931360541216486,0.09557312428479486,0.0717014822397488,0.02387164204504607,0.09557312428587049,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.7550066853,579.5948768432936,0.0,0.09557312428479486,0.07170148223968464,0.02387164204502471,0.3753920047710119,0.3753920047710119,0.12497956622325596,0.0,4.989471654798308,4.98819249137955,4.9933138257773635,4.989438116507188,4.988118568459811,4.9934015905363935,24790.660303849047,21072.06125827169,0.85,1.0665600579690049,0.6627564121488216,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663772484074283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.0904722231,1534.8316113680485,0.3753920047710119,0.12497956622325596,6.112871282664199,3.499892644378541
4309.0,-30.005316915996726,4.993545474273355,35.004705715020044,24.10774907274174,5.005153762816415,-26.504313965367594,-40.027055866643764,1.5041508121873322,-0.016916471171498415,-5.006351960892847,40.00941127927944,42261.47517420445,25749.04852384413,25749.04852384413,68010.52369804858,77339.53102174735,77339.53102174735,25749.04852384413,103088.57954559148,103088.57954559148,103088.57954559148,127879.24652713316,127879.24652713316,0.0,0.0,91513.83153326921,56435.77568572655,38975.61760838074,24790.66698154169,63766.28458992243,21072.066934310435,1534.8322639287908,0.0,0.886852327145176,2.8162323547040624,0.0014959128700940735,0.0,-0.016916471171498415,354568.1921198565,1554939.0550826816,4.3854442943293055,1554939.0550826816,4.3854442943293055,0.85,0.09557311956087128,4.028046144702076,101325.0,128380.6637319153,1.267018640334718,1.0,0.0,4.028046144701583,1.2847174982693446,1.2850076877135432,3.135355554920281,22719.161659464506,2316.709748942249,19311.287641703137,1969.203310172499,0.85,0.8500000101745967,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.349597037157,4632.441516551485,5.558528773457249,4.993545474273355,-2.326966278842593,7.320511753115948,3.499884252479285,3.5,0.9999669292797957,0.6,0.0002258662607270373,0.9681232047524493,0.00023330321969174543,198.92897995355548,0.0,0.0,0.0,0.0015060535018850767,7.86145809300776e-05,0.0001472516797969597,0.0005931365611070482,0.09557311956087532,0.07170147868744409,0.023871640873431233,0.09557311956238553,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.7548873925,579.5948768823176,0.0,0.09557311956087532,0.07170147868744105,0.023871640873430224,0.37539196157554894,0.37539196157554894,0.12497955190004566,0.0,4.989468775273849,4.988179551755309,4.993341163701132,4.989435489721359,4.988106026226831,4.993428746726806,24790.66698154169,21072.066934310435,0.85,1.0665592975256537,0.6627558034153274,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663772108202491,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.089893351796,1534.8322639287908,0.37539196157554894,0.12497955190004566,6.112871282664199,3.499884252479285
4310.0,-30.005336971541116,4.993553402808313,35.00470570897221,24.107734963204734,5.005141417246231,-26.504333249920855,-40.02707758974282,1.5041376956259536,-0.0169304565028483,-5.006363376748536,40.0094112538838,42261.48411301543,25749.048575805027,25749.048575805027,68010.53268882046,77339.52391530607,77339.52391530607,25749.048575805027,103088.57249111109,103088.57249111109,103088.57249111109,127879.24612750509,127879.24612750509,0.0,0.0,91513.82754829382,56435.78774600307,38975.59978032305,24790.673636394004,63766.27341671706,21072.072590934902,1534.832914369137,0.0,0.8868522691591353,2.816231205815414,0.0014959128700940735,0.0,-0.0169304565028483,354568.03434414184,1554939.053987476,4.385446242675843,1554939.053987476,4.385446242675843,0.85,0.09557311482461674,4.028046144702076,101325.0,128380.66679410046,1.2670186705561357,1.0,0.0,4.028046144702284,1.2847175596231477,1.2850077490812049,3.1353554051862123,22719.16067015722,2316.709648060981,19311.28734571386,1969.2032799899926,0.85,0.8500000341597225,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.342943024098,4632.441516551485,5.558536769083739,4.993553402808313,-2.3269758906984146,7.320529293506728,3.4998758736267965,3.5,0.9999645353219418,0.6,0.0002258662607270373,0.9681252256971602,0.0002333027326752982,198.92899636201346,0.0,0.0,0.0,0.0015060535018850767,7.861438762842719e-05,0.0001472518730986101,0.0005931373397350158,0.09557311482455719,0.07170147511558513,0.02387163970897207,0.09557311482667152,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.7547619179,579.5948769233639,0.0,0.09557311482455719,0.0717014751156298,0.02387163970898694,0.37539191836250224,0.37539191836250224,0.12497953764252864,0.0,4.989465944310325,4.9881667197809065,4.993368372703401,4.98943292024569,4.988093692100847,4.993455507281624,24790.673636394004,21072.072590934902,0.85,1.066559625405218,0.6627560597250788,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266377173235729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.089312732518,1534.832914369137,0.37539191836250224,0.12497953764252864,6.112871282664199,3.4998758736267965
4311.0,-30.005357081806107,4.993561330768701,35.00470570240449,24.107720888592326,5.005129105144647,-26.50435258038187,-40.02709554098544,1.5041246037204217,-0.016944433278865745,-5.006374769686647,40.009411226645504,42261.47717314785,25749.04864475349,25749.04864475349,68010.52581790133,77339.51678472357,77339.51678472357,25749.04864475349,103088.56542947706,103088.56542947706,103088.56542947706,127879.24569969835,127879.24569969835,0.0,0.0,91513.82357485674,56435.78396328102,38975.59956841746,24790.680270221288,63766.27983863875,21072.078229688093,1534.8335630834954,0.0,0.8868522112957451,2.816230059476107,0.0014959128700940735,0.0,-0.016944433278865745,354567.87688357994,1554939.0528125963,4.385448186901462,1554939.0528125963,4.385448186901462,0.85,0.0955731100816972,4.028046144702076,101325.0,128380.66556922639,1.2670186584675687,1.0,0.0,4.028046144702726,1.2847176208616269,1.2850078103335163,3.135355255733606,22719.159683714428,2316.7095474718103,19311.28253173918,1969.2027891011896,0.85,0.8499998591753336,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.336299395515,4632.441516551485,5.558544755939577,4.993561330768701,-2.32698548067441,7.320546811443111,3.499867507858631,3.5,0.9999621451024661,0.6,0.0002258662607270373,0.9681272521604989,0.00023330224433098858,198.92901281524388,0.0,0.0,0.0,0.0015060535018850767,7.861422789073873e-05,0.00014725203283629857,0.0005931379831657959,0.09557311008170315,0.0717014715290299,0.02387163855267324,0.09557311008318158,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.7546273376,579.5948769673896,0.0,0.09557311008170315,0.07170147152902544,0.02387163855267176,0.375391875133293,0.375391875133293,0.12497952344797031,0.0,4.989463154010593,4.988153966801804,4.993395507233856,4.989430336407793,4.9880812989165975,4.9934823877297845,24790.680270221288,21072.078229688093,0.85,1.0665594102400624,0.6627558841458364,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663771356532627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.08873372258,1534.8335630834954,0.375391875133293,0.12497952344797031,6.112871282664199,3.499867507858631
4312.0,-30.00537715740409,4.9935692580392335,35.00470569532472,24.107706813979917,5.005116811347074,-26.504371877807827,-40.02711345730347,1.5041115317508311,-0.016958351875871358,-5.006386138697594,40.00941119859543,42261.470353570076,25749.048727536123,25749.048727536123,68010.5190811062,77339.5096460885,77339.5096460885,25749.048727536123,103088.55837362462,103088.55837362462,103088.55837362462,127879.24526278894,127879.24526278894,0.0,0.0,91513.81958676002,56435.7802942416,38975.59921390935,24790.686889164324,63766.286103073675,21072.083855789675,1534.834210400575,0.0,0.8868521535571563,2.8162289151700994,0.0014959128700940735,0.0,-0.016958351875871358,354567.71975425095,1554939.0516029396,4.38545012693389,1554939.0516029396,4.38545012693389,0.85,0.09557310533342843,4.028046144702076,101325.0,128380.6685757354,1.2670186881395056,1.0,0.0,4.028046144704508,1.28471768200686,1.2850078714925608,3.135355106508581,22719.158693632246,2316.709446511525,19311.286684133644,1969.2032125275853,0.85,0.8500000789882345,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.329666116952,4632.441516551485,5.558552733385283,4.9935692580392335,-2.326995048079817,7.320564306119051,3.4998591551313623,3.5,0.9999597586089607,0.6,0.0002258662607270373,0.9681292751350874,0.00023330175682944945,198.92902924011415,0.0,0.0,0.0,0.0015060535018850767,7.861406846412347e-05,0.00014725219226291385,0.0005931386253435589,0.09557310533341838,0.07170146792843475,0.023871637404983635,0.09557310533510355,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.7544887473,579.5948770127272,0.0,0.09557310533341838,0.07170146792844229,0.023871637404986143,0.37539183188739134,0.37539183188739134,0.12497950931740029,0.0,4.989460402772693,4.988141281764456,4.993422594085416,4.98942778682175,4.988068931052567,4.993509329263588,24790.686889164324,21072.083855789675,0.85,1.066559199812453,0.6627557120898873,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663770980735212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.088152947887,1534.834210400575,0.37539183188739134,0.12497950931740029,6.112871282664199,3.4998591551313623
4313.0,-30.00539718867469,4.993577184640571,35.00470568771144,24.1076928092167,5.005104555872126,-26.504391131508882,-40.0271314085461,1.5040984987063475,-0.016972220103582458,-5.006397477507194,40.009411168896285,42261.46368690177,25749.048807839394,25749.048807839394,68010.51249474117,77339.50250843698,77339.50250843698,25749.048807839394,103088.55131627638,103088.55131627638,103088.55131627638,127879.24480146292,127879.24480146292,0.0,0.0,91513.81559720763,56435.776775672435,38975.59869059466,24790.69348518654,63766.2921757812,21072.08946240856,1534.8348557178606,0.0,0.8868520959776232,2.8162277737157173,0.0014959128700940735,0.0,-0.016972220103582458,354567.5630408944,1554939.0503220414,4.385452061622177,1554939.0503220414,4.385452061622177,0.85,0.09557310057520084,4.028046144702076,101325.0,128380.66729518528,1.2670186755014585,1.0,0.0,4.028046144702698,1.2847177429700234,1.2850079324694945,3.1353549577279116,22719.15770318868,2316.709345514389,19311.28630420047,1969.2031737851835,0.85,0.8500000993210276,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.323043160055,4632.441516551485,5.558560697933112,4.993577184640571,-2.327004588330345,7.320581772970916,3.499850815409254,3.5,0.9999573758312154,0.6,0.0002258662607270373,0.9681312936474448,0.00023330127040526065,198.92904562872064,0.0,0.0,0.0,0.0015060535018850767,7.861390872703501e-05,0.00014725235200000229,0.0005931392687719223,0.09557310057524865,0.07170146431006443,0.02387163626518423,0.09557310057638206,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.7543420098,579.5948770607293,0.0,0.09557310057524865,0.07170146431002855,0.02387163626517229,0.3753917886237556,0.3753917886237556,0.1249794952532181,0.0,4.989457684372894,4.988128667124045,4.993449600961867,4.989425257403639,4.988056655634239,4.993536073864732,24790.69348518654,21072.08946240856,0.85,1.0665589949508143,0.6627555444246594,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663770604970512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.08757219735,1534.8348557178606,0.3753917886237556,0.1249794952532181,6.112871282664199,3.499850815409254
4314.0,-30.005417196852893,4.993585110487071,35.00470567959961,24.107678804453485,5.00509231311175,-26.50441036315597,-40.027149324864126,1.5040854794148524,-0.016985990704370124,-5.00640879114318,40.00941113914821,42261.45710033061,25749.048898419976,25749.048898419976,68010.5059987506,77339.49537611152,77339.49537611152,25749.048898419976,103088.5442745315,103088.5442745315,103088.5442745315,127879.24434498165,127879.24434498165,0.0,0.0,91513.81160877689,56435.773332996345,38975.5980842006,24790.700070450162,63766.298154650765,21072.09505988264,1534.835499844612,0.0,0.8868520385270899,2.8162266339367457,0.0014959128700940735,0.0,-0.016985990704370124,354567.4066777476,1554939.0490395776,4.385453991976202,1554939.0490395776,4.385453991976202,0.85,0.09557309581227123,4.028046144702076,101325.0,128380.67019034212,1.267018704074435,1.0,0.0,4.02804614470089,1.2847178038688618,1.2850079933820886,3.135354809104242,22719.15671302357,2316.7092445456474,19311.285910443996,1969.2031336331975,0.85,0.8500001190349622,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.316430528896,4632.441516551485,5.558568652331912,4.993585110487071,-2.3270141051274025,7.3205992156144735,3.4998424886973893,3.5,0.9999549967706827,0.6,0.0002258662607270373,0.9681333098373566,0.00023330078454276317,198.92906199843677,0.0,0.0,0.0,0.0015060535018850767,7.861374930101792e-05,0.00014725251142601938,0.0005931399109472757,0.09557309581223696,0.07170146067768207,0.023871635134554883,0.09557309581425369,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.7541950298,579.5948771088113,0.0,0.09557309581223696,0.07170146067770779,0.023871635134563442,0.3753917453417467,0.3753917453417467,0.12497948125535223,0.0,4.9894550087585685,4.988116130558467,4.993476544628834,4.989422800438831,4.9880444788784075,4.993562812197354,24790.700070450162,21072.09505988264,0.85,1.0665587930760299,0.6627553789908736,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663770229237552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.086991665645,1534.835499844612,0.3753917453417467,0.12497948125535223,6.112871282664199,3.4998424886973893
4315.0,-30.005437161910038,4.993593035624565,35.00470567095197,24.107664834614866,5.005080107374821,-26.50442955228912,-40.027167241182156,1.5040724977538231,-0.016999724800314198,-5.006420073494229,40.00941110731804,42261.45066252032,25749.048983500754,25749.048983500754,68010.49964602108,77339.488243031,77339.488243031,25749.048983500754,103088.53722653174,103088.53722653174,103088.53722653174,127879.2438561133,127879.2438561133,0.0,0.0,91513.80761713367,56435.77003662289,38975.59731167865,24790.706629581564,63766.30394126021,21072.10063514433,1534.8361417593328,0.0,0.8868519812430884,2.8162254973284906,0.0014959128700940735,0.0,-0.016999724800314198,354567.2507467906,1554939.0476679343,4.385455916734885,1554939.0476679343,4.385455916734885,0.85,0.09557309103806863,4.028046144702076,101325.0,128380.66879843979,1.267018690337427,1.0,0.0,4.028046144700165,1.2847178645916864,1.285008054118629,3.135354660910148,22719.15572206094,2316.709143495581,19311.285478864676,1969.2030896243546,0.85,0.8500001371139366,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.3098282020965,4632.441516551485,5.5585765932013524,4.993593035624565,-2.327023593995629,7.320616629620194,3.499834174968818,3.5,0.9999526214196622,0.6,0.0002258662607270373,0.968135321686557,0.00023330029972830972,198.929078332876,0.0,0.0,0.0,0.0015060535018850767,7.861358987529987e-05,0.00014725267085173745,0.0005931405531214248,0.09557309103807621,0.07170145702642611,0.0238716340116501,0.09557309103990107,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.7540377637,579.5948771602597,0.0,0.09557309103807621,0.07170145702642042,0.02387163401164821,0.375391702041366,0.375391702041366,0.12497946732470931,0.0,4.989452366018156,4.988103671723593,4.993503386434611,4.989420348693898,4.988032390471801,4.993589306055469,24790.706629581564,21072.10063514433,0.85,1.0665585966636941,0.662755217888282,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663769853540383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.086410928852,1534.8361417593328,0.375391702041366,0.12497946732470931,6.112871282664199,3.499834174968818
4316.0,-30.00545709479528,4.9936009599597195,35.004705661798006,24.107650899700843,5.005067929041428,-26.504448709729417,-40.02718519242478,1.504059543975499,-0.017013369648509524,-5.006431331109877,40.00941107527511,42261.44433571326,25749.049079781467,25749.049079781467,68010.49341549473,77339.48111224425,77339.48111224425,25749.049079781467,103088.53019202572,103088.53019202572,103088.53019202572,127879.24336901127,127879.24336901127,0.0,0.0,91513.80362584461,56435.76684931318,38975.59641836825,24790.713176985548,63766.3095953538,21072.106200437716,1534.8367824426057,0.0,0.8868519240856494,2.816224362431433,0.0014959128700940735,0.0,-0.017013369648509524,354567.09515724925,1554939.046285204,4.385457837241197,1554939.046285204,4.385457837241197,0.85,0.09557308625896285,4.028046144702076,101325.0,128380.67158224445,1.267018717811443,1.0,0.0,4.028046144700494,1.284717925184093,1.2850081147247223,3.1353545130343528,22719.154731186227,2316.7090424544804,19311.28052605663,1969.2025845784883,0.85,0.8499999561844763,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.303236189669,4632.441516551485,5.558584524134374,4.9936009599597195,-2.32703305974953,7.320634019709249,3.499825874236107,3.5,0.9999502497817448,0.6,0.0002258662607270373,0.9681373302983302,0.00023329981569602005,198.92909464099642,0.0,0.0,0.0,0.0015060535018850767,7.861343013911052e-05,0.00014725283058792678,0.0005931411965461664,0.0955730862589283,0.07170145336115899,0.0238716328977693,0.09557308626054617,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.7538794442,579.5948772120497,0.0,0.0955730862589283,0.07170145336118493,0.023871632897777932,0.37539165872264585,0.37539165872264585,0.1249794534596276,0.0,4.989449764961364,4.988091293993023,4.993530151518712,4.989417961461356,4.988020384252877,4.993615811338145,24790.713176985548,21072.106200437716,0.85,1.0665584043842828,0.6627550599038047,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663769477876834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.08583038898,1534.8367824426057,0.37539165872264585,0.1249794534596276,6.112871282664199,3.499825874236107
4317.0,-30.005476996074904,4.993608883462292,35.004705652141276,24.10763696478682,5.005055773212403,-26.50446783647247,-40.027203073818214,1.5040466136100215,-0.017026943474661493,-5.006442561147411,40.009411042322995,42261.4381182214,25749.04917969133,25749.04917969133,68010.48729791272,77339.47398396197,77339.47398396197,25749.04917969133,103088.5231636533,103088.5231636533,103088.5231636533,127879.24287089385,127879.24287089385,0.0,0.0,91513.79963338151,56435.76376764091,38975.595406378445,24790.719707240547,63766.31511361899,21072.111751154465,1534.8374215157237,0.0,0.886851867071706,2.8162232298206753,0.0014959128700940735,0.0,-0.017026943474661493,354566.9399488678,1554939.0448639547,4.385459752926184,1554939.0448639547,4.385459752926184,0.85,0.09557308147230638,4.028046144702076,101325.0,128380.67013466601,1.2670187035249545,1.0,0.0,4.0280461447028735,1.2847179856669897,1.2850081752212807,3.1353543654258305,22719.15374002005,2316.7089413836584,19311.284536123014,1969.2029934914588,0.85,0.8500001697733117,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.296654468345,4632.441516551485,5.55859244352445,4.993608883462292,-2.3270425003279107,7.320651383790203,3.49981758646992,3.5,0.9999478818485485,0.6,0.0002258662607270373,0.9681393357297355,0.00023329933243213435,198.92911092326133,0.0,0.0,0.0,0.0015060535018850767,7.861327102476092e-05,0.0001472529897022764,0.000593141837466109,0.09557308147229049,0.07170144967999827,0.023871631792292222,0.09557308147394922,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.7537166344,579.5948772653107,0.0,0.09557308147229049,0.07170144968001019,0.023871631792296188,0.37539161538586857,0.37539161538586857,0.12497943966023498,0.0,4.989447204873613,4.988078998548929,4.993556833469029,4.989415617672762,4.988008470382226,4.9936422131722225,24790.719707240547,21072.111751154465,0.85,1.066558216148,0.6627549050453967,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266376910225133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.08524982812,1534.8374215157237,0.37539161538586857,0.12497943966023498,6.112871282664199,3.49981758646992
4318.0,-30.005496866254795,4.9936168061001425,35.00470564196626,24.10762309972199,5.00504365481275,-26.504486931484944,-40.02722099013624,1.504033720042966,-0.017040471284246905,-5.006453763751076,40.0094110079134,42261.43200736884,25749.049283457876,25749.049283457876,68010.48129082672,77339.4668513236,77339.4668513236,25749.049283457876,103088.51613478147,103088.51613478147,103088.51613478147,127879.24235170776,127879.24235170776,0.0,0.0,91513.79563911683,56435.7607951623,38975.59427106058,24790.726216926283,63766.320487986864,21072.11728438734,1534.838058787721,0.0,0.8868518102019198,2.8162220997924403,0.0014959128700940735,0.0,-0.017040471284246905,354566.78511782817,1554939.043379565,4.3854616637676145,1554939.043379565,4.3854616637676145,0.85,0.09557307667735365,4.028046144702076,101325.0,128380.6728071185,1.26701872990001,1.0,0.0,4.028046144700718,1.284718045977764,1.285008235545678,3.135354218237387,22719.152748406614,2316.7088402672284,19311.279522795794,1969.2024822743542,0.85,0.8499999862076799,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.290083029846,4632.441516551485,5.558600351430532,4.9936168061001425,-2.3270519158491094,7.320668721949252,3.499809311659795,3.5,0.9999455176170843,0.6,0.0002258662607270373,0.968141338031719,0.00023329884992436643,198.92912718008463,0.0,0.0,0.0,0.0015060535018850767,7.86131115999392e-05,0.00014725314912709812,0.0005931424796366474,0.09557307667741008,0.07170144598244442,0.023871630694965666,0.09557307667834325,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.7535466222,579.5948773209266,0.0,0.09557307667741008,0.07170144598240208,0.023871630694951566,0.3753915720313858,0.3753915720313858,0.12497942592619353,0.0,4.989444681276893,4.9880667803029155,4.993583429640296,4.98941329246685,4.987996613360622,4.993668518651361,24790.726216926283,21072.11728438734,0.85,1.0665580320514092,0.6627547533549565,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266376872666531,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.08466923599,1534.838058787721,0.3753915720313858,0.12497942592619353,6.112871282664199,3.499809311659795
4319.0,-30.005516617639405,4.99362472793787,35.00470563133828,24.10760923465716,5.005031559230575,-26.504505917295244,-40.02723890645427,1.504020858886423,-0.017053829118538033,-5.006464934373142,40.009410974369835,42261.426311155294,25749.04937947275,25749.04937947275,68010.47569062805,77339.45975582657,77339.45975582657,25749.04937947275,103088.50913529932,103088.50913529932,103088.50913529932,127879.24185377608,127879.24185377608,0.0,0.0,91513.79164315484,56435.75819848358,38975.5927163014,24790.732718476767,63766.32543477816,21072.122810705252,1534.8386948639154,0.0,0.8868517534929935,2.8162209712968327,0.0014959128700940735,0.0,-0.017053829118538033,354566.63073261385,1554939.041933382,4.385463569204272,1554939.041933382,4.385463569204272,0.85,0.0955730718752793,4.028046144702076,101325.0,128380.6712481879,1.267018714514561,1.0,0.0,4.028046144700397,1.2847181061369413,1.2850082957184437,3.13535407141893,22719.151756371804,2316.7087391078303,19311.278970095915,1969.2024259146513,0.85,0.8499999989955559,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.283521865398,4632.441516551485,5.5586082453570835,4.99362472793787,-2.327061302970971,7.32068603090884,3.4998010497946503,3.5,0.9999431570841858,0.6,0.0002258662607270373,0.9681433283672347,0.00023329837030221424,198.929143339718,0.0,0.0,0.0,0.0015060535018850767,7.861295217541677e-05,0.00014725330855162053,0.0005931431218059803,0.09557307187519831,0.07170144226925206,0.02387162960594625,0.09557307187759122,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.7533808891,579.5948773751437,0.0,0.09557307187519831,0.07170144226931283,0.023871629605966484,0.375391528659225,0.375391528659225,0.12497941225701707,0.0,4.989442212913616,4.988054678190167,4.993609898125101,4.9894111052545895,4.9879850359996,4.993694536602334,24790.732718476767,21072.122810705252,0.85,1.0665578614874227,0.6627546126110304,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663768351120293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.08408860352,1534.8386948639154,0.375391528659225,0.12497941225701707,6.112871282664199,3.4998010497946503
4320.0,-30.005536438842515,4.993632648823812,35.00470562021673,24.107595439441525,5.005019496270453,-26.504524962683774,-40.02725301599128,1.5040080201117287,-0.017067194810863384,-5.0064760832017265,40.00941093873751,42261.40468344569,25749.049493686856,25749.049493686856,68010.45417713255,77339.45263134822,77339.45263134822,25749.049493686856,103088.50212503507,103088.50212503507,103088.50212503507,127879.24132274471,127879.24132274471,0.0,0.0,91513.78765967033,56435.739711767805,38975.608831002806,24790.739197709645,63766.348028712455,21072.128318053197,1534.839329164902,0.0,0.8868516969017335,2.8162198454304477,0.0014959128700940735,0.0,-0.017067194810863384,354566.4766464802,1554939.0403964557,4.385465470687474,1554939.0403964557,4.385465470687474,0.85,0.09557306706665653,4.028046144702076,101325.0,128380.66490111324,1.2670186518738045,1.0,0.0,4.028046144701475,1.284718166191431,1.2850083557864986,3.135353924855976,22719.150767434643,2316.7086382643047,19311.273901696226,1969.2019090817178,0.85,0.8499998129057171,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.276970989365,4632.441516551485,5.558616130888943,4.993632648823812,-2.3270706691851015,7.320703318008913,3.499792800892532,3.5,0.9999408002550092,0.6,0.0002258662607270373,0.9681453257427463,0.00023329788898557785,198.9291595564761,0.0,0.0,0.0,0.0015060535018850767,7.861282662493137e-05,0.00014725343410210595,0.0005931436275291291,0.09557306706665152,0.07170143854171311,0.023871628524938404,0.09557306706817423,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.7532048369,579.5948774327359,0.0,0.09557306706665152,0.07170143854171687,0.02387162852493966,0.3753914852718217,0.3753914852718217,0.12497939864971708,0.0,4.9894397865001,4.988042655267407,4.993636296701311,4.989408888390869,4.9879733715943075,4.99372069729111,24790.739197709645,21072.128318053197,0.85,1.0665571462005174,0.6627540386100893,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663767975613218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.083509688568,1534.839329164902,0.3753914852718217,0.12497939864971708,6.112871282664199,3.499792800892532
4321.0,-30.00555614210023,4.993640568774296,35.004705608636385,24.10758164422589,5.005007458450695,-26.504543899406574,-40.02727466924114,1.5039952157570515,-0.01708044009507148,-5.006487202499895,40.0094109031309,42261.41483727097,25749.04960594189,25749.04960594189,68010.46444321286,77339.4455268864,77339.4455268864,25749.04960594189,103088.49513282829,103088.49513282829,103088.49513282829,127879.24079746596,127879.24079746596,0.0,0.0,91513.78365863222,56435.75296901703,38975.589655127995,24790.745664637667,63766.33531976566,21072.133814942015,1534.8399620901127,0.0,0.8868516404607754,2.816218721434338,0.0014959128700940735,0.0,-0.01708044009507148,354566.32296905824,1554939.0388607664,4.385467367120651,1554939.0388607664,4.385467367120651,0.85,0.09557306225097165,4.028046144702076,101325.0,128380.66746221356,1.2670186771498995,1.0,0.0,4.028046144701058,1.2847182260849237,1.2850084156935198,3.1353537786859498,22719.14977413964,2316.708536976403,19311.27329190402,1969.201846900218,0.85,0.8499998232277741,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.2704303643795,4632.441516551485,5.558624003719153,4.993640568774296,-2.327080008842107,7.320720577616403,3.4997845649063546,3.5,0.9999384471161014,0.6,0.0002258662607270373,0.9681473112373564,0.00023329741053390446,198.92917567673962,0.0,0.0,0.0,0.0015060535018850767,7.861263394880377e-05,0.00014725362677823356,0.0005931444036374621,0.0955730622509409,0.07170143479904802,0.023871627451892884,0.09557306225272562,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.7530289106,579.5948774902876,0.0,0.0955730622509409,0.07170143479907108,0.023871627451900565,0.37539144186896056,0.37539144186896056,0.12497938510532279,0.0,4.989437408962317,4.988030729505681,4.993662599121308,4.989406762404826,4.9879618905292205,4.993746671132783,24790.745664637667,21072.133814942015,0.85,1.0665575197659452,0.6627543299351435,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266376760015127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.082928716547,1534.8399620901127,0.37539144186896056,0.12497938510532279,6.112871282664199,3.4997845649063546
4322.0,-30.005575905971828,4.9936484876877,35.00470559657637,24.107567849010252,5.00499543044135,-26.504562889703028,-40.02728877877814,1.503982414172494,-0.017093659722320353,-5.006498297858004,40.0094108659989,42261.39340821534,25749.049730391478,25749.049730391478,68010.44313860682,77339.43840710707,77339.43840710707,25749.049730391478,103088.48813749854,103088.48813749854,103088.48813749854,127879.24024948836,127879.24024948836,0.0,0.0,91513.77967078064,56435.734671888575,38975.60555432452,24790.752111989816,63766.35766631433,21072.139295191344,1534.8405933458669,0.0,0.8868515841470235,2.81621759989683,0.0014959128700940735,0.0,-0.017093659722320353,354566.16962264193,1554939.0372606916,4.385469259279823,1554939.0372606916,4.385469259279823,0.85,0.09557305742875172,4.028046144702076,101325.0,128380.66579193073,1.2670186606654896,1.0,0.0,4.0280461447016425,1.2847182859654647,1.2850084755875866,3.1353536325475453,22719.148784118315,2316.7084360223234,19311.272679327616,1969.2017844348088,0.85,0.8499998333048043,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.263899993123,4632.441516551485,5.558631866899834,4.9936484876877,-2.3270893260602707,7.3207378137479715,3.4997763418394565,3.5,0.9999360976684162,0.6,0.0002258662607270373,0.9681493028444288,0.0002332969306112609,198.92919184659706,0.0,0.0,0.0,0.0015060535018850767,7.861250839878813e-05,0.0001472537523282492,0.0005931449093587185,0.09557305742878378,0.07170143104195811,0.023871626386825665,0.09557305743043523,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.7528454495,579.5948775503045,0.0,0.09557305742878378,0.07170143104193405,0.02387162638681766,0.3753913984516123,0.3753913984516123,0.12497937162301864,0.0,4.989435072980541,4.988018881062828,4.993688835679961,4.989404638135682,4.987950396852966,4.993772689730349,24790.752111989816,21072.139295191344,0.85,1.0665568118929034,0.6627537616209283,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663767224733677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.082349446653,1534.8405933458669,0.3753913984516123,0.12497937162301864,6.112871282664199,3.4997763418394565
4323.0,-30.005595552856928,4.993656405680639,35.00470558400422,24.10755412364381,5.004983450651077,-26.504581769887793,-40.027310432028,1.5039696676819736,-0.017106822795085463,-5.00650935906263,40.009410826961805,42261.403755931984,25749.049840847365,25749.049840847365,68010.45359677935,77339.43129818742,77339.43129818742,25749.049840847365,103088.48113903479,103088.48113903479,103088.48113903479,127879.23967213706,127879.23967213706,0.0,0.0,91513.77566595418,56435.74812369886,38975.586158061466,24790.758533102275,63766.344691163744,21072.144753136934,1534.841222321147,0.0,0.8868515280138817,2.8162164815986146,0.0014959128700940735,0.0,-0.017106822795085463,354566.0167477145,1554939.0355760907,4.3854711453706,1554939.0355760907,4.3854711453706,0.85,0.09557305259401618,4.028046144702076,101325.0,128380.66824167885,1.2670186848426237,1.0,0.0,4.028046144701909,1.2847183455883036,1.285008535223893,3.1353534870380764,22719.14778988282,2316.708334638518,19311.272011375415,1969.2017163226399,0.85,0.8499998411020953,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.257379850043,4632.441516551485,5.558639714808101,4.993656405680639,-2.3270986133443814,7.32075501902502,3.499768131659624,3.5,0.9999337519027497,0.6,0.0002258662607270373,0.9681512826671397,0.00023329645353028204,198.9292079207444,0.0,0.0,0.0,0.0015060535018850767,7.861231572338221e-05,0.0001472539450036551,0.0005931456854641444,0.0955730525939812,0.0717014272656148,0.0238716253283664,0.09557305259550518,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.7526525727,579.5948776133995,0.0,0.0955730525939812,0.07170142726564104,0.023871625328375137,0.3753913550194145,0.3753913550194145,0.12497935820392597,0.0,4.989432770820599,4.988007120899795,4.993714942484587,4.989402536267562,4.9879390548204015,4.993798342523121,24790.758533102275,21072.144753136934,0.85,1.0665571929231772,0.6627540587533199,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266376684936526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.08176830569,1534.841222321147,0.3753913550194145,0.12497935820392597,6.112871282664199,3.499768131659624
4324.0,-30.005615261274365,4.993664322501367,35.004705570959636,24.107540398277365,5.004971481601842,-26.50460070437834,-40.02732454156501,1.5039569247058222,-0.017119918079913532,-5.006520403455128,40.00941078805681,42261.38251749617,25749.04998151261,25749.04998151261,68010.43249900878,77339.42417304066,77339.42417304066,25749.04998151261,103088.47415455327,103088.47415455327,103088.47415455327,127879.2391026159,127879.2391026159,0.0,0.0,91513.77167415882,56435.730018614435,38975.601839493764,24790.764948062624,63766.366787556384,21072.15020585323,1534.8418505630138,0.0,0.8868514719657341,2.8162153643730337,0.0014959128700940735,0.0,-0.017119918079913532,354565.86410522193,1554939.0338977287,4.385473028605711,1554939.0338977287,4.385473028605711,0.8500000000000001,0.09557304775891445,4.028046144702076,101325.0,128380.6664600439,1.2670186672592538,1.0,0.0,4.028046144699856,1.2847184051947096,1.2850085948437626,3.135353341568725,22719.146798882415,2316.7082335846,19311.271339890904,1969.2016478502755,0.85,0.8499998486228739,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.250869961732,4632.441516551485,5.558647556954385,4.993664322501367,-2.327107883443281,7.320772205944648,3.4997599344003065,3.5,0.999931409828659,0.6,0.0002258662607270373,0.9681532686948634,0.00023329597495603193,198.92922404523716,0.0,0.0,0.0,0.0015060535018850767,7.86121901738363e-05,0.00014725407055320101,0.0005931461911835088,0.09557304775889593,0.07170142347974649,0.023871624279149434,0.09557304776043614,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.7524603504,579.5948776762812,0.0,0.09557304775889593,0.0717014234797604,0.02387162427915406,0.37539131157279376,0.37539131157279376,0.12497934484502177,0.0,4.989430512524109,4.9879954300184295,4.993741016807974,4.989400485375199,4.9879276730181346,4.993824318865109,24790.764948062624,21072.15020585323,0.85,1.06655649247811,0.6627534960286183,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663766474040488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.08118884956,1534.8418505630138,0.37539131157279376,0.12497934484502177,6.112871282664199,3.4997599344003065
4325.0,-30.005634853702702,4.993672238259098,35.004705557411995,24.107526707835518,5.004959560352193,-26.504619529697003,-40.02734242295844,1.503944236346469,-0.01713295660294989,-5.006531414282366,40.009410747315144,42261.37736736028,25749.050109072286,25749.050109072286,68010.42747643257,77339.41705838834,77339.41705838834,25749.050109072286,103088.46716746062,103088.46716746062,103088.46716746062,127879.23850494868,127879.23850494868,0.0,0.0,91513.76766525759,56435.72797422942,38975.59965669797,24790.771337488062,63766.37099418603,21072.155636864853,1534.8424765747338,0.0,0.8868514160949252,2.816214250322232,0.0014959128700940735,0.0,-0.01713295660294989,354565.71192690346,1554939.032141745,4.385474905882349,1554939.032141745,4.385474905882349,0.85,0.09557304291170185,4.028046144702076,101325.0,128380.6688541159,1.2670186908869074,1.0,0.0,4.028046144701126,1.284718464545646,1.2850086542081052,3.1353531967228605,22719.145803635318,2316.70813209764,19311.27510671392,1969.2020319593257,0.85,0.8500000516579237,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.244370266689,4632.441516551485,5.5586553840616695,4.993672238259098,-2.3271171240945066,7.3207893623536044,3.499751749984027,3.5,0.9999290714240078,0.6,0.0002258662607270373,0.9681552430386794,0.000233295499199206,198.92924007483572,0.0,0.0,0.0,0.0015060535018850767,7.861203106180678e-05,0.00014725422966523053,0.0005931468320941059,0.09557304291173142,0.07170141967498053,0.02387162323675089,0.09557304291331978,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.752259054,579.5948777421328,0.0,0.09557304291173142,0.07170141967495834,0.02387162323674351,0.3753912681109976,0.3753912681109976,0.12497933154970234,0.0,4.9894282875954445,4.9879838179437,4.993766988014556,4.989398457679442,4.987916439937919,4.993849941364829,24790.771337488062,21072.155636864853,0.85,1.066556343352729,0.6627533715414589,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663766098771299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.080607505835,1534.8424765747338,0.3753912681109976,0.12497933154970234,6.112871282664199,3.499751749984027
