time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4326.0,-30.005654420429508,4.993680152867057,35.0047055434368,24.107513052318268,5.004947647532771,-26.50463833104237,-40.02736030435187,1.5039315581456327,-0.017145846162236467,-5.006542400693141,40.00941070776631,42261.37230671953,25749.050247044874,25749.050247044874,68010.42255376441,77339.40996334191,77339.40996334191,25749.050247044874,103088.46021038678,103088.46021038678,103088.46021038678,127879.23793406817,127879.23793406817,0.0,0.0,91513.76366896514,56435.726012342515,38975.59739624736,24790.777723681385,63766.37511992874,21072.161065129178,1534.8431018492704,0.0,0.8868513603441952,2.8162131371670815,0.0014959128700940735,0.0,-0.017145846162236467,354565.56008631433,1554939.0304357887,4.385476779124456,1554939.0304357887,4.385476779124456,0.85,0.0955730380619324,4.028046144702076,101325.0,128380.66696112872,1.2670186722045766,1.0,0.0,4.028046144702537,1.2847185238490706,1.285008713524925,3.1353530519929618,22719.144811518465,2316.708030929876,19311.269876919432,1969.2014986687027,0.85,0.8499998585830898,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.237880789556,4632.441516551485,5.5586632011773975,4.993680152867057,-2.327126342006226,7.320806494873283,3.4997435784417785,3.5,0.999926736697651,0.6,0.0002258662607270373,0.9681572147968553,0.00023329502406737728,198.9292560834091,0.0,0.0,0.0,0.0015060535018850767,7.861187195007506e-05,0.00014725438877696227,0.0005931474730035035,0.09557303806189982,0.07170141585860702,0.023871622203292798,0.09557303806360473,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.7520636492,579.5948778060554,0.0,0.09557303806189982,0.07170141585863146,0.023871622203300937,0.37539122463404817,0.37539122463404817,0.12497931831637787,0.0,4.989426117748053,4.987972305408277,4.993792880766591,4.989396554530913,4.987905371936392,4.993875566668976,24790.777723681385,21072.161065129178,0.85,1.0665561971470647,0.6627532492984958,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266376572355251,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.08002782881,1534.8431018492704,0.37539122463404817,0.12497931831637787,6.112871282664199,3.4997435784417785
4327.0,-30.00567396183262,4.99368806637063,35.00470552897917,24.107499431725614,5.004935769140999,-26.504657106152855,-40.02737815082071,1.5039189134612991,-0.01715872115789807,-5.006553356546913,40.009410665764086,42261.36733267052,25749.05037957126,25749.05037957126,68010.41771224178,77339.40286210236,77339.40286210236,25749.05037957126,103088.45324167362,103088.45324167362,103088.45324167362,127879.23732342955,127879.23732342955,0.0,0.0,91513.75967016819,56435.72414073659,38975.59503270178,24790.78408175594,63766.37911445772,21072.16646949255,1534.8437248137232,0.0,0.8868513047575227,2.816212027383684,0.0014959128700940735,0.0,-0.01715872115789807,354565.4086675907,1554939.0286249015,4.38547864685434,1554939.0286249015,4.38547864685434,0.85,0.09557303320062813,4.028046144702076,101325.0,128380.66924384852,1.2670186947332693,1.0,0.0,4.028046144702267,1.2847185829957242,1.2850087726849386,3.1353529076456756,22719.14381877986,2316.707929698711,19311.269106640575,1969.2014201221189,0.85,0.8499998618203956,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.231401508166,4632.441516551485,5.558671004904434,4.99368806637063,-2.327135532682188,7.320823599052817,3.4997354197456114,3.5,0.9999244056416032,0.6,0.0002258662607270373,0.9681591840074589,0.00023329454955136507,198.92927207126638,0.0,0.0,0.0,0.0015060535018850767,7.861171314940552e-05,0.0001472545475776318,0.0005931481126599282,0.09557303320065211,0.07170141202410328,0.02387162117654883,0.09557303320211863,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.7518561257,579.5948778739431,0.0,0.09557303320065211,0.0717014120240853,0.023871621176542835,0.3753911811432734,0.3753911811432734,0.12497930514520393,0.0,4.9894239864106,4.987960880944286,4.99381866316196,4.989394635389033,4.9878943579186625,4.993900965790772,24790.78408175594,21072.16646949255,0.85,1.0665560544086439,0.6627531297772656,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663765348388232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.079448013596,1534.8437248137232,0.3753911811432734,0.12497930514520393,6.112871282664199,3.4997354197456114
4328.0,-30.005693478377292,4.993695978674484,35.004705514058955,24.10748581113296,5.0049239124579925,-26.504675856721892,-40.027395997289545,1.503906290802608,-0.017171519827002157,-5.006564288469509,40.00941062337492,42261.36244435833,25749.050523537397,25749.050523537397,68010.41296789573,77339.3957600695,77339.3957600695,25749.050523537397,103088.4462836069,103088.4462836069,103088.4462836069,127879.23671091048,127879.23671091048,0.0,0.0,91513.75566929496,56435.722353583886,38975.592573012305,24790.790427303586,63766.383000315895,21072.17186320805,1534.844346515639,0.0,0.8868512492945096,2.8162109194010325,0.0014959128700940735,0.0,-0.017171519827002157,354565.2575807864,1554939.0267959144,4.385480510429387,1554939.0267959144,4.385480510429387,0.85,0.09557302833455641,4.028046144702076,101325.0,128380.66729518528,1.2670186755014585,1.0,0.0,4.028046144700294,1.2847186420393562,1.2850088317419073,3.1353527635498266,22719.14282552578,2316.707828414982,19311.26831422347,1969.2013393180619,0.85,0.8499998641025559,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.224932431898,4632.441516551485,5.558678798876732,4.993695978674484,-2.3271447009936335,7.320840679668118,3.499727273907301,3.5,0.9999220782592289,0.6,0.0002258662607270373,0.9681611507173637,0.00023329407563986698,198.9292880387882,0.0,0.0,0.0,0.0015060535018850767,7.861155434903167e-05,0.00014725470637800566,0.0005931487523151619,0.0955730283344773,0.0717014081766252,0.023871620157852103,0.09557302833642288,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.7516466862,579.5948779424563,0.0,0.0955730283344773,0.07170140817668455,0.023871620157871868,0.3753911376391064,0.3753911376391064,0.12497929203431728,0.0,4.989421898928299,4.987949541320006,4.993844366308963,4.989392768642517,4.987883402972443,4.993926397255564,24790.790427303586,21072.17186320805,0.85,1.0665559150118145,0.6627530127300614,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663764973276321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.078868053468,1534.844346515639,0.3753911376391064,0.12497929203431728,6.112871282664199,3.499727273907301
4329.0,-30.005712980305113,4.993703889719043,35.004705498653045,24.107472225464903,5.0049120898513895,-26.504694590725695,-40.02741387868298,1.5038937002719617,-0.017184288264957104,-5.006575194924451,40.00941057938779,42261.35760516211,25749.05067465291,25749.05067465291,68010.40827981502,77339.38864758746,77339.38864758746,25749.05067465291,103088.43932224037,103088.43932224037,103088.43932224037,127879.23607439362,127879.23607439362,0.0,0.0,91513.75166586097,56435.72062343552,38975.59004713939,24790.796752153237,63766.386799292624,21072.177239330253,1534.8449664510872,0.0,0.8868511939663007,2.816209813984281,0.0014959128700940735,0.0,-0.017184288264957104,354565.10684480454,1554939.024898955,4.385482369475127,1554939.024898955,4.385482369475127,0.8500000000000001,0.09557302346088632,4.028046144702076,101325.0,128380.66952222901,1.2670186974806712,1.0,0.0,4.028046144698601,1.2847187009327117,1.2850088906485655,3.1353526198207406,22719.14183163598,2316.7077270664277,19311.271982717553,1969.2017134003513,0.85,0.8500000627588392,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.218473536481,4632.441516551485,5.558686582197129,4.993703889719043,-2.3271538458439767,7.32085773556302,3.4997191408962482,3.5,0.9999197545417852,0.6,0.0002258662607270373,0.9681631159586135,0.00023329360208418901,198.9293039943538,0.0,0.0,0.0,0.0015060535018850767,7.861139523819202e-05,0.0001472548654888453,0.000593149393220966,0.09557302346090052,0.07170140431427972,0.0238716191466208,0.09557302346230634,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.7514293537,579.5948780135537,0.0,0.09557302346090052,0.07170140431426907,0.023871619146617253,0.37539109412175625,0.37539109412175625,0.12497927898404097,0.0,4.989419846828241,4.987938272121994,4.993869999577441,4.98939090665948,4.9878724640720975,4.993951799597198,24790.796752153237,21072.177239330253,0.85,1.0665557779505468,0.6627528973561182,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663764598221288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.078287939963,1534.8449664510872,0.37539109412175625,0.12497927898404097,6.112871282664199,3.4997191408962482
4330.0,-30.0057324482002,4.9937117994212885,35.00470548278256,24.107458674721443,5.004900288938557,-26.504713291931125,-40.027431725151814,1.5038811326695056,-0.01719697828104927,-5.006586077132887,40.00941053504408,42261.35288383155,25749.050835730635,25749.050835730635,68010.40371956218,77339.3815363031,77339.3815363031,25749.050835730635,103088.43237203374,103088.43237203374,103088.43237203374,127879.23543659701,127879.23543659701,0.0,0.0,91513.74765862677,56435.71900615545,38975.5873916348,24790.803064563264,63766.39045619806,21072.182604878773,1534.8455851223457,0.0,0.8868511387627342,2.8162087103693323,0.0014959128700940735,0.0,-0.01719697828104927,354564.95644412615,1554939.022987033,4.385484224333002,1554939.022987033,4.385484224333002,0.85,0.09557301858249198,4.028046144702076,101325.0,128380.66746221356,1.2670186771498995,1.0,0.0,4.02804614470417,1.284718759718824,1.2850089494479564,3.1353524763533938,22719.14083680274,2316.707625621669,19311.271134962768,1969.2016269534213,0.85,0.8500000626643608,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.212024806081,4632.441516551485,5.558694355491761,4.9937117994212885,-2.327162968157392,7.3208747675786805,3.4997110206924806,3.5,0.9999174344835658,0.6,0.0002258662607270373,0.9681650777746225,0.00023329312935579396,198.92931992207792,0.0,0.0,0.0,0.0015060535018850767,7.86112364384127e-05,0.0001472550242886246,0.0005931500328738049,0.09557301858250793,0.07170140043886511,0.023871618143642817,0.09557301858401943,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.75121026,579.5948780852266,0.0,0.09557301858250793,0.07170140043885315,0.023871618143638834,0.3753910505905723,0.3753910505905723,0.1249792659951491,0.0,4.9894178343744215,4.987927073897765,4.993895578394358,4.989389098851859,4.9878615958096475,4.993977206665477,24790.803064563264,21072.182604878773,0.85,1.0665556452702052,0.6627527853071973,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663764223225966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.077707468732,1534.8455851223457,0.3753910505905723,0.1249792659951491,6.112871282664199,3.4997110206924806
4331.0,-30.005751902270624,4.993719707728923,35.00470546642613,24.10744515890258,5.004888521344959,-26.504731977364294,-40.02744957162065,1.503868596438587,-0.01720963691684574,-5.006596933777534,40.00941048914883,42261.34820889143,25749.051003083892,25749.051003083892,68010.39921197532,77339.3744160622,77339.3744160622,25749.051003083892,103088.4254191461,103088.4254191461,103088.4254191461,127879.23477569212,127879.23477569212,0.0,0.0,91513.74365032194,56435.71744315082,38975.58467463458,24790.809356546026,63766.39403118061,21072.18795306412,1534.84620203893,0.0,0.8868510836949659,2.81620760932975,0.0014959128700940735,0.0,-0.01720963691684574,354564.8063971782,1554939.021008057,4.385486074628167,1554939.021008057,4.385486074628167,0.8499999999999999,0.09557301369685711,4.028046144702076,101325.0,128380.66957790508,1.2670186980301512,1.0,0.0,4.028046144702711,1.2847188183581986,1.2850090081005763,3.1353523332441737,22719.139841703705,2316.7075241498073,19311.27025567605,1969.201537291129,0.85,0.850000061191925,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.205586219174,4632.441516551485,5.558702117990488,4.993719707728923,-2.327172066994413,7.320891774723336,3.4997029132688566,3.5,0.9999151180768162,0.6,0.0002258662607270373,0.9681670382017726,0.0002332926569639786,198.92933583849393,0.0,0.0,0.0,0.0015060535018850767,7.861107763892933e-05,0.000147255183088108,0.0005931506725254517,0.09557301369685553,0.07170139654831063,0.0238716171485449,0.09557301369847492,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.7509834995,579.5948781594075,0.0,0.09557301369685553,0.07170139654831181,0.023871617148545292,0.3753910070451143,0.3753910070451143,0.1249792530691502,0.0,4.989415854306856,4.9879159369432955,4.993921102841739,4.989387296860684,4.98785075246974,4.994002562164553,24790.809356546026,21072.18795306412,0.85,1.0665555147860404,0.6627526748372567,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663763848294285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.07712702922,1534.84620203893,0.3753910070451143,0.1249792530691502,6.112871282664199,3.4997029132688566
4332.0,-30.00577133299952,4.993727614568095,35.00470544960486,24.107431608159118,5.004876762651681,-26.504750640897974,-40.02746364623306,1.5038560705501876,-0.01722221640727639,-5.006607765978039,40.00941044289665,42261.32793015208,25749.051179299397,25749.051179299397,68010.37910945147,77339.36729830805,77339.36729830805,25749.051179299397,103088.41847760744,103088.41847760744,103088.41847760744,127879.23411344891,127879.23411344891,0.0,0.0,91513.73963866456,56435.70027050871,38975.59929795094,24790.815635841478,63766.41493379242,21072.193290465257,1534.8468176732626,0.0,0.8868510287527727,2.8162065101017517,0.0014959128700940735,0.0,-0.01722221640727639,354564.6566878161,1554939.0190130218,4.385487920704123,1554939.0190130218,4.385487920704123,0.85,0.09557300880652857,4.028046144702076,101325.0,128380.66740653745,1.267018676600419,1.0,0.0,4.028046144702636,1.2847188769492004,1.2850090667048124,3.13535219025302,22719.138845772366,2316.7074225930737,19311.264872790394,1969.2009883895514,0.85,0.8499998615213307,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.199157761478,4632.441516551485,5.558709870268767,4.993727614568095,-2.3271811432016625,7.320908757769757,3.4996948186073618,3.5,0.999912805316389,0.6,0.0002258662607270373,0.9681689962810274,0.0002332921851398305,198.92935173581552,0.0,0.0,0.0,0.0015060535018850767,7.861095240197348e-05,0.00014725530832506383,0.0005931511769856889,0.09557300880651075,0.07170139264433134,0.02387161616217941,0.09557300880806818,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.7507549758,579.5948782341646,0.0,0.09557300880651075,0.0717013926443447,0.02387161616218386,0.3753909634844886,0.3753909634844886,0.12497924020721983,0.0,4.989413911493557,4.987904865417761,4.993946579917349,4.989385549570784,4.987839989169402,4.994027896254465,24790.815635841478,21072.193290465257,0.85,1.066554849916927,0.662752139571141,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663763473428724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.07654621774,1534.8468176732626,0.3753909634844886,0.12497924020721983,6.112871282664199,3.4996948186073618
4333.0,-30.005790652700966,4.993735520114074,35.004705432297534,24.107418162189447,5.004865049228907,-26.504769199980913,-40.02748526455832,1.5038435965088843,-0.017234715178972237,-5.006618562005121,40.009410395096516,42261.33940748582,25749.051334482538,25749.051334482538,68010.39074196835,77339.36020355864,77339.36020355864,25749.051334482538,103088.41153804117,103088.41153804117,103088.41153804117,127879.23342819915,127879.23342819915,0.0,0.0,91513.73562338557,56435.714827312986,38975.57866230287,24790.82189015798,63766.40055246085,21072.19860663428,1534.847431050565,0.0,0.8868509740003074,2.8162054140399255,0.0014959128700940735,0.0,-0.017234715178972237,354564.5074788666,1554939.0169517219,4.385489760405311,1554939.0169517219,4.385489760405311,0.8499999999999999,0.09557300390333828,4.028046144702076,101325.0,128380.6694665529,1.2670186969311907,1.0,0.0,4.028046144700205,1.2847189352976878,1.2850091250664795,3.1353520478537353,22719.137848941933,2316.7073209446585,19311.26842419958,1969.2013505325042,0.85,0.8500000551340877,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.192739413485,4632.441516551485,5.558717605896254,4.993735520114074,-2.3271901881554027,7.320925708269476,3.4996867366833935,3.5,0.9999104961952553,0.6,0.0002258662607270373,0.9681709431760237,0.00023329171601256415,198.9293675423021,0.0,0.0,0.0,0.0015060535018850767,7.861076004085356e-05,0.00014725550068618376,0.0005931519518251563,0.09557300390332492,0.07170138872060339,0.023871615182721535,0.09557300390498509,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.7505188038,579.5948783114243,0.0,0.09557300390332492,0.07170138872061341,0.02387161518272487,0.37539091990827345,0.37539091990827345,0.12497922741068668,0.0,4.9894120029558735,4.987893886015684,4.993971917510805,4.989383846826172,4.9878294469570505,4.994052744609462,24790.82189015798,21072.19860663428,0.85,1.0665552728825576,0.6627524690329237,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663763098632785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.075965225395,1534.847431050565,0.37539091990827345,0.12497922741068668,6.112871282664199,3.4996867366833935
4334.0,-30.005810039369027,4.9937434241243155,35.004705414536396,24.107404716219776,5.004853342179154,-26.504787818695494,-40.027499304246135,1.5038311215055908,-0.017247156045073098,-5.006629341456956,40.0094103472638,42261.31927991105,25749.051518770964,25749.051518770964,68010.37079868201,77339.35309147499,77339.35309147499,25749.051518770964,103088.40461024595,103088.40461024595,103088.40461024595,127879.23274744838,127879.23274744838,0.0,0.0,91513.73162046944,56435.697808905374,38975.59312396007,24790.828137202418,63766.42126116248,21072.203916622053,1534.8480436357052,0.0,0.8868509193321636,2.8162043191491115,0.0014959128700940735,0.0,-0.017247156045073098,354564.35849862924,1554939.0148883811,4.385491597273425,1554939.0148883811,4.385491597273425,0.8499999999999999,0.09557299899987112,4.028046144702076,101325.0,128380.66723950917,1.267018674951978,1.0,0.0,4.028046144702682,1.2847189936506802,1.2850091834326525,3.1353519054434686,22719.13685518069,2316.7072196092136,19311.26748337219,1969.2012545948098,0.85,0.8500000509028406,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.186331215269,4632.441516551485,5.558725335648494,4.9937434241243155,-2.3271992162473616,7.320942640371677,3.499678667547377,3.5,0.9999081907278221,0.6,0.0002258662607270373,0.968172896823656,0.00023329124526006725,198.9293834035802,0.0,0.0,0.0,0.0015060535018850767,7.861063511512508e-05,0.00014725562561191224,0.0005931524550317553,0.09557299899985187,0.07170138478726117,0.023871614212590705,0.0955729990013727,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.750282471,579.5948783887361,0.0,0.09557299899985187,0.07170138478727561,0.023871614212595513,0.37539087631779455,0.37539087631779455,0.12497921467499411,0.0,4.989410137530001,4.987882978556058,4.9939972116174545,4.989382185411898,4.987818858837045,4.994077896332328,24790.828137202418,21072.203916622053,0.85,1.0665546137541255,0.6627519381529208,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266376272389816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.075385809607,1534.8480436357052,0.37539087631779455,0.12497921467499411,6.112871282664199,3.499678667547377
4335.0,-30.005829315801215,4.993751326722778,35.00470539627841,24.107391270250105,5.004841681137527,-26.504806333597497,-40.027517115790374,1.5038186989338163,-0.017259554848067182,-5.006640087302036,40.009410297269824,42261.31522059272,25749.051688184514,25749.051688184514,68010.36690877723,77339.3459876319,77339.3459876319,25749.051688184514,103088.3976758164,103088.3976758164,103088.3976758164,127879.23203250513,127879.23203250513,0.0,0.0,91513.72759978774,56435.69683274855,38975.589741154654,24790.83435668872,63766.42409784337,21072.20920318541,1534.8486538741993,0.0,0.886850864842547,2.816203227625743,0.0014959128700940735,0.0,-0.017259554848067182,354564.209982515,1554939.0127330762,4.385493428143119,1554939.0127330762,4.385493428143119,0.85,0.09557299408375788,4.028046144702076,101325.0,128380.66918817245,1.2670186941837893,1.0,0.0,4.028046144703724,1.2847190517584246,1.2850092415535221,3.1353517636317423,22719.135857008987,2316.707117824026,19311.266489845224,1969.2011532832541,0.85,0.8500000445169918,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.17993310704,4632.441516551485,5.558733050102679,4.993751326722778,-2.3272082150064186,7.320959541729197,3.49967061112399,3.5,0.9999058888925686,0.6,0.0002258662607270373,0.9681748393667382,0.00023329077718521528,198.9293991746709,0.0,0.0,0.0,0.0015060535018850767,7.861047662752501e-05,0.00014725578409951231,0.0005931530934271219,0.09557299408380278,0.07170138083478157,0.02387161324902121,0.09557299408512765,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.75003546,579.594878469542,0.0,0.09557299408380278,0.07170138083474789,0.023871613249009993,0.37539083271294954,0.37539083271294954,0.12497920200222752,0.0,4.989408301810215,4.987872149648695,4.994022388713404,4.989380532453993,4.987808408078706,4.994102669319773,24790.83435668872,21072.20920318541,0.85,1.0665545053055185,0.6627518450108922,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663762349236345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.074804408272,1534.8486538741993,0.37539083271294954,0.12497920200222752,6.112871282664199,3.49967061112399
4336.0,-30.005848571942572,4.993759227796642,35.00470537758807,24.107377894129627,5.004830039258146,-26.504824828321162,-40.02753496225921,1.5038062956367415,-0.01727182698169827,-5.00665081060753,40.00941024816031,42261.31123116803,25749.0518711364,25749.0518711364,68010.36310230443,77339.33889564883,77339.33889564883,25749.0518711364,103088.39076678523,103088.39076678523,103088.39076678523,127879.23133879792,127879.23133879792,0.0,0.0,91513.72359051062,56435.69592603004,38975.58629386731,24790.84057201269,63766.42686588,21072.214486210785,1534.8492633616759,0.0,0.8868508104650084,2.816202137084466,0.0014959128700940735,0.0,-0.01727182698169827,354564.0617796891,1554939.0106159681,4.385495255247106,1554939.0106159681,4.385495255247106,0.85,0.09557298916552037,4.028046144702076,101325.0,128380.66684977652,1.2670186711056157,1.0,0.0,4.028046144702367,1.284719109776015,1.2850092995842175,3.135351622040049,22719.13486166857,2316.7070163275503,19311.26547694496,1969.2010499961718,0.85,0.850000037172484,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.173545116488,4632.441516551485,5.558740755359345,4.993759227796642,-2.3272171925505756,7.320976420347217,3.499662567448067,3.5,0.9999035906994477,0.6,0.0002258662607270373,0.9681767798692515,0.00023329030960393376,198.92941492916307,0.0,0.0,0.0,0.0015060535018850767,7.861031782946107e-05,0.00014725594289757626,0.0005931537330730511,0.09557298916548938,0.07170137687132251,0.023871612294166875,0.09557298916749553,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.7497928195,579.5948785489193,0.0,0.09557298916548938,0.07170137687134576,0.023871612294174616,0.3753907890941055,0.3753907890941055,0.12497918938956581,0.0,4.989406514953316,4.987861411745712,4.994047488092349,4.989378983625841,4.987798076775448,4.994127500405,24790.84057201269,21072.214486210785,0.85,1.0665543993134616,0.6627517536784098,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663761974641468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.0742245691,1534.8492633616759,0.3753907890941055,0.12497918938956581,6.112871282664199,3.499662567448067
4337.0,-30.0058678178244,4.9937671273171915,35.004705358439935,24.107364483084552,5.004818417506351,-26.504843311800652,-40.02755277380345,1.5037939114825498,-0.01728406583913511,-5.006661507565959,40.00941019744559,42261.30727644974,25749.05205753401,25749.05205753401,68010.35933398375,77339.331797019,77339.331797019,25749.05205753401,103088.383854553,103088.383854553,103088.383854553,127879.23062055507,127879.23062055507,0.0,0.0,91513.71957857364,56435.69505800427,38975.582800632634,24790.846766002065,63766.4295666347,21072.219751101755,1534.8498710285578,0.0,0.8868507562267803,2.816201049165134,0.0014959128700940735,0.0,-0.01728406583913511,354563.913939055,1554939.0084270912,4.385497077670362,1554939.0084270912,4.385497077670362,0.85,0.09557298423917934,4.028046144702076,101325.0,128380.66868708761,1.2670186892384665,1.0,0.0,4.028046144699375,1.2847191677040681,1.2850093575253554,3.135351480666883,22719.133865667824,2316.7069147637394,19311.259951600496,1969.2004865678389,0.85,0.8499998312340085,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.167167214746,4632.441516551485,5.558748449274239,4.9937671273171915,-2.327226146114786,7.320993273431977,3.4996545364832206,3.5,0.999901296138063,0.6,0.0002258662607270373,0.9681787193420698,0.00023328984227263924,198.92943067526383,0.0,0.0,0.0,0.0015060535018850767,7.861015934245218e-05,0.00014725610138458515,0.0005931543714660362,0.09557298423913828,0.07170137289259815,0.023871611346540134,0.09557298424046161,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.7495422458,579.5948786308874,0.0,0.09557298423913828,0.07170137289262896,0.02387161134655039,0.37539074546236395,0.37539074546236395,0.12497917683705792,0.0,4.989404767012104,4.987850752693987,4.994072506432815,4.989377441726845,4.987787783511521,4.9941522449712465,24790.846766002065,21072.219751101755,0.85,1.066554295045079,0.6627516635894987,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663761600118866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.07364449387,1534.8498710285578,0.37539074546236395,0.12497917683705792,6.112871282664199,3.4996545364832206
4338.0,-30.005887043847032,4.993775025219663,35.00470533880401,24.107351176813268,5.00480683736795,-26.504861773243473,-40.02756681349126,1.5037815667643635,-0.017296288006150462,-5.006672179947703,40.009410144941256,42261.28770375358,25749.052251703368,25749.052251703368,68010.33995545695,77339.32468446843,77339.32468446843,25749.052251703368,103088.3769361718,103088.3769361718,103088.3769361718,127879.22987497336,127879.22987497336,0.0,0.0,91513.7155615314,56435.67858081645,38975.59664523883,24790.85293880156,63766.44958404039,21072.224997981324,1534.850476917932,0.0,0.8868507021201215,2.8161999639024473,0.0014959128700940735,0.0,-0.017296288006150462,354563.76643892715,1554939.0061635731,4.385498895672996,1554939.0061635731,4.385498895672996,0.85,0.09557297930549981,4.028046144702076,101325.0,128380.66629301562,1.2670186656108129,1.0,0.0,4.028046144702533,1.284719225447661,1.285009415281991,3.135351339743905,22719.132868399643,2316.706813070686,19311.263373025402,1969.2008354560837,0.85,0.8500000191418268,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.160799392943,4632.441516551485,5.558756132791817,4.993775025219663,-2.3272350770168724,7.321010102236535,3.4996465182182472,3.5,0.9998990052052135,0.6,0.0002258662607270373,0.9681806568177955,0.00023328937542442936,198.92944640511925,0.0,0.0,0.0,0.0015060535018850767,7.861003441760608e-05,0.00014725622630943122,0.0005931548746690808,0.09557297930552175,0.07170136889922832,0.023871610406293424,0.09557297930705239,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.749282832,579.5948787157514,0.0,0.09557297930552175,0.07170136889921186,0.023871610406287946,0.3753907018179294,0.3753907018179294,0.12497916434448965,0.0,4.9894030493838954,4.987840156567529,4.994097457130124,4.989375891941563,4.987777485682386,4.994176971681327,24790.85293880156,21072.224997981324,0.85,1.0665536563365248,0.6627511485966568,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663761225669907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.07306398231,1534.850476917932,0.3753907018179294,0.12497916434448965,6.112871282664199,3.4996465182182472
4339.0,-30.005906162570007,4.993782921510257,35.00470531875452,24.107337870541983,5.004795277518816,-26.50488013608798,-40.0275846250355,1.5037692510367857,-0.017308345907963485,-5.00668282448987,40.00941009362358,42261.28419059052,25749.052445128724,25749.052445128724,68010.33663571924,77339.31760400684,77339.31760400684,25749.052445128724,103088.37004913556,103088.37004913556,103088.37004913556,127879.22915588188,127879.22915588188,0.0,0.0,91513.7115413497,56435.67812793314,38975.592681573944,24790.859106746328,63766.45178832027,21072.230240734378,1534.8510818984778,0.0,0.8868506481509575,2.8161988797342454,0.0014959128700940735,0.0,-0.017308345907963485,354563.6193238642,1554939.0039502345,4.385500709055906,1554939.0039502345,4.385500709055906,0.85,0.09557297436742462,4.028046144702076,101325.0,128380.66801897451,1.2670186826447027,1.0,0.0,4.02804614470218,1.2847192830556522,1.2850094729029948,3.1353511991518745,22719.131870352063,2316.7067112981563,19311.257778904477,1969.2002650145032,0.85,0.8499998102526628,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.1544416335355,4632.441516551485,5.558763804094642,4.993782921510257,-2.327243982875353,7.32102690438561,3.4996385126310217,3.5,0.9998967178945776,0.6,0.0002258662607270373,0.9681825834846889,0.00023328891118253546,198.92946204718942,0.0,0.0,0.0,0.0015060535018850767,7.860987593112564e-05,0.00014725638479591167,0.0005931555130599374,0.0955729743674069,0.07170136489316906,0.023871609474237842,0.0955729743689833,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.749029281,579.5948787986958,0.0,0.0955729743674069,0.07170136489318235,0.02387160947424227,0.37539065816005185,0.37539065816005185,0.1249791519124483,0.0,4.989401382034146,4.987829657078976,4.994122318856341,4.989374478581908,4.98776742562427,4.994201530400403,24790.859106746328,21072.230240734378,0.85,1.0665535674069966,0.6627510705924409,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663760851297667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.07248322706,1534.8510818984778,0.37539065816005185,0.1249791519124483,6.112871282664199,3.4996385126310217
4340.0,-30.00592526373049,4.993790816234988,35.00470529828656,24.107324564270698,5.004783734884817,-26.504898481405558,-40.02760617351157,1.503756952559947,-0.017320327911249933,-5.006693439292355,40.00941004133574,42261.29642287964,25749.05263303228,25749.05263303228,68010.34905591192,77339.31053476603,77339.31053476603,25749.05263303228,103088.3631677983,103088.3631677983,103088.3631677983,127879.22842368312,127879.22842368312,0.0,0.0,91513.70753224423,56435.69342035816,38975.57123542896,24790.865255884808,63766.43649131377,21072.235467502087,1534.8516851217387,0.0,0.8868505943368428,2.8161977980478827,0.0014959128700940735,0.0,-0.017320327911249933,354563.47262069356,1554939.001695599,4.385502517229258,1554939.001695599,4.385502517229258,0.85,0.09557296942052666,4.028046144702076,101325.0,128380.67447740134,1.2670187463844198,1.0,0.0,4.028046144701651,1.284719340582957,1.2850095304432936,3.135351058756772,22719.130875054263,2316.706609806026,19311.261153851585,1969.2006091633316,0.85,0.849999996041022,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.148093935895,4632.441516551485,5.558771462151922,4.993790816234988,-2.327252862287137,7.321043678522125,3.499630519720717,3.5,0.9998944342059192,0.6,0.0002258662607270373,0.9681845083858842,0.00023328844736794218,198.92947767489323,0.0,0.0,0.0,0.0015060535018850767,7.86096841939549e-05,0.0001472565765330824,0.0005931562853861088,0.09557296942048982,0.07170136087138694,0.023871608549102873,0.09557296942239658,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.7487709353,579.5948788832094,0.0,0.09557296942048982,0.07170136087141459,0.02387160854911208,0.3753906144902186,0.3753906144902186,0.12497913954006469,0.0,4.989399763434619,4.987819261695279,4.994147063062314,4.989373111381099,4.987757503065438,4.994225860922711,24790.865255884808,21072.235467502087,0.85,1.0665540180401372,0.6627514214101716,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663760477001846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.07190398052,1534.8516851217387,0.3753906144902186,0.12497913954006469,6.112871282664199,3.499630519720717
4341.0,-30.005944357157606,4.993798709327835,35.00470527735932,24.107311327848606,5.004772232827256,-26.50491681570562,-40.027620213199384,1.503744691375245,-0.01733230453771739,-5.0067040296165395,40.009409987022416,42261.277309796555,25749.052828858392,25749.052828858392,68010.33013865494,77339.30344839863,77339.30344839863,25749.052828858392,103088.35627725701,103088.35627725701,103088.35627725701,127879.22765925946,127879.22765925946,0.0,0.0,91513.70351930933,56435.677380707144,38975.584598446876,24790.871382002442,63766.45598044932,21072.240674702076,1534.8522864685756,0.0,0.8868505406538377,2.8161967191308763,0.0014959128700940735,0.0,-0.01733230453771739,354563.3262537774,1554938.99935316,4.3855043209974225,1554938.99935316,4.3855043209974225,0.85,0.09557296446588678,4.028046144702076,101325.0,128380.67191630101,1.2670187211083248,1.0,0.0,4.028046144701178,1.2847193979358291,1.2850095878091206,3.1353509187873834,22719.129878805772,2316.706508216952,19311.25999811246,1969.2004913107392,0.85,0.849999982443322,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.141756308939,4632.441516551485,5.558779109855261,4.993798709327835,-2.3272617191170055,7.32106042844484,3.4996225394985276,3.5,0.9998921541424365,0.6,0.0002258662607270373,0.9681864325118742,0.00023328798374198164,198.92949329627237,0.0,0.0,0.0,0.0015060535018850767,7.860955926980673e-05,0.00014725670145723059,0.0005931567885863422,0.09557296446592177,0.07170135683518346,0.023871607630738312,0.09557296446705137,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.7485025848,579.5948789709958,0.0,0.09557296446592177,0.0717013568351572,0.023871607630729576,0.37539057081013677,0.37539057081013677,0.1249791272248522,0.0,4.989398181925253,4.987808946752864,4.994171714147171,4.989371725078797,4.987747556736224,4.994250186366685,24790.871382002442,21072.240674702076,0.85,1.0665533954012874,0.6627509191157461,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663760102780262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.071324448512,1534.8522864685756,0.37539057081013677,0.1249791272248522,6.112871282664199,3.4996225394985276
4342.0,-30.005963423874164,4.993806600665579,35.004705256012535,24.107298056501918,5.0047607415513715,-26.50493512488591,-40.027638024743624,1.5037324425631229,-0.01734418876651489,-5.006714598302957,40.009409932947555,42261.27397459177,25749.053039470688,25749.053039470688,68010.32701406247,77339.29636416725,77339.29636416725,25749.053039470688,103088.34940363794,103088.34940363794,103088.34940363794,127879.2269040664,127879.2269040664,0.0,0.0,91513.69950206936,56435.677112493984,38975.58043286153,24790.87750042846,63766.45793328999,21072.24587536419,1534.852886882457,0.0,0.886850487080477,2.816195641536232,0.0014959128700940735,0.0,-0.01734418876651489,354563.18018713564,1554938.9970208593,4.38550612108165,1554938.9970208593,4.38550612108165,0.85,0.09557295950865,4.028046144702076,101325.0,128380.67358658384,1.2670187375927346,1.0,0.0,4.02804614470255,1.2847194552308325,1.2850096451170656,3.1353507789592356,22719.128881488505,2316.7064065188933,19311.263323140935,1969.2008303692837,0.85,0.8500001661100531,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.135428734807,4632.441516551485,5.558786748707738,4.993806600665579,-2.3272705554864412,7.32107715615202,3.4996145719419283,3.5,0.9998898776976938,0.6,0.0002258662607270373,0.9681883539502472,0.00023328752076545224,198.9295088958006,0.0,0.0,0.0,0.0015060535018850767,7.860940078421203e-05,0.0001472568599428253,0.000593157426973631,0.09557295950862024,0.07170135278833198,0.023871606720288256,0.09557295951027653,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.7482354093,579.5948790583964,0.0,0.09557295950862024,0.07170135278835431,0.023871606720295684,0.3753905271198059,0.3753905271198059,0.12497911496622341,0.0,4.9893966454203,4.987798710094808,4.994196310274276,4.989370409536434,4.987737674164521,4.994274603604936,24790.87750042846,21072.24587536419,0.85,1.0665533137376433,0.6627508465156382,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663759728636044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.070744434735,1534.852886882457,0.3753905271198059,0.12497911496622341,6.112871282664199,3.4996145719419283
4343.0,-30.005982386080728,4.993814490382461,35.004705234224716,24.10728488992902,5.00474930307829,-26.50495333472677,-40.02765576643867,1.5037202517243005,-0.0173559999636268,-5.006725133309852,40.00940987740803,42261.27100217968,25749.053233974057,25749.053233974057,68010.32423615374,77339.28929761988,77339.28929761988,25749.053233974057,103088.34253159394,103088.34253159394,103088.34253159394,127879.22612684158,127879.22612684158,0.0,0.0,91513.6954815802,56435.677186139765,38975.575883822705,24790.883595247633,63766.45947907034,21072.25105596049,1534.8534851739885,0.0,0.886850433683644,2.8161945669139423,0.0014959128700940735,0.0,-0.0173559999636268,354563.03458600055,1554938.9946265144,4.385507915234627,1554938.9946265144,4.385507915234627,0.8500000000000001,0.09557295453966427,4.028046144702076,101325.0,128380.67091413135,1.2670187112176792,1.0,0.0,4.028046144702128,1.2847195122546653,1.285009702153779,3.135350639792891,22719.127883364596,2316.70630473858,19311.262096696264,1969.2007053067323,0.85,0.850000149470366,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.129111181845,4632.441516551485,5.558794372077514,4.993814490382461,-2.3272793625600787,7.32109385294254,3.4996066170110276,3.5,0.9998876048602936,0.6,0.0002258662607270373,0.9681902648607565,0.00023328706032746673,198.9295244098259,0.0,0.0,0.0,0.0015060535018850767,7.860924292042267e-05,0.00014725701780661464,0.000593158062856259,0.09557295453968677,0.07170134872389743,0.02387160581578934,0.09557295454121391,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.747960999,579.594879148166,0.0,0.09557295453968677,0.07170134872388055,0.023871605815783715,0.3753904834191485,0.3753904834191485,0.12497910276596151,0.0,4.989395148174822,4.98778856768314,4.99422078049588,4.989369133346202,4.987727972760638,4.994298634221366,24790.883595247633,21072.25105596049,0.85,1.0665532443192387,0.6627507838356751,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663759354575035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.070164319608,1534.8534851739885,0.3753904834191485,0.12497910276596151,6.112871282664199,3.4996066170110276
4344.0,-30.006001430770244,4.993822378178771,35.004705212045884,24.10727172335612,5.0047378579742805,-26.504971619468765,-40.02767357798291,1.5037080466728314,-0.017367743489444365,-5.006735655074809,40.00940982244336,42261.26774130849,25749.053464442917,25749.053464442917,68010.3212057514,77339.28221237558,77339.28221237558,25749.053464442917,103088.33567681849,103088.33567681849,103088.33567681849,127879.22536461733,127879.22536461733,0.0,0.0,91513.69147308955,56435.67700202258,38975.571634518856,24790.88968779884,63766.4613223177,21072.256234629014,1534.8540830357492,0.0,0.8868503803521126,2.8161934929484156,0.0014959128700940735,0.0,-0.017367743489444365,354562.8891678791,1554938.99225634,4.385509707193593,1554938.99225634,4.385509707193593,0.85,0.09557294957315315,4.028046144702076,101325.0,128380.67247306195,1.267018726603128,1.0,0.0,4.028046144703041,1.284719569344984,1.2850097592569931,3.1353505004643,22719.12688821943,2316.7062032620142,19311.260884536874,1969.200581700874,0.85,0.85000013334801,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.1228036799175,4632.441516551485,5.558801991170653,4.993822378178771,-2.3272881553647213,7.321110533543492,3.499598674743396,3.5,0.9998853356409703,0.6,0.0002258662607270373,0.9681921840875559,0.00023328659788748274,198.92953999133746,0.0,0.0,0.0,0.0015060535018850767,7.860908443541725e-05,0.00014725717629162006,0.0005931587012411741,0.09557294957315396,0.07170134465287076,0.023871604920283205,0.09557294957468743,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.7476894289,579.5948792370065,0.0,0.09557294957315396,0.07170134465287015,0.023871604920283004,0.37539043970912295,0.37539043970912295,0.12497909062115228,0.0,4.989393700991684,4.987778494721908,4.99424524254448,4.9893679115853615,4.987718202778183,4.99432308874816,24790.88968779884,21072.256234629014,0.85,1.0665531659657643,0.6627507135403391,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663758980590873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.069585662608,1534.8540830357492,0.37539043970912295,0.12497909062115228,6.112871282664199,3.499598674743396
4345.0,-30.006020459090145,4.993830264101592,35.00470518936425,24.107258521858625,5.004726445571625,-26.504989886205458,-40.027687582746125,1.5036958726869387,-0.01737955094785093,-5.0067461476022315,40.009409763440495,42261.2488507837,25749.053689261476,25749.053689261476,68010.30254004517,77339.27510132291,77339.27510132291,25749.053689261476,103088.32879058439,103088.32879058439,103088.32879058439,127879.22453363227,127879.22453363227,0.0,0.0,91513.68744541322,56435.66119487391,38975.584722821455,24790.895743047877,63766.48046586933,21072.261381590695,1534.8546780889167,0.0,0.8868503271839913,2.816192423234071,0.0014959128700940735,0.0,-0.01737955094785093,354562.7441536634,1554938.9897102537,4.385511493662067,1554938.9897102537,4.385511493662067,0.85,0.09557294459370531,4.028046144702076,101325.0,128380.66980060945,1.2670187002280726,1.0,0.0,4.028046144700684,1.2847196262899958,1.2850098162148675,3.1353503614903424,22719.125888311242,2316.706101299755,19311.259641153105,1969.2004549110152,0.85,0.8500001160294882,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.116506155104,4632.441516551485,5.558809597091616,4.993830264101592,-2.327296922215331,7.321127186316923,3.49959074504592,3.5,0.99988307001312,0.6,0.0002258662607270373,0.9681941016688079,0.00023328613584582632,198.92955555945858,0.0,0.0,0.0,0.0015060535018850767,7.860895982290517e-05,0.00014725730090413215,0.000593159203186123,0.09557294459365151,0.07170134056301117,0.023871604030640335,0.09557294459512815,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.7473979054,579.5948793323707,0.0,0.09557294459365151,0.07170134056305154,0.023871604030653776,0.37539039598905466,0.37539039598905466,0.12497907853652285,0.0,4.989392269138023,4.987768460886457,4.994269648447471,4.989366596654406,4.987708381052926,4.994347325671015,24790.895743047877,21072.261381590695,0.85,1.066552553052498,0.6627502183283238,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663758606697764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.069004721125,1534.8546780889167,0.37539039598905466,0.12497907853652285,6.112871282664199,3.49959074504592
4346.0,-30.006039383615573,4.993838148181421,35.004705166225826,24.107245390210323,5.004715064768761,-26.50500805636766,-40.02770535936577,1.503683737520884,-0.017391228921553648,-5.006756611609042,40.00940970477205,42261.24600682583,25749.053910420495,25749.053910420495,68010.29991724633,77339.26801543534,77339.26801543534,25749.053910420495,103088.32192585584,103088.32192585584,103088.32192585584,127879.22371404343,127879.22371404343,0.0,0.0,91513.68341367072,56435.66140506122,38975.58000956611,24790.901788187595,63766.4817977537,21072.266519959456,1534.8552719140482,0.0,0.88685027415969,2.816191355151404,0.0014959128700940735,0.0,-0.017391228921553648,354562.5995340205,1554938.9871807147,4.38551327529828,1554938.9871807147,4.38551327529828,0.85,0.09557293960834522,4.028046144702076,101325.0,128380.6712481879,1.267018714514561,1.0,0.0,4.028046144703727,1.2847196830534289,1.2850098729911221,3.1353502229595387,22719.124887393587,2316.705999234559,19311.258358751016,1969.200324142395,0.85,0.8500000970313107,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.110218616171,4632.441516551485,5.558817190259551,4.993838148181421,-2.3273056636240517,7.321143811805473,3.499582827929603,3.5,0.9998808079798865,0.6,0.0002258662607270373,0.9681960087942217,0.00023328567632532188,198.92957104266213,0.0,0.0,0.0,0.0015060535018850767,7.860880164918072e-05,0.0001472574590778566,0.000593159840317184,0.09557293960835025,0.07170133645946306,0.023871603148887203,0.09557293960994599,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.7471080356,579.5948794271969,0.0,0.09557293960835025,0.07170133645945927,0.023871603148885947,0.3753903522566105,0.3753903522566105,0.12497906651293911,0.0,4.989390870031059,4.9877584996287965,4.994293967452563,4.989365382687481,4.987698764268487,4.994371351239863,24790.901788187595,21072.266519959456,0.85,1.0665524896442087,0.6627501598859507,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663758232893474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.068423472756,1534.8552719140482,0.3753903522566105,0.12497906651293911,6.112871282664199,3.499582827929603
