time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4347.0,-30.006058293892387,4.99384603036369,35.00470514265241,24.107232293486618,5.004703709866445,-26.505026211115876,-40.02772313598541,1.5036716270899717,-0.017402824171711018,-5.006767051099993,40.009409645825244,42261.243211192486,25749.05413812776,25749.05413812776,68010.29734932024,77339.26093508716,77339.26093508716,25749.05413812776,103088.31507321492,103088.31507321492,103088.31507321492,127879.22289419117,127879.22289419117,0.0,0.0,91513.67939218567,56435.66166829112,38975.575248771725,24790.907820976252,63766.48306974798,21072.271647829813,1534.8558644741047,0.0,0.8868502212610507,2.816190288841835,0.0014959128700940735,0.0,-0.017402824171711018,354562.4552529715,1554938.9846385543,4.385515052712346,1554938.9846385543,4.385515052712346,0.85,0.09557293461820678,4.028046144702076,101325.0,128380.66840870712,1.2670186864910646,1.0,0.0,4.028046144702135,1.2847197397011658,1.2850099296516546,3.1353500847111024,22719.123889022445,2316.705897429035,19311.252558283828,1969.1997326593514,0.85,0.8499998790716903,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.10394106797,4632.441516551485,5.558824772872241,4.99384603036369,-2.3273143825347278,7.321160412898418,3.4995749234005205,3.5,0.9998785495430058,0.6,0.0002258662607270373,0.9681979144877766,0.00023328521715163108,198.92958651421054,0.0,0.0,0.0,0.0015060535018850767,7.860864347575111e-05,0.0001472576172512862,0.0005931604774470573,0.09557293461820383,0.07170133234312429,0.023871602275079545,0.09557293461967731,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.7468167897,579.5948795224728,0.0,0.09557293461820383,0.07170133234312649,0.02387160227508028,0.37539030851197946,0.37539030851197946,0.12497905454919073,0.0,4.989389510265767,4.987748616487693,4.994318209333926,4.989364226928274,4.987689240233806,4.994395331262865,24790.907820976252,21072.271647829813,0.85,1.066552428098165,0.662750102823877,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663757859176559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.067843669458,1534.8558644741047,0.37539030851197946,0.12497905454919073,6.112871282664199,3.4995749234005205
4348.0,-30.006077199643837,4.9938539105671875,35.0047051186358,24.107219196762912,5.004692371982625,-26.505044360092384,-40.027740912605054,1.5036595324311801,-0.01741438030194331,-5.006777467442662,40.00940958576936,42261.24043037314,25749.054375580257,25749.054375580257,68010.2948059534,77339.25384631674,77339.25384631674,25749.054375580257,103088.308221897,103088.308221897,103088.308221897,127879.22205892805,127879.22205892805,0.0,0.0,91513.67536732464,56435.66195138114,38975.57046215945,24790.91383703106,63766.48429919051,21072.2767614764,1534.8564555468713,0.0,0.8868501684842175,2.8161892247217866,0.0014959128700940735,0.0,-0.01741438030194331,354562.3112920032,1554938.9820485238,4.385516826033828,1554938.9820485238,4.385516826033828,0.85,0.0955729296226866,4.028046144702076,101325.0,128380.66980060945,1.2670187002280726,1.0,0.0,4.028046144699854,1.2847197962751322,1.2850099862384,3.1353499466427155,22719.12288981317,2316.705795538045,19311.251235167336,1969.1995977390177,0.85,0.849999858217508,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.097673495016,4632.441516551485,5.558832345638352,4.9938539105671875,-2.3273230799780795,7.321176990545267,3.499567031439141,3.5,0.9998762946968974,0.6,0.0002258662607270373,0.9681998197293306,0.00023328475808865608,198.92960198205884,0.0,0.0,0.0,0.0015060535018850767,7.860848530261553e-05,0.00014725777542442178,0.0005931611145757463,0.09557292962267633,0.07170132821368046,0.023871601408995878,0.0955729296242019,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.7465200638,579.5948796195416,0.0,0.09557292962267633,0.07170132821368816,0.023871601408998442,0.37539026475569715,0.37539026475569715,0.12497904264484447,0.0,4.989388185700079,4.987738799963552,4.994342392045041,4.989363087140703,4.987679734162953,4.994419321273597,24790.91383703106,21072.2767614764,0.85,1.0665523676489839,0.6627500464363789,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663757485549605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.067263520796,1534.8564555468713,0.37539026475569715,0.12497904264484447,6.112871282664199,3.499567031439141
4349.0,-30.006096091425746,4.993861788749309,35.004705094141684,24.107206134963803,5.004681064908411,-26.505062493411998,-40.02775488244367,1.5036474668946407,-0.01742592352138672,-5.006787858943882,40.00940952382784,42261.222011611375,25749.05461814543,25749.05461814543,68010.2766297568,77339.24674525212,77339.24674525212,25749.05461814543,103088.30136339755,103088.30136339755,103088.30136339755,127879.22119431966,127879.22119431966,0.0,0.0,91513.67133700107,56435.64660336008,38975.58303737888,24790.919830922117,63766.502868300995,21072.2818562838,1534.857044780848,0.0,0.8868501158405512,2.8161881633334334,0.0014959128700940735,0.0,-0.01742592352138672,354562.16767454776,1554938.9793780423,4.3855185948809945,1554938.9793780423,4.3855185948809945,0.85,0.09557292461971283,4.028046144702076,101325.0,128380.66696112872,1.2670186722045766,1.0,0.0,4.02804614470104,1.2847198527128814,1.285010042688897,3.1353498089067773,22719.12188924778,2316.7056935087703,19311.25437598328,1969.1999180131118,0.85,0.8500000338975543,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.0914158753685,4632.441516551485,5.558839907584034,4.993861788749309,-2.3273317547370764,7.321193543486386,3.499559152017802,3.5,0.9998740434336577,0.6,0.0002258662607270373,0.9682017235671256,0.00023328429936571781,198.9296174384803,0.0,0.0,0.0,0.0015060535018850767,7.86083610017327e-05,0.0001472578997253046,0.000593161615265438,0.09557292461973194,0.07170132406949484,0.023871600550237102,0.09557292462125672,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.7462140236,579.5948797196585,0.0,0.09557292461973194,0.0717013240694805,0.02387160055023232,0.3753902209875465,0.3753902209875465,0.12497903080059149,0.0,4.989386886265493,4.9877290369621505,4.994366514607805,4.989361935422494,4.9876702324491475,4.9944432504309475,24790.919830922117,21072.2818562838,0.85,1.0665517720208149,0.6627495645934173,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663757112016458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.066682832443,1534.857044780848,0.3753902209875465,0.12497903080059149,6.112871282664199,3.499559152017802
4350.0,-30.00611488185861,4.9938696649515,35.00470506921108,24.107193143013887,5.004669786247839,-26.50508053267467,-40.02777262413872,1.5036354370639422,-0.017437340638423393,-5.006798221681743,40.00940946212579,42261.21963104265,25749.05485573712,25749.05485573712,68010.27448677977,77339.23966944068,77339.23966944068,25749.05485573712,103088.2945251778,103088.2945251778,103088.2945251778,127879.22033903073,127879.22033903073,0.0,0.0,91513.66730240689,56435.647264009094,38975.57782044199,24790.925813852933,63766.503634294924,21072.286941774993,1534.8576327345259,0.0,0.8868500633422994,2.8161871036438524,0.0014959128700940735,0.0,-0.017437340638423393,354562.02445434977,1554938.9767168993,4.38552035884232,1554938.9767168993,4.38552035884232,0.85,0.09557291961043927,4.028046144702076,101325.0,128380.66824167885,1.2670186848426237,1.0,0.0,4.028046144702177,1.2847199089836177,1.2850100989723436,3.1353496715784455,22719.12088762217,2316.705591371383,19311.252987707252,1969.1997764483542,0.85,0.850000010265732,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.085168196229,4632.441516551485,5.558847456547094,4.9938696649515,-2.327340403935925,7.321210068887425,3.499551285120354,3.5,0.9998717957486726,0.6,0.0002258662607270373,0.9682036171953864,0.00023328384310452005,198.92963281198485,0.0,0.0,0.0,0.0015060535018850767,7.860820313987419e-05,0.0001472580575871631,0.0005931622511402886,0.09557291961043267,0.07170131991125504,0.023871599699177626,0.0955729196118839,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.7459091634,579.5948798193879,0.0,0.09557291961043267,0.07170131991126,0.023871599699179274,0.37539017720660384,0.37539017720660384,0.12497901901688593,0.0,4.989385624898432,4.987719356573621,4.994390541436189,4.989360881043297,4.987660937233841,4.994466949042078,24790.925813852933,21072.286941774993,0.85,1.0665517256022559,0.6627495192995607,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663756738579144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.06610179376,1534.8576327345259,0.37539017720660384,0.12497901901688593,6.112871282664199,3.499551285120354
4351.0,-30.006133669786273,4.9938775391427415,35.004705043857776,24.107180116139375,5.00465852056058,-26.5050985683881,-40.02779040075836,1.5036234191623923,-0.01744867934269223,-5.006808559043138,40.00940939995284,42261.21725845903,25749.055097051016,25749.055097051016,68010.27235551004,77339.23259985613,77339.23259985613,25749.055097051016,103088.28769690715,103088.28769690715,103088.28769690715,127879.21947987535,127879.21947987535,0.0,0.0,91513.66327826702,56435.647936870024,38975.572601552216,24790.931782968204,63766.50438452042,21072.292015522973,1534.85821931838,0.0,0.8868500109748632,2.816186045888113,0.0014959128700940735,0.0,-0.01744867934269223,354561.8815850701,1554938.9740358023,4.385522118408336,1554938.9740358023,4.385522118408336,0.85,0.09557291459540586,4.028046144702076,101325.0,128380.67419902084,1.267018743637018,1.0,0.0,4.028046144703775,1.2847199651985592,1.2850101551999829,3.135349534386292,22719.11988859194,2316.7054894986504,19311.25158744113,1969.1996336609475,0.85,0.8499999860090522,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.078930464877,4632.441516551485,5.558854994395969,4.9938775391427415,-2.327349030058617,7.321226569201358,3.4995434307559306,3.5,0.9998695516445516,0.6,0.0002258662607270373,0.9682055105751725,0.00023328338690497552,198.92964818344208,0.0,0.0,0.0,0.0015060535018850767,7.860804496755769e-05,0.0001472582157594796,0.0005931628882656783,0.09557291459540392,0.07170131573974395,0.02387159885565997,0.09557291459691328,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.7456019793,579.5948799198773,0.0,0.09557291459540392,0.0717013157397454,0.023871598855660457,0.3753901334139308,0.3753901334139308,0.12497900729189215,0.0,4.989384405894157,4.987709763373118,4.99441447598673,4.98935987970043,4.987651740998558,4.994490562688327,24790.931782968204,21072.292015522973,0.85,1.0665516796310355,0.6627494742948167,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663756365235697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.065522155706,1534.85821931838,0.3753901334139308,0.12497900729189215,6.112871282664199,3.4995434307559306
4352.0,-30.006152348763706,4.993885411409426,35.00470501806045,24.107167159114056,5.0046473191345395,-26.505116499618154,-40.02780814245341,1.5036114699889411,-0.01745995773529785,-5.006818865498362,40.009409336312885,42261.21526352096,25749.055327997834,25749.055327997834,68010.27059151878,77339.22554092437,77339.22554092437,25749.055327997834,103088.2808689222,103088.2808689222,103088.2808689222,127879.21859866809,127879.21859866809,0.0,0.0,91513.65924669565,56435.64896929178,38975.56697489318,24790.937729745885,63766.50470463907,21072.297070284003,1534.8588039176811,0.0,0.8868499587700335,2.816184990947472,0.0014959128700940735,0.0,-0.01745995773529785,354561.7391428975,1554938.9712901404,4.385523872510847,1554938.9712901404,4.385523872510847,0.85,0.09557290956998347,4.028046144702076,101325.0,128380.67113683568,1.2670187134156001,1.0,0.0,4.02804614470476,1.284720021092023,1.285010211106072,3.1353493979787146,22719.11888771677,2316.7053874377866,19311.25011809556,1969.1994838293974,0.85,0.8499999587808093,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.0727026712875,4632.441516551485,5.558862518100917,4.993885411409426,-2.3273576290388798,7.321243040448306,3.499535588911874,3.5,0.9998673111176783,0.6,0.0002258662607270373,0.968207392979306,0.0002332829333517234,198.9296634657634,0.0,0.0,0.0,0.0015060535018850767,7.86078871062859e-05,0.0001472583736207514,0.0005931635241381656,0.09557290956994269,0.07170131155167915,0.023871598018263534,0.09557290957140019,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.745287545,579.5948800227382,0.0,0.09557290956994269,0.07170131155170975,0.02387159801827372,0.37539008961070924,0.37539008961070924,0.12497899562428749,0.0,4.989383224552682,4.987700265305023,4.994438275576556,4.989358907763062,4.987642682218905,4.994513881188595,24790.937729745885,21072.297070284003,0.85,1.0665516466134763,0.6627494396826554,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663755991987586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.06494194149,1534.8588039176811,0.37539008961070924,0.12497899562428749,6.112871282664199,3.499535588911874
4353.0,-30.006171027156924,4.993893281533308,35.00470499193486,24.107154237013333,5.004636110927159,-26.505134431002638,-40.027825884148456,1.503599514772946,-0.01747106729527559,-5.006829155411179,40.009409275156926,42261.21327103953,25749.0555851342,25749.0555851342,68010.26885617373,77339.21849742094,77339.21849742094,25749.0555851342,103088.27408255514,103088.27408255514,103088.27408255514,127879.21776701612,127879.21776701612,0.0,0.0,91513.65522756103,56435.65000117998,38975.56136264561,24790.94368446097,63766.50504710658,21072.302131791825,1534.8593885982248,0.0,0.8868499066402781,2.8161839357229694,0.0014959128700940735,0.0,-0.01747106729527559,354561.5969296986,1554938.968653808,4.385525624090972,1554938.968653808,4.385525624090972,0.85,0.09557290454787501,4.028046144702076,101325.0,128380.67230603368,1.2670187249546871,1.0,0.0,4.028046144699428,1.2847200770137566,1.2850102670404369,3.135349261502157,22719.11788992914,2316.7052856917644,19311.24865482339,1969.1993346171619,0.85,0.8499999317043739,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.066484833523,4632.441516551485,5.558870035532235,4.993893281533308,-2.3273662114412654,7.321259492974573,3.499527759610895,3.5,0.9998650741745415,0.6,0.0002258662607270373,0.9682092753285143,0.0002332824798134687,198.92967874760913,0.0,0.0,0.0,0.0015060535018850767,7.860772924530686e-05,0.00014725853148173047,0.0005931641600094737,0.09557290454790818,0.07170130735806057,0.02387159718984761,0.0955729045493757,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.7449853853,579.5948801215867,0.0,0.09557290454790818,0.07170130735803569,0.023871597189839326,0.37539004579842483,0.37539004579842483,0.12497898401036286,0.0,4.989382109271332,4.987690871618611,4.994462026119493,4.989358088115921,4.987633737457259,4.994537466937231,24790.94368446097,21072.302131791825,0.85,1.0665516136713489,0.6627494048767402,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266375561883071,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.064363283655,1534.8593885982248,0.37539004579842483,0.12497898401036286,6.112871282664199,3.499527759610895
4354.0,-30.006189783129823,4.9939011494833405,35.00470496535114,24.107141279988014,5.004624917223151,-26.50515243075813,-40.027839853987075,1.5035875648514454,-0.017482279270154777,-5.0068394202467355,40.00940920956179,42261.195320998464,25749.05584599609,25749.05584599609,68010.25116699455,77339.2114116078,77339.2114116078,25749.05584599609,103088.26725760389,103088.26725760389,103088.26725760389,127879.2168586874,127879.2168586874,0.0,0.0,91513.65120340031,56435.63511279084,38975.57343401052,24790.949601083514,63766.52303509403,21072.307160920987,1534.8599705168022,0.0,0.8868498546544682,2.816182884775472,0.0014959128700940735,0.0,-0.017482279270154777,354561.4550636124,1554938.9658244182,4.385527370834612,1554938.9658244182,4.385527370834612,0.85,0.09557289951429547,4.028046144702076,101325.0,128380.66924384852,1.2670186947332693,1.0,0.0,4.028046144701159,1.2847201329107292,1.2850103229500354,3.13534912508604,22719.116890893732,2316.7051838185043,19311.247186229644,1969.1991848622768,0.85,0.8499999044403865,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.060276896776,4632.441516551485,5.5588775419059395,4.9939011494833405,-2.3273747710537247,7.321275920537065,3.4995199427839485,3.5,0.9998628407954139,0.6,0.0002258662607270373,0.9682111654999296,0.00023328202439228506,198.9296940929295,0.0,0.0,0.0,0.0015060535018850767,7.860760494552976e-05,0.00014725865578150754,0.0005931646606947115,0.0955728995142394,0.07170130314736675,0.02387159636687265,0.09557289951600272,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.7446612902,579.5948802276062,0.0,0.0955728995142394,0.07170130314740882,0.02387159636688665,0.3753900019788905,0.3753900019788905,0.12497897245227316,0.0,4.989381018100175,4.987681527954237,4.994485722943125,4.989357140976608,4.98762464147336,4.994560996471421,24790.949601083514,21072.307160920987,0.85,1.066551035400895,0.6627489364245237,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663755245775425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.06378401488,1534.8599705168022,0.3753900019788905,0.12497897245227316,6.112871282664199,3.4995199427839485
4355.0,-30.006208440109052,4.993909015277479,35.004704938280845,24.107128392811887,5.004613779365725,-26.5051703358326,-40.027857560757525,1.5035756750892937,-0.01749345942812397,-5.006849657732762,40.00940914222187,42261.1933992327,25749.056104703377,25749.056104703377,68010.24950393608,77339.20432367887,77339.20432367887,25749.056104703377,103088.26042838226,103088.26042838226,103088.26042838226,127879.21592367464,127879.21592367464,0.0,0.0,91513.64715966297,56435.63623521678,38975.5676938291,24790.955495292375,63766.52318912148,21072.312170998517,1534.860550528025,0.0,0.886849802813477,2.816181836590057,0.0014959128700940735,0.0,-0.01749345942812397,354561.3135740386,1554938.9629205065,4.385529112712428,1554938.9629205065,4.385529112712428,0.8499999999999999,0.09557289447201502,4.028046144702076,101325.0,128380.67030169429,1.2670187051733954,1.0,0.0,4.028046144701608,1.2847201885263053,1.285010378578174,3.135348989356681,22719.115886998246,2316.705081449654,19311.250150372518,1969.1994871207312,0.85,0.8500000724686655,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.054078850799,4632.441516551485,5.558885035964791,4.993909015277479,-2.327383306213119,7.321292321490598,3.499512138418097,3.5,0.9998606109765992,0.6,0.0002258662607270373,0.9682130456990019,0.00023328157137561913,198.9297093572599,0.0,0.0,0.0,0.0015060535018850767,7.860744739582307e-05,0.00014725881333121425,0.0005931652953122002,0.09557289447205572,0.07170129892165139,0.023871595550404322,0.09557289447317878,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.7443285763,579.5948803364489,0.0,0.09557289447205572,0.07170129892162086,0.023871595550394156,0.3753899581503285,0.3753899581503285,0.1249789609514261,0.0,4.989379946186375,4.987672235597131,4.9945093427534175,4.98935619830462,4.987615606563793,4.994584360441593,24790.955495292375,21072.312170998517,0.85,1.0665510067442188,0.6627489046861258,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663754872823199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.063202569323,1534.860550528025,0.3753899581503285,0.1249789609514261,6.112871282664199,3.499512138418097
4356.0,-30.006227096834852,4.993916878749448,35.004704910819484,24.107115470711165,5.004602632434989,-26.505188241589302,-40.027871530596144,1.5035637771894699,-0.017504491829413382,-5.0068598766175425,40.00940907669053,42261.1757939192,25749.056383363797,25749.056383363797,68010.232177283,77339.1972504901,77339.1972504901,25749.056383363797,103088.2536338539,103088.2536338539,103088.2536338539,127879.21502647316,127879.21502647316,0.0,0.0,91513.64312687745,56435.621670306784,38975.57939618963,24790.961392619258,63766.54078880888,21072.31718372637,1534.8611302980312,0.0,0.8868497510609828,2.8161807886436883,0.0014959128700940735,0.0,-0.017504491829413382,354561.1723425727,1554938.9600937893,4.385530851616843,1554938.9600937893,4.385530851616843,0.85,0.09557288943136881,4.028046144702076,101325.0,128380.667128157,1.2670186738530176,1.0,0.0,4.02804614470222,1.2847202441799506,1.28501043424439,3.135348853534426,22719.11488582165,2316.704979358053,19311.244136287616,1969.1988738547432,0.85,0.8499998452113647,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.047890697042,4632.441516551485,5.558892522479729,4.993916878749448,-2.3273918233675785,7.321308702117026,3.4995043465151343,3.5,0.9998583847186098,0.6,0.0002258662607270373,0.9682149258764735,0.00023328111836591714,198.92972462138533,0.0,0.0,0.0,0.0015060535018850767,7.860732309645791e-05,0.0001472589376305794,0.0005931657959957788,0.09557288943132453,0.07170129468837601,0.02387159474294852,0.09557288943295732,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.7440047972,579.594880442367,0.0,0.09557288943132453,0.07170129468840923,0.023871594742959575,0.3753899143114279,0.3753899143114279,0.12497894950749891,0.0,4.989378918911655,4.987663011387326,4.994532936589508,4.989355384788155,4.987606690151438,4.994607885582809,24790.961392619258,21072.31718372637,0.85,1.0665504406539628,0.6627484456760135,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663754499973174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.062622481735,1534.8611302980312,0.3753899143114279,0.12497894950749891,6.112871282664199,3.4995043465151343
4357.0,-30.00624565631583,4.993924740110517,35.004704882885605,24.10710265338423,5.004591545409116,-26.50520605383211,-40.02788927229119,1.503551942925365,-0.017515515040770424,-5.006870059217045,40.00940900800468,42261.174210508485,25749.05663667179,25749.05663667179,68010.23084718027,77339.19018488539,77339.19018488539,25749.05663667179,103088.24682155717,103088.24682155717,103088.24682155717,127879.21407645717,127879.21407645717,0.0,0.0,91513.63908657155,56435.62311219429,38975.573304863625,24790.96725489999,63766.54055976361,21072.32216666499,1534.8617072280097,0.0,0.8868496995041494,2.8161797448081,0.0014959128700940735,0.0,-0.017515515040770424,354561.0316121096,1554938.9571328114,4.3855325839471195,1554938.9571328114,4.3855325839471195,0.85,0.09557288437510088,4.028046144702076,101325.0,128380.66813032668,1.2670186837436632,1.0,0.0,4.028046144701246,1.2847202995359384,1.2850104896128816,3.1353487184386135,22719.113882778052,2316.704877076071,19311.247044648702,1969.1991704250386,0.85,0.8500000107525038,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.041712392845,4632.441516551485,5.558899991720974,4.993924740110517,-2.3274003095360785,7.321325049646595,3.499496567021308,3.5,0.999856162006088,0.6,0.0002258662607270373,0.9682167962577672,0.00023328066771825058,198.92973980595153,0.0,0.0,0.0,0.0015060535018850767,7.860716523652616e-05,0.00014725909549051115,0.0005931664318628683,0.09557288437515364,0.07170129043446863,0.023871593940685016,0.09557288437645949,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.7436654338,579.5948805533847,0.0,0.09557288437515364,0.07170129043442904,0.02387159394067184,0.3753898704621957,0.3753898704621957,0.12497893812327839,0.0,4.989377915159707,4.987653862899663,4.994556397157851,4.989354544176251,4.987597913602997,4.9946308821294,24790.96725489999,21072.32216666499,0.85,1.066550423625998,0.6627484232251905,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266375412723324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.06204177732,1534.8617072280097,0.3753898704621957,0.12497893812327839,6.112871282664199,3.499496567021308
4358.0,-30.006264207894322,4.9939325991547685,35.00470485458293,24.1070898360573,5.004580461139348,-26.50522385868854,-40.02790697906164,1.503540111933628,-0.01752638681944063,-5.006880225042713,40.009408941395115,42261.17265460395,25749.05691468983,25749.05691468983,68010.22956929378,77339.18313160076,77339.18313160076,25749.05691468983,103088.2400462906,103088.2400462906,103088.2400462906,127879.2131688835,127879.2131688835,0.0,0.0,91513.6350564954,56435.62457949869,38975.56719666302,24790.973122592914,63766.54031925593,21072.327154203977,1534.8622840903988,0.0,0.8868496480254806,2.816178700947519,0.0014959128700940735,0.0,-0.01752638681944063,354560.891114208,1554938.9542600946,4.385534313651168,1554938.9542600946,4.385534313651168,0.85,0.0955728793216962,4.028046144702076,101325.0,128380.67380928819,1.2670187397906556,1.0,0.0,4.02804614470121,1.2847203548766244,1.2850105449660678,3.135348583380156,22719.112882274087,2316.7047750530596,19311.24994972069,1969.1994666599392,0.85,0.8500001760538688,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.035543985772,4632.441516551485,5.558907454439198,4.9939325991547685,-2.327408779033385,7.321341378188153,3.499488799996479,3.5,0.9998539428561369,0.6,0.0002258662607270373,0.9682186658465585,0.0002332802172632687,198.9297549840546,0.0,0.0,0.0,0.0015060535018850767,7.860700768763441e-05,0.00014725925303940292,0.0005931670664770744,0.09557287932166761,0.07170128617416686,0.023871593147500737,0.09557287932330161,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.7433363274,579.5948806610455,0.0,0.09557287932166761,0.07170128617418832,0.02387159314750788,0.37538982660314263,0.37538982660314263,0.1249789267944675,0.0,4.989376964612461,4.987644802417833,4.9945798063981215,4.9893538382232805,4.9875892369242365,4.9946541178303505,24790.973122592914,21072.327154203977,0.85,1.0665504076086179,0.6627484013248577,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663753754593383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.061462399157,1534.8622840903988,0.37538982660314263,0.1249789267944675,6.112871282664199,3.499488799996479
4359.0,-30.00628266418707,4.993940456061509,35.00470482586951,24.10707705365496,5.004569415985232,-26.505241573875225,-40.02792468583209,1.5035283256734233,-0.017537203986364602,-5.006890356112076,40.00940887282566,42261.17143001885,25749.057171191213,25749.057171191213,68010.22860121005,77339.17609553835,77339.17609553835,25749.057171191213,103088.23326672957,103088.23326672957,103088.23326672957,127879.21222982474,127879.21222982474,0.0,0.0,91513.63102090466,56435.626355385175,38975.5607394661,24790.978963095167,63766.53970256126,21072.332118630893,1534.8628585998615,0.0,0.8868495967305257,2.816177660424243,0.0014959128700940735,0.0,-0.017537203986364602,354560.75109637476,1554938.9513036434,4.385536037182493,1554938.9513036434,4.385536037182493,0.8500000000000001,0.09557287425519162,4.028046144702076,101325.0,128380.67046872257,1.2670187068218364,1.0,0.0,4.0280461447040015,1.2847204100080785,1.2850106001099748,3.1353484488323393,22719.111880401073,2316.7046728904443,19311.2438234254,1969.1988419516758,0.85,0.8499999438835674,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.029385423724,4632.441516551485,5.558914900717057,4.993940456061509,-2.327417218673341,7.32135767473485,3.4994810453750125,3.5,0.9998517272500036,0.6,0.0002258662607270373,0.9682205258365225,0.00023327976912273528,198.92977008420127,0.0,0.0,0.0,0.0015060535018850767,7.86068501390347e-05,0.00014725941058800262,0.0005931677010901041,0.09557287425521033,0.07170128189557556,0.023871592359634757,0.09557287425666167,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.7429975392,579.5948807718764,0.0,0.09557287425521033,0.07170128189556153,0.023871592359630083,0.37538978273547285,0.37538978273547285,0.12497891552251081,0.0,4.989376053733167,4.9876358417488404,4.9946030746475,4.989353152125716,4.98758074162015,4.99467688822881,24790.978963095167,21072.332118630893,0.85,1.0665504027416801,0.6627483885301898,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663753382063356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.060882560658,1534.8628585998615,0.37538978273547285,0.12497891552251081,6.112871282664199,3.4994810453750125
4360.0,-30.00630121097974,4.993948310553156,35.00470479674847,24.107064271252625,5.004558383885105,-26.505259369208677,-40.02793865567071,1.5035165421140775,-0.017548011219673754,-5.00690047388082,40.00940880352623,42261.15420271908,25749.0574610023,25749.0574610023,68010.21166372138,77339.16902754482,77339.16902754482,25749.0574610023,103088.22648854712,103088.22648854712,103088.22648854712,127879.21128191313,127879.21128191313,0.0,0.0,91513.62699529888,56435.61217047314,38975.57202758415,24790.984793366006,63766.55682095016,21072.337074361105,1534.8634322194712,0.0,0.8868495455060464,2.8161766213251886,0.0014959128700940735,0.0,-0.017548011219673754,354560.6112626215,1554938.9483144435,4.385537758345941,1554938.9483144435,4.385537758345941,0.85,0.09557286918897666,4.028046144702076,101325.0,128380.67135954007,1.2670187156135215,1.0,0.0,4.028046144703404,1.2847204651269035,1.28501065524125,3.135348314315355,22719.110881006913,2316.704570980601,19311.246680822464,1969.1991333250871,0.85,0.850000107044972,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.02323674662,4632.441516551485,5.558922342342909,4.993948310553156,-2.327425644217145,7.321373954770301,3.4994733032071372,3.5,0.9998495152020392,0.6,0.0002258662607270373,0.9682223949507714,0.00023327931878555785,198.9297852583934,0.0,0.0,0.0,0.0015060535018850767,7.860672584054287e-05,0.00014725953488649442,0.0005931682017701647,0.09557286918893743,0.07170127760926613,0.023871591579671288,0.09557286919051475,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.7426551435,579.5948808838826,0.0,0.09557286918893743,0.07170127760929557,0.02387159157968109,0.37538973886092475,0.37538973886092475,0.12497890430309018,0.0,4.989375182087883,4.987626941768326,4.9946263176873344,4.989352462661145,4.9875721096435655,4.994700055672297,24790.984793366006,21072.337074361105,0.85,1.0665498508048186,0.6627479404507287,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663753009634666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.060304012666,1534.8634322194712,0.37538973886092475,0.12497890430309018,6.112871282664199,3.4994733032071372
4361.0,-30.006319662582563,4.993956162693794,35.00470476719475,24.107051523774885,5.00454738101,-26.505277075948456,-40.02795632751656,1.5035047943759305,-0.017558771336325663,-5.006910562561786,40.00940873268139,42261.15299198785,25749.057743123412,25749.057743123412,68010.21073511126,77339.16196573693,77339.16196573693,25749.057743123412,103088.21970886034,103088.21970886034,103088.21970886034,127879.21031042218,127879.21031042218,0.0,0.0,91513.62294917325,56435.61397542428,38975.56552638774,24790.99060156183,63766.556127949574,21072.342011327553,1534.8640039096629,0.0,0.8868494944351607,2.816175585003203,0.0014959128700940735,0.0,-0.017558771336325663,354560.4718309495,1554938.9452583364,4.38553947434872,1554938.9452583364,4.38553947434872,0.85,0.09557286411345894,4.028046144702076,101325.0,128380.6679632984,1.2670186820952223,1.0,0.0,4.028046144700775,1.2847205200781764,1.285010710204935,3.135348180207292,22719.109876518512,2316.7044685512906,19311.24500901169,1969.198962847832,0.85,0.8500000710402372,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.017097885151,4632.441516551485,5.558929770548495,4.993956162693794,-2.3274340441253756,7.32139020681917,3.4994655734055535,3.5,0.999847306687301,0.6,0.0002258662607270373,0.9682242544758277,0.00023327887076048887,198.92980035470762,0.0,0.0,0.0,0.0015060535018850767,7.860656860321086e-05,0.00014725969212382647,0.0005931688351293938,0.09557286411340872,0.07170127330761453,0.023871590805794193,0.09557286411499845,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.7423051101,579.59488099839,0.0,0.09557286411340872,0.0717012733076522,0.02387159080580674,0.37538969497858193,0.37538969497858193,0.12497889313968119,0.0,4.989374339427741,4.987618105760191,4.994649484621675,4.989351791225488,4.98756358481063,4.994722973468413,24790.99060156183,21072.342011327553,0.85,1.0665498478331912,0.6627479286663928,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663752637320467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.059723036447,1534.8640039096629,0.37538969497858193,0.12497889313968119,6.112871282664199,3.4994655734055535
4362.0,-30.006338117258284,4.993964012408457,35.004704737218354,24.107038776297145,5.004536401496481,-26.505294783118384,-40.027970262430586,1.5034930673565865,-0.017569471258923386,-5.0069206286750365,40.009408661262526,42261.13608409204,25749.05803424046,25749.05803424046,68010.1941183325,77339.15490242268,77339.15490242268,25749.05803424046,103088.21293666314,103088.21293666314,103088.21293666314,127879.20933313482,127879.20933313482,0.0,0.0,91513.61891224084,56435.60009391031,38975.5764648117,24790.996396471677,63766.57286128338,21072.346937000926,1534.864574323772,0.0,0.8868494434807696,2.8161745505203606,0.0014959128700940735,0.0,-0.017569471258923386,354560.33271064993,1554938.942179491,4.385541186437366,1554938.942179491,4.385541186437366,0.85,0.09557285903365134,4.028046144702076,101325.0,128380.66874276368,1.2670186897879465,1.0,0.0,4.0280461447012925,1.284720574932539,1.2850107650716882,3.1353480463357486,22719.108874312413,2316.7043663547097,19311.24331637619,1969.1987902470457,0.85,0.8500000340334932,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.010968851501,4632.441516551485,5.558937188921402,4.993964012408457,-2.32744242318504,7.321406435593497,3.499457855985568,3.5,0.9998451017101623,0.6,0.0002258662607270373,0.9682261143144056,0.00023327842266160286,198.92981545353814,0.0,0.0,0.0,0.0015060535018850767,7.860644461587545e-05,0.00014725981611116187,0.0005931693345561022,0.0955728590337078,0.07170126899445749,0.023871590039250316,0.09557285903496632,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.7419522428,579.5948811138255,0.0,0.0955728590337078,0.07170126899441513,0.02387159003923621,0.375389651087951,0.375389651087951,0.12497888203195981,0.0,4.989373529942043,4.9876093329929745,4.994672594418091,4.989351157416138,4.98755510799117,4.994745897690223,24790.996396471677,21072.346937000926,0.85,1.0665493073664256,0.6627474895981337,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663752265117727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.059143348968,1534.864574323772,0.375389651087951,0.12497888203195981,6.112871282664199,3.499457855985568
4363.0,-30.006356478358928,4.993971859737719,35.004704706831234,24.107026133593195,5.004525459572042,-26.505312402309283,-40.02799174105746,1.5034813835223657,-0.017580083529992407,-5.006930666855766,40.009408589346634,42261.15087158156,25749.058320488577,25749.058320488577,68010.20919207014,77339.14785462909,77339.14785462909,25749.058320488577,103088.20617511767,103088.20617511767,103088.20617511767,127879.2083513312,127879.2083513312,0.0,0.0,91513.6148681731,56435.61788512534,38975.552203386396,24791.002176213526,63766.554379599926,21072.351849781495,1534.8651432324527,0.0,0.8868493926706096,2.816173518152033,0.0014959128700940735,0.0,-0.017580083529992407,354560.19397702644,1554938.939077721,4.385542893679916,1554938.939077721,4.385542893679916,0.8499999999999999,0.0955728539469344,4.028046144702076,101325.0,128380.67419902084,1.267018743637018,1.0,0.0,4.028046144702784,1.284720629584904,1.285010819736398,3.1353479129571897,22719.107870334905,2316.7042639774954,19311.24607353833,1969.1990713993391,0.85,0.8500001929544806,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.0048496246245,4632.441516551485,5.55894459449352,4.993971859737719,-2.327450777468444,7.3214226372061635,3.4994501509206475,3.5,0.9998429002630421,0.6,0.0002258662607270373,0.9682279647264356,0.00023327797683560386,198.92983047581185,0.0,0.0,0.0,0.0015060535018850767,7.86062535079303e-05,0.000147260007219107,0.0005931701043477239,0.09557285394690389,0.07170126466745688,0.023871589279447006,0.09557285394847206,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.7415969196,579.5948812300619,0.0,0.09557285394690389,0.07170126466747978,0.023871589279454625,0.3753896071886356,0.3753896071886356,0.12497887098076677,0.0,4.989372756935325,4.987600638952188,4.994695613792885,4.989350583325745,4.987546781860374,4.994768608381264,24791.002176213526,21072.351849781495,0.85,1.0665498528775428,0.6627479135849571,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266375189302999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.058562984883,1534.8651432324527,0.3753896071886356,0.12497887098076677,6.112871282664199,3.4994501509206475
4364.0,-30.006374844120224,4.993979704594105,35.004704676073736,24.10701342104005,5.004514518272273,-26.50533002563155,-40.02800564104689,1.503469699783635,-0.017590597949379116,-5.00694068314029,40.009408517784195,42261.13427274444,25749.05861723367,25749.05861723367,68010.19288997812,77339.14081454136,77339.14081454136,25749.05861723367,103088.19943177502,103088.19943177502,103088.19943177502,127879.20738022322,127879.20738022322,0.0,0.0,91513.61083395335,56435.60429215644,38975.562824218796,24791.007948448194,63766.57077266699,21072.356756180965,1534.8657112131577,0.0,0.8868493419704635,2.8161724870526728,0.0014959128700940735,0.0,-0.017590597949379116,354560.0555458352,1554938.9359912183,4.385544597226086,1554938.9359912183,4.385544597226086,0.85,0.09557284885763882,4.028046144702076,101325.0,128380.67069142696,1.2670187090197578,1.0,0.0,4.028046144703749,1.2847206842368266,1.2850108744006652,3.1353477795797224,22719.10686880225,2316.704161849587,19311.244337400916,1969.1988943625925,0.85,0.8500001540077708,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.9987402110555,4632.441516551485,5.558951990574252,4.993979704594105,-2.32745911141468,7.321438816008785,3.4994424582189887,3.5,0.9998407023482825,0.6,0.0002258662607270373,0.9682298156119735,0.00023327753089722573,198.92984550190099,0.0,0.0,0.0,0.0015060535018850767,7.860612983179798e-05,0.00014726013089523933,0.0005931706025208919,0.09557284885762046,0.07170126033031148,0.023871588527308984,0.09557284885908968,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.7412433419,579.5948813457289,0.0,0.09557284885762046,0.07170126033032526,0.02387158852731357,0.37538956328130013,0.37538956328130013,0.12497885998471735,0.0,4.989372030572781,4.98759202860316,4.994718568530516,4.9893500851908925,4.987538547934605,4.994791346221007,24791.007948448194,21072.356756180965,0.85,1.0665493230369874,0.6627474828999167,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663751521055342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.057983880255,1534.8657112131577,0.37538956328130013,0.12497885998471735,6.112871282664199,3.4994424582189887
4365.0,-30.006393196058557,4.993987546991389,35.00470464485984,24.1070007783361,5.004503625939578,-26.505347631621067,-40.02802334781734,1.5034580615021262,-0.01760115366585069,-5.00695067286557,40.00940844297584,42261.13340432512,25749.058912325978,25749.058912325978,68010.1923166511,77339.13375279229,77339.13375279229,25749.058912325978,103088.19266511826,103088.19266511826,103088.19266511826,127879.2063544579,127879.2063544579,0.0,0.0,91513.60679228263,56435.60644381536,38975.55594274141,24791.013689339645,63766.56963208105,21072.361635938698,1534.8662767874498,0.0,0.8868492914169979,2.8161714595938534,0.0014959128700940735,0.0,-0.01760115366585069,354559.91748145246,1554938.932765491,4.385546295843867,1554938.932765491,4.385546295843867,0.85,0.09557284375784567,4.028046144702076,101325.0,128380.67130386396,1.267018715064041,1.0,0.0,4.028046144703328,1.284720738676123,1.2850109288522582,3.1353476467211783,22719.10586541982,2316.7040595330536,19311.238062370412,1969.1982544875582,0.85,0.8499999153471776,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.992640586707,4632.441516551485,5.5589593745694055,4.993987546991389,-2.327467421618526,7.321454968609915,3.499434777850228,3.5,0.9998385079572081,0.6,0.0002258662607270373,0.9682316651082636,0.00023327708529526545,198.929860516683,0.0,0.0,0.0,0.0015060535018850767,7.860597228482527e-05,0.00014726028844221203,0.0005931712371273678,0.09557284375786883,0.07170125597701342,0.023871587780855408,0.09557284375919599,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.7408737283,579.5948814666423,0.0,0.09557284375786883,0.07170125597699605,0.023871587780849624,0.37538951936682985,0.37538951936682985,0.12497884904420777,0.0,4.989371326179537,4.987583475066458,4.9947414405789345,4.98934951919972,4.987530272174922,4.994813938036941,24791.013689339645,21072.361635938698,0.85,1.066549333123215,0.6627474811356872,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663751149197926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.057404070227,1534.8662767874498,0.37538951936682985,0.12497884904420777,6.112871282664199,3.499434777850228
4366.0,-30.006411552753413,4.993995386705086,35.00470461324657,24.106988170556747,5.004492738260891,-26.50536524142286,-40.028037247806765,1.5034464269304122,-0.017611624681876492,-5.0069606473603745,40.0094083689151,42261.116833980814,25749.059234356344,25749.059234356344,68010.17606833715,77339.12668444013,77339.12668444013,25749.059234356344,103088.18591879647,103088.18591879647,103088.18591879647,127879.20534698777,127879.20534698777,0.0,0.0,91513.60274783119,56435.592897372204,38975.56650050998,24791.019428191295,63766.58592870127,21072.3665139626,1534.8668418999064,0.0,0.8868492409384097,2.8161704328021293,0.0014959128700940735,0.0,-0.017611624681876492,354559.7796277879,1554938.9295714125,4.385547991945862,1554938.9295714125,4.385547991945862,0.8499999999999999,0.09557283865981822,4.028046144702076,101325.0,128380.66774059401,1.2670186798973009,1.0,0.0,4.028046144701662,1.2847207930980706,1.2850109832864987,3.1353475139049847,22719.104861347052,2316.7039571461255,19311.236276814627,1969.19807241154,0.85,0.8499998743202963,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.9865507516315,4632.441516551485,5.55896675265131,4.993995386705086,-2.3274757164335615,7.321471103138647,3.4994271098143988,3.5,0.9998363170898282,0.6,0.0002258662607270373,0.968233515087723,0.0002332766395785975,198.9298755353589,0.0,0.0,0.0,0.0015060535018850767,7.860584860910194e-05,0.00014726041211793537,0.0005931717352988884,0.09557283865981057,0.07170125161676298,0.023871587043047593,0.09557283866122769,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.740507807,579.5948815863466,0.0,0.09557283865981057,0.07170125161676871,0.0238715870430495,0.37538947544435813,0.37538947544435813,0.12497883815841672,0.0,4.989370657576956,4.987574971054073,4.994764307166122,4.989349022678482,4.987521995182476,4.9948368116966435,24791.019428191295,21072.3665139626,0.85,1.066548805739431,0.6627470519000944,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663750777457088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.056823924922,1534.8668418999064,0.37538947544435813,0.12497883815841672,6.112871282664199,3.4994271098143988
4367.0,-30.006429826741318,4.994003223901588,35.004704581199114,24.106975562777393,5.004481874193952,-26.50538277442627,-40.028054954577215,1.5034348218788947,-0.017622041178015024,-5.006970588405687,40.00940829304224,42261.11623682653,25749.059536419707,25749.059536419707,68010.17577324624,77339.11963320464,77339.11963320464,25749.059536419707,103088.17916962435,103088.17916962435,103088.17916962435,127879.2043110415,127879.2043110415,0.0,0.0,91513.59869657557,56435.59530019737,38975.559329309115,24791.025141417147,63766.58447072626,21072.371370204575,1534.8674047790391,0.0,0.8868491906366041,2.8161694092009486,0.0014959128700940735,0.0,-0.017622041178015024,354559.6422366711,1554938.9262993666,4.385549682108021,1554938.9262993666,4.385549682108021,0.85,0.09557283354996425,4.028046144702076,101325.0,128380.66835303105,1.2670186859415846,1.0,0.0,4.028046144702449,1.2847208473819396,1.2850110375826291,3.135347381425782,22719.103855585086,2316.7038545869473,19311.238954791217,1969.1983454891547,0.85,0.8500000298226504,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.980470648817,4632.441516551485,5.5589741147619645,4.994003223901588,-2.3274839825063736,7.321487206407962,3.4994194540396832,3.5,0.9998341297256238,0.6,0.0002258662607270373,0.9682353567357953,0.00023327619587090742,198.9298904863697,0.0,0.0,0.0,0.0015060535018850767,7.860569106264967e-05,0.00014726056966438763,0.0005931723699032681,0.09557283354994722,0.07170124723881158,0.02387158631113565,0.09557283355149884,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.7401329334,579.5948817089807,0.0,0.09557283354994722,0.07170124723882434,0.023871586311139902,0.3753894315127874,0.3753894315127874,0.12497882733131722,0.0,4.98937001489594,4.987566535295457,4.994787072518363,4.989348547227678,4.987513895988457,4.9948592356563495,24791.025141417147,21072.371370204575,0.85,1.0665488254975946,0.6627470576886176,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266375040584347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.056243072602,1534.8674047790391,0.3753894315127874,0.12497882733131722,6.112871282664199,3.4994194540396832
