time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4368.0,-30.00644809763857,4.994011058520928,35.00470454871032,24.106962989922636,5.004471043949305,-26.505400301266416,-40.02807262642307,1.5034232475771647,-0.017632417604659167,-5.006980506505838,40.00940821609239,42261.1156484399,25749.05984567923,25749.05984567923,68010.17549411913,77339.11257640683,77339.11257640683,25749.05984567923,103088.17242208606,103088.17242208606,103088.17242208606,127879.20326020187,127879.20326020187,0.0,0.0,91513.59465219689,56435.597724230196,38975.55214218521,24791.030838115817,63766.58298030103,21072.376212398445,1534.8679661884048,0.0,0.8868491404552814,2.816168387747841,0.0014959128700940735,0.0,-0.017632417604659167,354559.5051622036,1554938.9229802268,4.385551368222027,1554938.9229802268,4.385551368222027,0.85,0.0955728284347856,4.028046144702076,101325.0,128380.67358658384,1.2670187375927346,1.0,0.0,4.028046144703281,1.2847209015219772,1.2850110917348958,3.135347249297609,22719.10285153038,2316.7037522018613,19311.237108657297,1969.1981572358857,0.85,0.8499999861286984,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.974400314601,4632.441516551485,5.558981466721917,4.994011058520928,-2.3274922275244867,7.321503286045415,3.4994118105718033,3.5,0.9998319458776581,0.6,0.0002258662607270373,0.9682371980761748,0.00023327575223903717,198.92990543485408,0.0,0.0,0.0,0.0015060535018850767,7.860553382723109e-05,0.0001472607268998062,0.0005931730032547897,0.09557282843477,0.07170124284842064,0.023871585586349362,0.09557282843610894,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.7397527375,579.5948818333535,0.0,0.09557282843477,0.07170124284843234,0.02387158558635326,0.37538938757240886,0.37538938757240886,0.12497881656027378,0.0,4.989369400348437,4.98755816407197,4.994809756663415,4.989348088901181,4.987505826596362,4.99488163865891,24791.030838115817,21072.376212398445,0.85,1.066548846048863,0.6627470639519032,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663750034349184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.055663265284,1534.8679661884048,0.37538938757240886,0.12497881656027378,6.112871282664199,3.4994118105718033
4369.0,-30.006466278273997,4.994018890557767,35.00470451582555,24.106950451992475,5.004460239936457,-26.505417744250792,-40.028086526412494,1.5034117059132055,-0.017642674864646324,-5.006990399171033,40.009408139581055,42261.09968958459,25749.06015557932,25749.06015557932,68010.1598451639,77339.10553986992,77339.10553986992,25749.06015557932,103088.16569544925,103088.16569544925,103088.16569544925,127879.20222198954,127879.20222198954,0.0,0.0,91513.59060214384,56435.584751858296,38975.562055872826,24791.036526540294,63766.59858241312,21072.38104755925,1534.8685265439408,0.0,0.8868490904020259,2.8161673677075636,0.0014959128700940735,0.0,-0.017642674864646324,354559.3684403492,1554938.9196813677,4.385553050033057,1554938.9196813677,4.385553050033057,0.85,0.09557282331516101,4.028046144702076,101325.0,128380.66985628556,1.267018700777553,1.0,0.0,4.028046144701447,1.2847209555093528,1.285011145734466,3.1353471175420173,22719.101846066962,2316.703649673126,19311.235229718783,1969.197965637479,0.85,0.849999941043526,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.968339731309,4632.441516551485,5.558988807137003,4.994018890557767,-2.327500449675517,7.321519340233284,3.499404179388473,3.5,0.9998297655395637,0.6,0.0002258662607270373,0.9682390303237204,0.00023327531079956706,198.92992030949222,0.0,0.0,0.0,0.0015060535018850767,7.860541015214605e-05,0.00014726085057489125,0.0005931735014237391,0.09557282331515432,0.07170123844638712,0.023871584868767195,0.09557282331682289,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.7393747094,579.59488195702,0.0,0.09557282331515432,0.07170123844639215,0.023871584868768867,0.3753893436232753,0.3753893436232753,0.1249788058443255,0.0,4.989368826154475,4.987549877069739,4.994832349395665,4.989347724306413,4.987497924667309,4.994903913926009,24791.036526540294,21072.38104755925,0.85,1.0665483396807864,0.6627466515242392,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663749662977073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.055082910752,1534.8685265439408,0.3753893436232753,0.1249788058443255,6.112871282664199,3.499404179388473
4370.0,-30.0064844574831,4.99402671995878,35.00470448254848,24.106937914062314,5.004449458918394,-26.505435183647236,-40.02810416333375,1.5034001850825394,-0.01765287425655515,-5.007000268704504,40.00940806238491,42261.09941930206,25749.0604718785,25749.0604718785,68010.15989118056,77339.0985030726,77339.0985030726,25749.0604718785,103088.1589749511,103088.1589749511,103088.1589749511,127879.20117554323,127879.20117554323,0.0,0.0,91513.58656058142,56435.58747681088,38975.554537522825,24791.04220059213,63766.59673811495,21072.38587050331,1534.8690855478574,0.0,0.8868490404687857,2.8161663496053895,0.0014959128700940735,0.0,-0.01765287425655515,354559.23203796457,1554938.916353361,4.385554727811643,1554938.916353361,4.385554727811643,0.85,0.0955728181905435,4.028046144702076,101325.0,128380.67030169429,1.2670187051733954,1.0,0.0,4.028046144700792,1.2847210093992834,1.285011199636569,3.1353469860242504,22719.10084271142,2316.703547359335,19311.233329840474,1969.1977719038075,0.85,0.8499998949578044,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.9622888942795,4632.441516551485,5.558996137255945,4.99402671995878,-2.327508650662198,7.321535370620977,3.4993965604837878,3.5,0.9998275887096536,0.6,0.0002258662607270373,0.9682408624312663,0.0002332748693954973,198.9299351829657,0.0,0.0,0.0,0.0015060535018850767,7.860525322798781e-05,0.0001472610074990495,0.0005931741335214898,0.09557281819057044,0.0717012340325813,0.023871584157989133,0.09557281819205674,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.738993298,579.5948820817939,0.0,0.09557281819057044,0.0717012340325611,0.02387158415798241,0.3753892996666664,0.3753892996666664,0.12497879518203041,0.0,4.989368292026882,4.98754166937681,4.9948548643181425,4.989347394447975,4.987490078219821,4.994926161612852,24791.04220059213,21072.38587050331,0.85,1.0665483712498196,0.6627466664539978,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663749291727389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.054503755437,1534.8690855478574,0.3753892996666664,0.12497879518203041,6.112871282664199,3.4993965604837878
4371.0,-30.00650264427064,4.994034546607778,35.00470444885522,24.10692541105675,5.0044387032365885,-26.505452627333746,-40.02811806332318,1.5033886862997043,-0.01766306611921209,-5.007010118199032,40.00940798370832,42261.08343596238,25749.060802120188,25749.060802120188,68010.14423808256,77339.09144750859,77339.09144750859,25749.060802120188,103088.15224962878,103088.15224962878,103088.15224962878,127879.20010647198,127879.20010647198,0.0,0.0,91513.58251356581,56435.574502019845,38975.56445727329,24791.047856843208,63766.6123141165,21072.390678316726,1534.8696430757834,0.0,0.886848990642836,2.8161653337378163,0.0014959128700940735,0.0,-0.01766306611921209,354559.0959118666,1554938.912958425,4.385556401985352,1554938.912958425,4.385556401985352,0.85,0.09557281306147695,4.028046144702076,101325.0,128380.66651571996,1.2670186678087338,1.0,0.0,4.028046144701903,1.2847210631860868,1.2850112534355218,3.135346854758175,22719.099838002072,2316.7034449074936,19311.23140780153,1969.1975759103802,0.85,0.8499998479473105,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.956247787341,4632.441516551485,5.559003458726614,4.994034546607778,-2.327516832787968,7.321551379395746,3.4993889538373564,3.5,0.9998254153821018,0.6,0.0002258662607270373,0.9682426953063018,0.0002332744278081901,198.9299500626417,0.0,0.0,0.0,0.0015060535018850767,7.860512955331022e-05,0.00014726113117372708,0.0005931746316887981,0.09557281306141409,0.07170122960739314,0.02387158345402095,0.09557281306275732,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.738604569,579.5948822089573,0.0,0.09557281306141409,0.0717012296074403,0.023871583454036654,0.37538925570336396,0.37538925570336396,0.12497878457299923,0.0,4.9893677886123555,4.9875335166390755,4.994877337137154,4.989347052079836,4.987482183500788,4.994948504212118,24791.047856843208,21072.390678316726,0.85,1.0665478652537206,0.6627462539139266,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663748920602664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.05392402267,1534.8696430757834,0.37538925570336396,0.12497878457299923,6.112871282664199,3.4993889538373564
4372.0,-30.0065207512814,4.994042370533647,35.004704414764156,24.10691297790038,5.004427970246503,-26.50546999695092,-40.028135700244434,1.5033772159159708,-0.01767316629531024,-5.007019940954798,40.00940790473496,42261.083415604335,25749.061128895708,25749.061128895708,68010.14454450004,77339.08440789768,77339.08440789768,25749.061128895708,103088.1455367934,103088.1455367934,103088.1455367934,127879.19903651314,127879.19903651314,0.0,0.0,91513.57845939649,56435.577467102914,38975.556658103975,24791.053499719732,63766.61015782371,21072.39547476177,1534.870199227008,0.0,0.8868489409538346,2.816164319788692,0.0014959128700940735,0.0,-0.01767316629531024,354558.960155506,1554938.9095530722,4.385558071557666,1554938.9095530722,4.385558071557666,0.85,0.09557280792622845,4.028046144702076,101325.0,128380.67163792056,1.2670187183609234,1.0,0.0,4.028046144703798,1.2847211168400552,1.2850113071016094,3.135346723816293,22719.098831516752,2316.703342274554,19311.238443625385,1969.198293364746,0.85,0.8500001952910271,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.950216379196,4632.441516551485,5.559010767828113,4.994042370533647,-2.327524991156126,7.321567361689773,3.4993813594097354,3.5,0.9998232455456387,0.6,0.0002258662607270373,0.9682445201451152,0.00023327398815867887,198.92996487704985,0.0,0.0,0.0,0.0015060535018850767,7.860497262967006e-05,0.00014726128809736724,0.0005931752637844618,0.0955728079262492,0.07170122516944877,0.023871582756800423,0.09557280792757412,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.738214377,579.5948823366026,0.0,0.0955728079262492,0.07170122516943321,0.023871582756795243,0.3753892117325688,0.3753892117325688,0.12497877401903484,0.0,4.989367320237079,4.987525435187251,4.99489973611918,4.989346774659509,4.987474437995047,4.994970658643524,24791.053499719732,21072.39547476177,0.85,1.0665479061247494,0.662746276005691,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663748549608398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.05334353211,1534.870199227008,0.3753892117325688,0.12497877401903484,6.112871282664199,3.4993813594097354
4373.0,-30.0065388581587,4.994050191723302,35.00470438027426,24.106900474894815,5.0044172467866925,-26.505487365496176,-40.02815337209029,1.5033657541241723,-0.017683208399148498,-5.007029738931148,40.009407824936005,42261.083395133355,25749.061457241394,25749.061457241394,68010.14485237475,77339.07737189459,77339.07737189459,25749.061457241394,103088.13882913598,103088.13882913598,103088.13882913598,127879.19795582975,127879.19795582975,0.0,0.0,91513.57441263385,56435.5804358725,38975.54886306817,24791.059126693774,63766.60798976195,21072.400257689707,1534.8707539007926,0.0,0.8868488913938588,2.8161633079702937,0.0014959128700940735,0.0,-0.017683208399148498,354558.82474173926,1554938.9061126516,4.3855597367947885,1554938.9061126516,4.3855597367947885,0.85,0.09557280278518751,4.028046144702076,101325.0,128380.67197197712,1.2670187216578053,1.0,0.0,4.028046144702663,1.2847211704538382,1.2850113607275024,3.135346592972494,22719.09782687021,2316.703239829117,19311.23648440635,1969.1980935800043,0.85,0.8500001466416799,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.944194673146,4632.441516551485,5.5590180656436825,4.994050191723302,-2.3275331272028286,7.32158331892613,3.499373777205052,3.5,0.9998210792014435,0.6,0.0002258662607270373,0.9682463449741765,0.00023327354851317435,198.92997969135106,0.0,0.0,0.0,0.0015060535018850767,7.860481539558011e-05,0.0001472614453314572,0.0005931758971306316,0.09557280278522179,0.07170122071894948,0.023871582066272306,0.09557280278658488,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.7378201054,579.5948824655819,0.0,0.09557280278522179,0.07170122071892376,0.023871582066263743,0.375389167754669,0.375389167754669,0.12497876351962635,0.0,4.989366887294921,4.9875174274420715,4.994922055570385,4.989346530531975,4.987466772161895,4.994992707057122,24791.059126693774,21072.400257689707,0.85,1.0665479472154789,0.6627462982180045,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663748178743228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.052764033517,1534.8707539007926,0.375389167754669,0.12497876351962635,6.112871282664199,3.499373777205052
4374.0,-30.006556964769107,4.99405801010972,35.004704345320306,24.10688807666304,5.004406572698626,-26.505504728862448,-40.02816727207971,1.5033543367920041,-0.01769328649726276,-5.007039514728313,40.009407742439535,42261.06768761912,25749.061793629775,25749.061793629775,68010.12948124889,77339.07030940808,77339.07030940808,25749.061793629775,103088.13210303786,103088.13210303786,103088.13210303786,127879.19683065257,127879.19683065257,0.0,0.0,91513.57035927479,56435.56773748629,38975.558468653886,24791.06472761471,63766.6231962686,21072.405018472502,1534.8713065727973,0.0,0.886848841956761,2.816162299217053,0.0014959128700940735,0.0,-0.01769328649726276,354558.6896349046,1554938.9025540082,4.385561397903282,1554938.9025540082,4.385561397903282,0.85,0.09557279763668683,4.028046144702076,101325.0,128380.66801897451,1.2670186826447027,1.0,0.0,4.028046144703086,1.2847212238596606,1.285011414145388,3.135346462636231,22719.09682058604,2316.703137216689,19311.229987296818,1969.1974310592118,0.85,0.8499998983145618,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.938182662476,4632.441516551485,5.559025353578664,4.99405801010972,-2.3275412428529503,7.32159925296267,3.4993662072148206,3.5,0.9998189163470916,0.6,0.0002258662607270373,0.9682481697800548,0.00023327310887491233,198.92999450543607,0.0,0.0,0.0,0.0015060535018850767,7.860469172153981e-05,0.0001472615690054975,0.0005931763952953729,0.09557279763663362,0.07170121625476042,0.023871581381873203,0.09557279763818985,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.737412505,579.5948825989203,0.0,0.09557279763663362,0.07170121625480035,0.02387158138188649,0.3753891237701695,0.3753891237701695,0.12497875307397033,0.0,4.989366472060794,4.987509463668118,4.9949443138420975,4.989346228231057,4.987459026378133,4.995014762708479,24791.06472761471,21072.405018472502,0.85,1.0665474518216076,0.6627458938439145,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663747808007773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.052183934036,1534.8713065727973,0.3753891237701695,0.12497875307397033,6.112871282664199,3.4993662072148206
4375.0,-30.006574993051547,4.994065825615275,35.00470430999575,24.106875678431265,5.004395899288979,-26.505522021665623,-40.02818487407637,1.5033429279029746,-0.017703202825941844,-5.007049268975049,40.009407661737164,42261.06793934864,25749.062139333488,25749.062139333488,68010.13007868212,77339.06327331132,77339.06327331132,25749.062139333488,103088.1254126448,103088.1254126448,103088.1254126448,127879.19574274072,127879.19574274072,0.0,0.0,91513.56630086947,56435.57096690643,38975.55037107004,24791.070330095918,63766.62070116596,21072.40978058153,1534.8718588476522,0.0,0.8868487926224167,2.8161612908485383,0.0014959128700940735,0.0,-0.017703202825941844,354558.5548252148,1554938.8990739728,4.385563055559341,1554938.8990739728,4.385563055559341,0.85,0.09557279248790747,4.028046144702076,101325.0,128380.66829735495,1.2670186853921042,1.0,0.0,4.028046144702663,1.2847212772259944,1.2850114675237763,3.13534633239635,22719.09581304909,2316.7030344765126,19311.232468108075,1969.1976840315579,0.85,0.8500000452049834,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.932180327533,4632.441516551485,5.5590326319313075,4.994065825615275,-2.3275493385975103,7.321615164212785,3.4993586494142623,3.5,0.9998167569755035,0.6,0.0002258662607270373,0.968249986695638,0.00023327267113925265,198.93000925543856,0.0,0.0,0.0,0.0015060535018850767,7.860453510944506e-05,0.00014726172561759226,0.0005931770261361174,0.09557279248793346,0.07170121178234554,0.02387158070558792,0.09557279248917055,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.7370137682,579.5948827293614,0.0,0.09557279248793346,0.07170121178232604,0.02387158070558143,0.3753890797777192,0.3753890797777192,0.12497874268248438,0.0,4.989366099243455,4.987501572448423,4.994966524002962,4.989346066149096,4.9874514664494995,4.995036821499184,24791.070330095918,21072.40978058153,0.85,1.066547502923243,0.6627459237239446,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663747437405206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.05160323633,1534.8718588476522,0.3753890797777192,0.12497874268248438,6.112871282664199,3.4993586494142623
4376.0,-30.006593022480665,4.994073638317522,35.004704274231045,24.10686328019949,5.00438525839702,-26.50553931225038,-40.02820254592223,1.5033315481667404,-0.017713128846310155,-5.007058994425307,40.00940757826766,42261.068185086006,25749.06247573041,25749.06247573041,68010.13066081642,77339.05622990009,77339.05622990009,25749.06247573041,103088.1187056305,103088.1187056305,103088.1187056305,127879.1946088325,127879.1946088325,0.0,0.0,91513.56224877274,56435.57420395863,38975.54227201567,24791.075903201992,63766.61817521766,21072.414517721692,1534.8724087777748,0.0,0.8868487434449353,2.8161602859767663,0.0014959128700940735,0.0,-0.017713128846310155,354558.42041446146,1554938.8954743375,4.385564707944857,1554938.8954743375,4.385564707944857,0.85,0.09557278732814631,4.028046144702076,101325.0,128380.67325252728,1.2670187342958528,1.0,0.0,4.028046144703652,1.2847213304559668,1.2850115207657722,3.135346202489268,22719.09480707831,2316.702931896041,19311.23491961746,1969.1979340159442,0.85,0.8500001907470757,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.926187646034,4632.441516551485,5.559039896707897,4.994073638317522,-2.3275574091222957,7.321631047439817,3.499351103775288,3.5,0.9998146010786536,0.6,0.0002258662607270373,0.9682518037304506,0.0002332722333765109,198.93002400638142,0.0,0.0,0.0,0.0015060535018850767,7.860437787616449e-05,0.00014726188285087282,0.000593177659479027,0.09557278732812376,0.07170120729333113,0.023871580034792634,0.09557278732970029,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.7366013597,579.5948828642727,0.0,0.09557278732812376,0.07170120729334804,0.023871580034798265,0.3753890357780007,0.3753890357780007,0.1249787323462546,0.0,4.989365749956562,4.987493744186054,4.994988639267319,4.989345865578969,4.987443944613517,4.995058611772151,24791.075903201992,21072.414517721692,0.85,1.0665475543008796,0.6627459538305953,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663747066939215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.05102350425,1534.8724087777748,0.3753890357780007,0.1249787323462546,6.112871282664199,3.499351103775288
4377.0,-30.006610974809405,4.994081448174093,35.004704238060555,24.10685095181691,5.004374651228619,-26.50555653007187,-40.02821637606246,1.5033202064910915,-0.017722959601599086,-5.007068696667763,40.00940749491879,42261.053013809214,25749.0628172115,25749.0628172115,68010.11583102071,77339.04919755389,77339.04919755389,25749.0628172115,103088.11201476539,103088.11201476539,103088.11201476539,127879.19348171407,127879.19348171407,0.0,0.0,91513.5581901819,56435.562006437234,38975.55131527184,24791.081466948686,63766.63278222053,21072.419246906382,1534.8729576439625,0.0,0.8868486943848715,2.816159282559769,0.0014959128700940735,0.0,-0.017722959601599086,354558.286324114,1554938.8918806291,4.385566356385211,1554938.8918806291,4.385566356385211,0.85,0.09557278216454324,4.028046144702076,101325.0,128380.66918817245,1.2670186941837893,1.0,0.0,4.028046144701168,1.284721383507911,1.2850115738296997,3.135346073016673,22719.093799495302,2316.7028291511683,19311.232839668148,1969.1977219201408,0.85,0.8500001368935385,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.920204632771,4632.441516551485,5.559047150997484,4.994081448174093,-2.3275654585224337,7.321646906696527,3.499343570316491,3.5,0.9998124486618546,0.6,0.0002258662607270373,0.9682536129986286,0.0002332717974865509,198.93003869424606,0.0,0.0,0.0,0.0015060535018850767,7.860425482423444e-05,0.00014726200590280288,0.0005931781551378795,0.09557278216456347,0.07170120279352545,0.023871579371038017,0.09557278216598179,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.7361895491,579.5948829989901,0.0,0.09557278216456347,0.07170120279351028,0.023871579371032965,0.3753889917710263,0.3753889917710263,0.1249787220632795,0.0,4.989365435991203,4.9874859910093505,4.995010670411375,4.989345737066174,4.987436535951076,4.995080350601654,24791.081466948686,21072.419246906382,0.85,1.066547077423592,0.6627455640968466,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663746696606115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.05044314825,1534.8729576439625,0.3753889917710263,0.1249787220632795,6.112871282664199,3.499343570316491
4378.0,-30.006628929663115,4.994089255091828,35.004704201510336,24.10683858850973,5.004364054984775,-26.505573749074703,-40.028230276051886,1.5033088743963643,-0.017732715875013128,-5.007078378202844,40.00940741151755,42261.037833025825,25749.063169871704,25749.063169871704,68010.10100289753,77339.04216673056,77339.04216673056,25749.063169871704,103088.10533660227,103088.10533660227,103088.10533660227,127879.19235790709,127879.19235790709,0.0,0.0,91513.55413855395,56435.549804849215,38975.560370783045,24791.087021304822,63766.64739208786,21072.4239681091,1534.873505501944,0.0,0.8868486454301939,2.8161582805770466,0.0014959128700940735,0.0,-0.017732715875013128,354558.1525194223,1554938.8882837873,4.385568001284668,1554938.8882837873,4.385568001284668,0.85,0.09557277699824537,4.028046144702076,101325.0,128380.66929952463,1.2670186952827498,1.0,0.0,4.028046144702475,1.284721436515044,1.2850116268488057,3.1353459436534497,22719.092793640903,2316.702726582564,19311.22625688544,1969.1970506631153,0.85,0.8499998847793196,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.914231273909,4632.441516551485,5.5590543961324554,4.994089255091828,-2.327573488660363,7.321662743752191,3.4993360490204193,3.5,0.9998102997201198,0.6,0.0002258662607270373,0.9682554225249226,0.00023327136153603476,198.9300533841787,0.0,0.0,0.0,0.0015060535018850767,7.860413115100891e-05,0.0001472621295760284,0.0005931786532993388,0.09557277699825567,0.07170119828386345,0.02387157871439221,0.0955727769994929,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.7357774791,579.594883133793,0.0,0.09557277699825567,0.07170119828385574,0.02387157871438964,0.3753889477575835,0.3753889477575835,0.12497871183254833,0.0,4.9893651619823345,4.987478310037659,4.995032644646642,4.989345662327821,4.987429183246206,4.995102136645357,24791.087021304822,21072.4239681091,0.85,1.066546600524841,0.662745174184421,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663746326407919,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.04986373585,1534.873505501944,0.3753889477575835,0.12497871183254833,6.112871282664199,3.4993360490204193
4379.0,-30.00664679984115,4.994097059155371,35.00470416455424,24.106826329976343,5.004353504337491,-26.505590887306898,-40.02824410619212,1.5032975918032412,-0.01774242471577736,-5.007088030734199,40.00940732659501,42261.022946010904,25749.06351237488,25749.06351237488,68010.08645838578,77339.03514454143,77339.03514454143,25749.06351237488,103088.0986569163,103088.0986569163,103088.0986569163,127879.19121068207,127879.19121068207,0.0,0.0,91513.55007974993,56435.53788121938,38975.56910947838,24791.092553765753,63766.66166324414,21072.42867070089,1534.8740514421868,0.0,0.8868485966289232,2.8161572813631994,0.0014959128700940735,0.0,-0.01774242471577736,354558.01911633095,1554938.884620211,4.385569641029706,1554938.884620211,4.385569641029706,0.85,0.09557277182256238,4.028046144702076,101325.0,128380.66517949374,1.2670186546212063,1.0,0.0,4.028046144700478,1.2847214892906316,1.2850116796363142,3.13534581485532,22719.09178600497,2316.7026238322946,19311.22861075503,1969.1972906910141,0.85,0.8500000260860254,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.908267543384,4632.441516551485,5.559061627537664,4.994097059155371,-2.3275814934529775,7.321678552608349,3.499328539854226,3.5,0.9998081542440646,0.6,0.0002258662607270373,0.968257223521053,0.00023327092764222095,198.93006800483528,0.0,0.0,0.0,0.0015060535018850767,7.86040080994361e-05,0.0001472622526276012,0.0005931791489567522,0.09557277182249482,0.07170119375922593,0.02387157806326889,0.09557277182406729,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.7353578912,579.594883271051,0.0,0.09557277182249482,0.07170119375927661,0.02387157806328577,0.3753889037381777,0.3753889037381777,0.12497870165484727,0.0,4.989364920510127,4.987470707299963,4.995054514152571,4.989345606018446,4.9874219484674995,4.995123642255635,24791.092553765753,21072.42867070089,0.85,1.0665461337391542,0.6627447923994217,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663745956349042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.049283674452,1534.8740514421868,0.3753889037381777,0.12497870165484727,6.112871282664199,3.499328539854226
4380.0,-30.00666459073153,4.9941048603532305,35.004704127285,24.106814071442955,5.004342962730348,-26.50560795327892,-40.02826548004521,1.5032863252777462,-0.0177519545695759,-5.007097658705993,40.0094072435618,42261.03970606516,25749.06385625689,25749.06385625689,68010.10356232205,77339.02815870717,77339.02815870717,25749.06385625689,103088.09201496406,103088.09201496406,103088.09201496406,127879.19010181635,127879.19010181635,0.0,0.0,91513.54602884896,56435.5575762072,38975.54272515751,24791.098086852286,63766.64081200979,21072.433373824442,1534.8745968617038,0.0,0.8868485479455024,2.8161562826626625,0.0014959128700940735,0.0,-0.0177519545695759,354557.8860523838,1554938.8810396001,4.385571276815057,1554938.8810396001,4.385571276815057,0.85,0.09557276664497641,4.028046144702076,101325.0,128380.66991196162,1.267018701327033,1.0,0.0,4.028046144697694,1.2847215419910658,1.2850117323486523,3.1353456862406124,22719.090780331047,2316.702521282094,19311.226455271324,1969.1970708928457,0.85,0.849999968836338,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.902313457613,4632.441516551485,5.559068847683833,4.9941048603532305,-2.327589476148443,7.321694336501674,3.499321042838548,3.5,0.9998060122395851,0.6,0.0002258662607270373,0.96825901652999,0.00023327049567427552,198.9300825606241,0.0,0.0,0.0,0.0015060535018850767,7.860381792917421e-05,0.0001472624427978631,0.0005931799149713425,0.09557276664498784,0.07170118922576485,0.023871577419222988,0.09557276664631388,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.7349476392,579.5948834052587,0.0,0.09557276664498784,0.07170118922575627,0.023871577419220132,0.37538885971362695,0.37538885971362695,0.12497869152786621,0.0,4.989364737610003,4.987463217274126,4.995076279611737,4.98934570413644,4.98741495601945,4.995145038254066,24791.098086852286,21072.433373824442,0.85,1.0665467507191166,0.6627452719464207,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663745586425468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.048704710898,1534.8745968617038,0.37538885971362695,0.12497869152786621,6.112871282664199,3.499321042838548
4381.0,-30.006682391935442,4.994112658692867,35.004704089650275,24.106801812909566,5.004332452379437,-26.505625025406236,-40.02827931018544,1.5032750858501704,-0.0177614834693145,-5.007107261246136,40.009407158377826,42261.02505815294,25749.064199243672,25749.064199243672,68010.08925739661,77339.02116264145,77339.02116264145,25749.064199243672,103088.08536188513,103088.08536188513,103088.08536188513,127879.18895744832,127879.18895744832,0.0,0.0,91513.54198455233,56435.54588006357,38975.55122720973,24791.103595563192,63766.65482277292,21072.43805622871,1534.875140300247,0.0,0.8868484993995269,2.8161552869239435,0.0014959128700940735,0.0,-0.0177614834693145,354557.75334059657,1554938.8773655908,4.385572907982299,1554938.8773655908,4.385572907982299,0.8499999999999999,0.09557276145895229,4.028046144702076,101325.0,128380.66991196162,1.267018701327033,1.0,0.0,4.028046144701045,1.2847215945647505,1.2850117849342122,3.135345557935245,22719.089776296714,2316.7024188990854,19311.224272551193,1969.196848317335,0.85,0.8499999103264685,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.896369010088,4632.441516551485,5.55907605608773,4.994112658692867,-2.3275974361095573,7.321710094802424,3.4993135579651615,3.5,0.9998038737043319,0.6,0.0002258662607270373,0.9682608105819246,0.00023327006345665453,198.93009712485315,0.0,0.0,0.0,0.0015060535018850767,7.86036948780541e-05,0.00014726256584898323,0.0005931804106269325,0.09557276145890972,0.07170118467876233,0.02387157678014739,0.09557276146051441,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.7345267606,579.5948835429409,0.0,0.09557276145890972,0.07170118467879426,0.023871576780158024,0.37538881568672966,0.37538881568672966,0.12497868144972867,0.0,4.989364596370081,4.987455818518413,4.995097937714547,4.989345777776805,4.987407970587924,4.9951663151744015,24791.103595563192,21072.43805622871,0.85,1.0665462920458584,0.6627448966173509,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663745216637747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.04812674007,1534.875140300247,0.37538881568672966,0.12497868144972867,6.112871282664199,3.4993135579651615
4382.0,-30.006700198250115,4.9941204540022595,35.00470405164889,24.106789589300774,5.004321964834792,-26.50564209985376,-40.02829314032567,1.5032638664384383,-0.017770987871358557,-5.007116846897591,40.00940707242875,42261.010390956806,25749.064562872838,25749.064562872838,68010.07495382964,77339.01414816406,77339.01414816406,25749.064562872838,103088.0787110369,103088.0787110369,103088.0787110369,127879.18780309998,127879.18780309998,0.0,0.0,91513.5379331413,56435.534175934044,38975.559730230285,24791.109092063074,63766.66882229336,21072.442728253613,1534.875682653406,0.0,0.8868484509416863,2.8161542928250336,0.0014959128700940735,0.0,-0.017770987871358557,354557.6208610624,1554938.8736597782,4.385574536188293,1554938.8736597782,4.385574536188293,0.85,0.09557275627110132,4.028046144702076,101325.0,128380.66568057856,1.2670186595665291,1.0,0.0,4.028046144701789,1.2847216470448135,1.2850118374261292,3.1353454298583716,22719.088770496164,2316.7023163359727,19311.226562916425,1969.197081869591,0.85,0.8500000487693277,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.890434198828,4632.441516551485,5.559083257401494,4.9941204540022595,-2.3276053796374976,7.321725833639757,3.4993060852315403,3.5,0.9998017386375829,0.6,0.0002258662607270373,0.9682626051525335,0.00023326963111567847,198.9301116932657,0.0,0.0,0.0,0.0015060535018850767,7.860357182711294e-05,0.00014726268889992436,0.0005931809062818015,0.09557275627115677,0.07170118012369431,0.023871576147462457,0.09557275627225567,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.7341021014,579.5948836818621,0.0,0.09557275627115677,0.0717011801236527,0.023871576147448607,0.3753887716584988,0.3753887716584988,0.12497867141866327,0.0,4.989364493172616,4.987448483622757,4.995119556308168,4.98934585902623,4.987400923415805,4.995187808009007,24791.109092063074,21072.442728253613,0.85,1.066545833582148,0.6627445211028807,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663744846985527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.04754796959,1534.875682653406,0.3753887716584988,0.12497867141866327,6.112871282664199,3.4993060852315403
4383.0,-30.006717931372762,4.994128246312554,35.00470401329066,24.10677740061658,5.00431149993105,-26.505659106160856,-40.02831074232233,1.5032526747191468,-0.01778041177004752,-5.007126406290207,40.0094069860319,42261.01166367803,25749.064922764584,25749.064922764584,68010.07658644262,77339.00714751895,77339.00714751895,25749.064922764584,103088.07207028352,103088.07207028352,103088.07207028352,127879.18664455801,127879.18664455801,0.0,0.0,91513.53387511082,56435.53839126967,38975.55053760128,24791.11457427449,63766.66511187577,21072.447388133314,1534.8762235882502,0.0,0.8868484026193948,2.8161533007406034,0.0014959128700940735,0.0,-0.01778041177004752,354557.4887452428,1554938.8699338378,4.385576159839892,1554938.8699338378,4.385576159839892,0.85,0.09557275107727137,4.028046144702076,101325.0,128380.67030169429,1.2670187051733954,1.0,0.0,4.02804614470214,1.2847216993953459,1.2850118897884866,3.1353453020976256,22719.087763052274,2316.7022136052856,19311.224332244095,1969.196854404317,0.85,0.849999988276363,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.884508978862,4632.441516551485,5.559090446415551,4.994128246312554,-2.327613299886983,7.321741546199537,3.4992986245810282,3.5,0.999799607023151,0.6,0.0002258662607270373,0.9682643923502028,0.00023326920055255506,198.93012620179758,0.0,0.0,0.0,0.0015060535018850767,7.860341521708135e-05,0.00014726284550995597,0.0005931815371142355,0.09557275107726848,0.07170117555680014,0.023871575520468334,0.09557275107863204,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.7336752305,579.5948838215061,0.0,0.09557275107726848,0.0717011755568023,0.023871575520469056,0.37538872762814285,0.37538872762814285,0.12497866143729744,0.0,4.989364427754481,4.987441222456027,4.995141104699314,4.989345994520136,4.9873940069608125,4.995209125384406,24791.11457427449,21072.447388133314,0.85,1.0665459212446184,0.66274457962531,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663744477476957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.046968503353,1534.8762235882502,0.37538872762814285,0.12497866143729744,6.112871282664199,3.4992986245810282
4384.0,-30.00673567078629,4.994136035567917,35.00470397456598,24.10676524685698,5.004301055910982,-26.50567611604436,-40.02832834431899,1.5032415011691187,-0.017789798112289645,-5.007135943523563,40.009406898641764,42261.012913099235,25749.065289356542,25749.065289356542,68010.07820245577,77339.00014193793,77339.00014193793,25749.065289356542,103088.06543129447,103088.06543129447,103088.06543129447,127879.18547184105,127879.18547184105,0.0,0.0,91513.52982313378,56435.54259429544,38975.54136537593,24791.120040546575,63766.66140592251,21072.45203446459,1534.8767631031963,0.0,0.8868483544131491,2.8161523107443993,0.0014959128700940735,0.0,-0.017789798112289645,354557.3569350767,1554938.8661654908,4.38557777959242,1554938.8661654908,4.38557777959242,0.8500000000000001,0.09557274587875027,4.028046144702076,101325.0,128380.67019034212,1.267018704074435,1.0,0.0,4.028046144700823,1.2847217516608942,1.2850119420658404,3.135345174544293,22719.086757111207,2316.7021110278442,19311.226576513123,1969.1970832560685,0.85,0.8500001246955314,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.878593353666,4632.441516551485,5.559097625379077,4.994136035567917,-2.32762119987237,7.321757235440287,3.4992911760179712,3.5,0.9997974788622775,0.6,0.0002258662607270373,0.9682661801854531,0.00023326876983741898,198.93014071547861,0.0,0.0,0.0,0.0015060535018850767,7.86032586073378e-05,0.0001472630021196995,0.0005931821679455092,0.09557274587878425,0.0717011709792045,0.023871574899579757,0.09557274587994612,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.7332434529,579.5948839627537,0.0,0.09557274587878425,0.071701170979179,0.023871574899571268,0.3753886835956697,0.3753886835956697,0.12497865150584471,0.0,4.989364397155555,4.987434026570099,4.995162596409557,4.989346145411275,4.987387114415867,4.9952304325857995,24791.120040546575,21072.45203446459,0.85,1.0665460085721086,0.6627446377359522,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266374410811056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.046389909854,1534.8767631031963,0.3753886835956697,0.12497865150584471,6.112871282664199,3.4992911760179712
4385.0,-30.006753425140726,4.994143821676781,35.00470393545046,24.106753058172785,5.004290620383001,-26.505693138524737,-40.028342174459226,1.5032303337669948,-0.01779917583007773,-5.007145460404644,40.00940680980843,42260.99842470736,25749.06566693628,25749.06566693628,68010.06409164364,77338.99312098378,77338.99312098378,25749.06566693628,103088.05878792006,103088.05878792006,103088.05878792006,127879.184276976,127879.184276976,0.0,0.0,91513.52576527453,56435.53106899799,38975.5496625295,24791.125489055932,63766.67515158543,21072.45666569754,1534.877301132596,0.0,0.8868483063163081,2.8161513230232216,0.0014959128700940735,0.0,-0.01779917583007773,354557.22540768486,1554938.862333518,4.3855793956690166,1554938.862333518,4.3855793956690166,0.8499999999999999,0.09557274067601088,4.028046144702076,101325.0,128380.66584760684,1.26701866121497,1.0,0.0,4.028046144703837,1.2847218038976884,1.2850119943144338,3.1353450470611444,22719.085749709826,2316.7020083014922,19311.224321399255,1969.1968532984513,0.85,0.8500000631251591,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.872687305914,4632.441516551485,5.559104795238443,4.994143821676781,-2.3276290809497895,7.32177290262657,3.4992837395205263,3.5,0.9997953541487218,0.6,0.0002258662607270373,0.9682679695300503,0.00023326833876025218,198.93015524138576,0.0,0.0,0.0,0.0015060535018850767,7.860313555702774e-05,0.00014726312517000957,0.0005931826635978363,0.09557274067592347,0.07170116639091484,0.02387157428500863,0.09557274067773411,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.732804542,579.5948841063349,0.0,0.09557274067592347,0.07170116639098041,0.023871574285030457,0.3753886395606224,0.3753886395606224,0.12497864162524942,0.0,4.989364392816981,4.9874268768617185,4.995184054553704,4.989346284574594,4.987380187881058,4.995251794926958,24791.125489055932,21072.45666569754,0.85,1.0665455573772802,0.6627442676640265,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663743738888984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.045810599226,1534.877301132596,0.3753886395606224,0.12497864162524942,6.112871282664199,3.4992837395205263
4386.0,-30.006771107099432,4.994151604705662,35.00470389590753,24.106740939337783,5.004280229608855,-26.505710091373533,-40.028359776455886,1.503219213882972,-0.01780852671544153,-5.007154949574043,40.009406719128215,42260.9998721015,25749.066036534245,25749.066036534245,68010.06590863575,77338.98610224127,77338.98610224127,25749.066036534245,103088.05213877551,103088.05213877551,103088.05213877551,127879.18305285773,127879.18305285773,0.0,0.0,91513.5216984355,56435.53546829573,38975.54025571086,24791.13091408221,63766.67116979307,21072.461276969876,1534.877837182673,0.0,0.8868482583665733,2.8161503381744337,0.0014959128700940735,0.0,-0.01780852671544153,354557.0942621112,1554938.858423137,4.385581006802891,1554938.858423137,4.385581006802891,0.85,0.09557273546431283,4.028046144702076,101325.0,128380.6703573704,1.267018705722876,1.0,0.0,4.028046144701677,1.2847218559122164,1.2850120463407109,3.1353449201204433,22719.084740079128,2316.701905347813,19311.222018524415,1969.19661847057,0.85,0.8499999995359477,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.866790809653,4632.441516551485,5.559111951929275,4.994151604705662,-2.3276369377268487,7.321788542432511,3.49927631505598,3.5,0.9997932328731371,0.6,0.0002258662607270373,0.9682697515819157,0.000233267909441586,198.93016970806372,0.0,0.0,0.0,0.0015060535018850767,7.860297894780013e-05,0.00014726328177923717,0.0005931832944270317,0.09557273546433073,0.0717011617882892,0.023871573676041532,0.09557273546558599,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.7323565067,579.5948842529032,0.0,0.09557273546433073,0.07170116178827576,0.02387157367603706,0.37538859552152,0.37538859552152,0.12497863179763154,0.0,4.989364406432287,4.987419777301227,4.99520543394658,4.989346422858603,4.987373341771274,4.995272912171117,24791.13091408221,21072.461276969876,0.85,1.0665456524701389,0.6627443317461579,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266374336981657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.045230397965,1534.877837182673,0.37538859552152,0.12497863179763154,6.112871282664199,3.49927631505598
4387.0,-30.006788709322112,4.994159384620649,35.00470385602352,24.106728855427377,5.004269857556951,-26.505726970588835,-40.02837360659612,1.5032081188236917,-0.01781771742599858,-5.007164415711993,40.00940663010749,42260.985912628916,25749.066410201624,25749.066410201624,68010.05232283054,77338.9791138594,77338.9791138594,25749.066410201624,103088.04552406102,103088.04552406102,103088.04552406102,127879.18186321366,127879.18186321366,0.0,0.0,91513.51763725014,56435.52443601977,38975.54800136708,24791.136339152636,63766.684340519714,21072.46588827974,1534.8783727138425,0.0,0.8868482105280957,2.816149353912504,0.0014959128700940735,0.0,-0.01781771742599858,354556.96343513177,1554938.854584161,4.385582614198595,1554938.854584161,4.385582614198595,0.8500000000000001,0.09557273025164227,4.028046144702076,101325.0,128380.67013466601,1.2670187035249545,1.0,0.0,4.028046144701454,1.2847219078106276,1.2850120982508446,3.135344793463134,22719.08373185201,2316.701802537259,19311.224183901395,1969.1968392775714,0.85,0.8500001325681626,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.860903876678,4632.441516551485,5.559119098039129,4.994159384620649,-2.3276447736328927,7.321804158253542,3.4992689026391544,3.5,0.9997911150397584,0.6,0.0002258662607270373,0.9682715256012024,0.00023326748205963852,198.9301841095069,0.0,0.0,0.0,0.0015060535018850767,7.860285589789442e-05,0.00014726340482914288,0.0005931837900777301,0.095572730251641,0.07170115717716494,0.023871573074476054,0.09557273025300983,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.7319166719,579.5948843967876,0.0,0.095572730251641,0.0717011571771659,0.023871573074476377,0.37538855147744926,0.37538855147744926,0.12497862202192343,0.0,4.989364463662525,4.987412761055566,4.995226737707014,4.989346698285999,4.987366702524014,4.995293957139836,24791.136339152636,21072.46588827974,0.85,1.066545219124941,0.6627439759444215,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663743000890166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.04465105522,1534.8783727138425,0.37538855147744926,0.12497862202192343,6.112871282664199,3.4992689026391544
4388.0,-30.00680632009585,4.994167161392591,35.00470381577935,24.10671677151697,5.004259505365556,-26.505743855511216,-40.028387401811756,1.5031970407809145,-0.01782687693588514,-5.007173858660816,40.00940653984921,42260.971922000776,25749.066787366995,25749.066787366995,68010.03870936777,77338.97212111966,77338.97212111966,25749.066787366995,103088.03890848666,103088.03890848666,103088.03890848666,127879.18065482541,127879.18065482541,0.0,0.0,91513.51358322143,56435.51338410243,38975.55577679889,24791.141746338755,63766.69752313764,21072.47048438794,1534.878906689001,0.0,0.8868481628120637,2.816148371948061,0.0014959128700940735,0.0,-0.01782687693588514,354556.832928697,1554938.850691852,4.385584217480184,1554938.850691852,4.385584217480184,0.85,0.0955727250333122,4.028046144702076,101325.0,128380.66562490245,1.2670186590170487,1.0,0.0,4.028046144701425,1.2847219596294466,1.2850121500813683,3.1353446670000786,22719.082725401593,2316.7016999078783,19311.22183897139,1969.1966001612568,0.85,0.8500000670088689,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.855026494811,4632.441516551485,5.559126233459162,4.994167161392591,-2.3276525885664223,7.321819749959014,3.4992615022546847,3.5,0.9997890006441956,0.6,0.0002258662607270373,0.9682733004858085,0.0002332670544707927,198.93019851794833,0.0,0.0,0.0,0.0015060535018850767,7.860273315889853e-05,0.00014726352756813877,0.0005931842844760692,0.09557272503331116,0.07170115255429925,0.023871572479011914,0.09557272503468806,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.7314707229,579.5948845426715,0.0,0.09557272503331116,0.07170115255430003,0.02387157247901217,0.37538850742972535,0.37538850742972535,0.12497861229740771,0.0,4.989364557320471,4.987405817772981,4.995247968150295,4.989346981724907,4.98736009516972,4.995314938385491,24791.141746338755,21072.47048438794,0.85,1.066544785147301,0.6627436195306563,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663742632111379,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.04407272046,1534.878906689001,0.37538850742972535,0.12497861229740771,6.112871282664199,3.4992615022546847
