time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4389.0,-30.006823861027637,4.994174935041783,35.00470377517258,24.106704687606566,5.0042491847511785,-26.505760674421126,-40.02840496888382,1.5031859981446938,-0.017835974281581457,-5.007183276127532,40.009406448799304,42260.973859015896,25749.06716209698,25749.06716209698,68010.04102111288,77338.9651364425,77338.9651364425,25749.06716209698,103088.03229853947,103088.03229853947,103088.03229853947,127879.1794359565,127879.1794359565,0.0,0.0,91513.50952175062,56435.51824432414,38975.545863807194,24791.14713741702,63766.693001224216,21072.47506680447,1534.8794391580932,0.0,0.8868481152286172,2.816147392144913,0.0014959128700940735,0.0,-0.017835974281581457,354556.7027748367,1554938.8467658826,4.385585816306949,1554938.8467658826,4.385585816306949,0.85,0.09557271980877813,4.028046144702076,101325.0,128380.67002331384,1.267018702425994,1.0,0.0,4.028046144703252,1.2847220112826512,1.2850122017462402,3.135344540941213,22719.08171710361,2316.7015970900984,19311.223951657244,1969.1968155952588,0.85,0.8500001977245045,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.849158652969,4632.441516551485,5.559133356921603,4.994174935041783,-2.3276603808489096,7.321835315890692,3.499254113888588,3.5,0.9997868896824537,0.6,0.0002258662607270373,0.9682750683349499,0.00023326662857842446,198.93021286924986,0.0,0.0,0.0,0.0015060535018850767,7.86025768611424e-05,0.00014726368386589492,0.0005931849140506433,0.09557271980878929,0.07170114791937025,0.02387157188941903,0.09557271981020153,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.7310208625,579.5948846898362,0.0,0.09557271980878929,0.07170114791936189,0.02387157188941624,0.37538846337882775,0.37538846337882775,0.1249786026236005,0.0,4.989364686595422,4.987398952227409,4.995269107693446,4.989347301845953,4.98735358895226,4.995335762708294,24791.14713741702,21072.47506680447,0.85,1.0665448970328004,0.6627436969046608,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663742263481594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.043493627643,1534.8794391580932,0.37538846337882775,0.1249786026236005,6.112871282664199,3.499254113888588
4390.0,-30.00684142015914,4.994182705414202,35.00470373420884,24.106692673545354,5.004238892862322,-26.505777506835507,-40.02842257088048,1.5031749795386904,-0.01784503787854419,-5.007192676388739,40.009406357188155,42260.97573054595,25749.06755530971,25749.06755530971,68010.04328585566,77338.9581380853,77338.9581380853,25749.06755530971,103088.02569339501,103088.02569339501,103088.02569339501,127879.1782107455,127879.1782107455,0.0,0.0,91513.50546560947,56435.52305807025,38975.53600837691,24791.152517350474,63766.68852572738,21072.479639747904,1534.8799705967963,0.0,0.8868480677347209,2.8161464139032204,0.0014959128700940735,0.0,-0.01784503787854419,354556.57285833976,1554938.842813681,4.385587412124903,1554938.842813681,4.385587412124903,0.8500000000000001,0.09557271458283464,4.028046144702076,101325.0,128380.66963358119,1.2670186985796317,1.0,0.0,4.028046144702749,1.2847220628234557,1.2850122532986867,3.135344415156668,22719.080710128765,2316.7014944072407,19311.217053783064,1969.1961122078453,0.85,0.8499999317830503,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.843300351881,4632.441516551485,5.559140472941637,4.994182705414202,-2.3276681565803563,7.321850861994559,3.499246737541749,3.5,0.9997847821547854,0.6,0.0002258662607270373,0.9682768380218237,0.00023326620224488586,198.93022723544382,0.0,0.0,0.0,0.0015060535018850767,7.860242025294371e-05,0.0001472638404740936,0.0005931855448756942,0.09557271458277738,0.0717011432761553,0.023871571306622076,0.09557271458417475,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.7305682271,579.5948848379061,0.0,0.09557271458277738,0.07170114327619827,0.023871571306636384,0.37538841932547845,0.37538841932547845,0.12497859299899912,0.0,4.989364850794402,4.987392144903197,4.9952902121791,4.989347638510196,4.987347047287528,4.995356759734932,24791.152517350474,21072.479639747904,0.85,1.0665450074048655,0.6627437727693086,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266374189499984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.042915346974,1534.8799705967963,0.37538841932547845,0.12497859299899912,6.112871282664199,3.499246737541749
4391.0,-30.006858988623062,4.9941904723867,35.00470369288858,24.10668065948414,5.004228600930183,-26.505794347657517,-40.028436366096116,1.5031639599646032,-0.017854069076008727,-5.007202058247448,40.00940626487638,42260.96188442821,25749.06796330027,25749.06796330027,68010.02984772848,77338.95112860306,77338.95112860306,25749.06796330027,103088.01909190333,103088.01909190333,103088.01909190333,127879.17697670539,127879.17697670539,0.0,0.0,91513.50140208763,56435.51215791266,38975.54360463886,24791.15788480206,63766.70148944092,21072.484202081752,1534.8805008974336,0.0,0.8868480203368353,2.816145437385773,0.0014959128700940735,0.0,-0.017854069076008727,354556.44319638127,1554938.838833606,4.3855890047169686,1554938.838833606,4.3855890047169686,0.85,0.09557270935480913,4.028046144702076,101325.0,128380.66506814152,1.2670186535222454,1.0,0.0,4.028046144699942,1.2847221143687932,1.2850123048556672,3.1353442893610706,22719.079701321592,2316.701391537538,19311.21914328896,1969.196325278149,0.85,0.8500000614974561,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.837451550535,4632.441516551485,5.559147580768539,4.9941904723867,-2.3276759149382316,7.321866387324931,3.499239373162498,3.5,0.999782678046428,0.6,0.0002258662607270373,0.9682786086527527,0.00023326577568547548,198.93024160927524,0.0,0.0,0.0,0.0015060535018850767,7.860229751457707e-05,0.00014726396321246025,0.0005931860392714988,0.09557270935484527,0.0717011386240007,0.02387157073084457,0.09557270935612405,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.7301121317,579.5948849871097,0.0,0.09557270935484527,0.07170113862397358,0.023871570730835547,0.37538837526912283,0.37538837526912283,0.12497858342572861,0.0,4.9893650452955285,4.987385380230705,4.99531130987225,4.989347989171449,4.987340488176756,4.995377865206763,24791.15788480206,21072.484202081752,0.85,1.066544579838275,0.6627434208969735,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663741526673429,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.042336117007,1534.8805008974336,0.37538837526912283,0.12497858342572861,6.112871282664199,3.499239373162498
4392.0,-30.006876487939067,4.99419823610551,35.004703651158245,24.106668680347525,5.00421834020689,-26.50581112312285,-40.02845393316818,1.5031529753906683,-0.017863079998562625,-5.007211409099477,40.009406170291456,42260.96396354078,25749.06835374281,25749.06835374281,68010.03231728359,77338.94412692827,77338.94412692827,25749.06835374281,103088.01248067108,103088.01248067108,103088.01248067108,127879.17570535417,127879.17570535417,0.0,0.0,91513.49733102343,56435.51716763594,38975.533514874995,24791.16322468308,63766.69673955807,21072.488740980618,1534.8810289092437,0.0,0.886847973104699,2.8161444642148514,0.0014959128700940735,0.0,-0.017863079998562625,354556.31396217877,1554938.8347545061,4.3855905917398905,1554938.8347545061,4.3855905917398905,0.85,0.09557270411584215,4.028046144702076,101325.0,128380.66935520073,1.2670186958322303,1.0,0.0,4.0280461447010065,1.284722165750417,1.285012356248897,3.1353441639650237,22719.07869064196,2316.701288476897,19311.2167044122,1969.1960765819317,0.85,0.8499999919612292,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.831612215113,4632.441516551485,5.559154673463756,4.99419823610551,-2.3276836466731443,7.321881882778655,3.4992320207082255,3.5,0.9997805773452073,0.6,0.0002258662607270373,0.9682803723181014,0.000233265350805681,198.93025592653458,0.0,0.0,0.0,0.0015060535018850767,7.860214121762135e-05,0.00014726411950941596,0.0005931866688428487,0.09557270411586437,0.07170113395550758,0.023871570160356792,0.09557270411696635,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.7296448044,579.5948851399891,0.0,0.09557270411586437,0.07170113395549091,0.023871570160351244,0.3753883312084115,0.3753883312084115,0.12497857390718037,0.0,4.98936525707154,4.987378668617453,4.995332317349266,4.989348329100892,4.987334047861282,4.995398570879445,24791.16322468308,21072.488740980618,0.85,1.0665446980115114,0.6627435028686992,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663741158508184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.041756114773,1534.8810289092437,0.3753883312084115,0.12497857390718037,6.112871282664199,3.4992320207082255
4393.0,-30.00689391075092,4.994205996594378,35.00470360906401,24.10665670121091,5.004208107232922,-26.505827826957827,-40.02846769345922,1.5031420234398245,-0.017871969776592778,-5.007220734541231,40.009406076231485,42260.9506239211,25749.06874133592,25749.06874133592,68010.01936525702,77338.9371498515,77338.9371498515,25749.06874133592,103088.00589118741,103088.00589118741,103088.00589118741,127879.17444786125,127879.17444786125,0.0,0.0,91513.4932648252,56435.50673889479,38975.540584367125,24791.16855667384,63766.70914104096,21072.493273172764,1534.8815558892468,0.0,0.8868479260004362,2.816143492431326,0.0014959128700940735,0.0,-0.017871969776592778,354556.18508064904,1554938.8306983244,4.385592174466313,1554938.8306983244,4.385592174466313,0.85,0.09557269887280408,4.028046144702076,101325.0,128380.6688541159,1.2670186908869074,1.0,0.0,4.028046144701228,1.284722216979447,1.2850124074894984,3.1353440389413896,22719.077681170347,2316.70118553944,19311.214232745588,1969.19582454208,0.85,0.849999920936526,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.825782376173,4632.441516551485,5.559161754163903,4.994205996594378,-2.327691355860185,7.321897352454563,3.499224680217378,3.5,0.999778480062108,0.6,0.0002258662607270373,0.9682821282764433,0.00023326492778409804,198.93027018120327,0.0,0.0,0.0,0.0015060535018850767,7.860201879038585e-05,0.00014726424193665146,0.0005931871619854026,0.09557269887277561,0.07170112927620027,0.023871569596575333,0.09557269887440349,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.7291800713,579.5948852920187,0.0,0.09557269887277561,0.07170112927622163,0.023871569596582442,0.37538828714292466,0.37538828714292466,0.12497856444100196,0.0,4.989365504009925,4.987372038889248,4.995353219645949,4.989348764764657,4.987327793751092,4.995419100533866,24791.16855667384,21072.493273172764,0.85,1.0665442874718623,0.6627431647828519,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266374079049719,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.04117691219,1534.8815558892468,0.37538828714292466,0.12497856444100196,6.112871282664199,3.499224680217378
4394.0,-30.0069113451754,4.994213753734284,35.00470356660554,24.106644791923486,5.00419790520801,-26.505844538150654,-40.028481488674856,1.503131098183272,-0.017880825828797242,-5.007230041341645,40.00940598143391,42260.93724175331,25749.06914321124,25749.06914321124,68010.00638496455,77338.93016184054,77338.93016184054,25749.06914321124,103087.99930505178,103087.99930505178,103087.99930505178,127879.17318083611,127879.17318083611,0.0,0.0,91513.48920491888,56435.49628483163,38975.54768898583,24791.173875784327,63766.72156477016,21072.49779441668,1534.8820817052288,0.0,0.8868478789934433,2.8161425223759187,0.0014959128700940735,0.0,-0.017880825828797242,354556.05645618,1554938.8266103372,4.3855937539245335,1554938.8266103372,4.3855937539245335,0.85,0.09557269362710574,4.028046144702076,101325.0,128380.66412164795,1.2670186441810802,1.0,0.0,4.0280461447024045,1.2847222680836152,1.28501245860521,3.135343914222489,22719.076673260763,2316.7010827612653,19311.211734248205,1969.195569766251,0.85,0.8499998486723958,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.8199620351215,4632.441516551485,5.559168826565887,4.994213753734284,-2.327699047485903,7.321912801220187,3.499217351691695,3.5,0.9997763861976272,0.6,0.0002258662607270373,0.968283885408601,0.00023326450448127122,198.93028444537504,0.0,0.0,0.0,0.0015060535018850767,7.860189605259869e-05,0.00014726436467443863,0.0005931876563788731,0.09557269362710728,0.07170112458770285,0.023871569039404433,0.09557269362846812,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.7287116927,579.59488544524,0.0,0.09557269362710728,0.0717011245877017,0.02387156903940405,0.3753882430741108,0.3753882430741108,0.12497855502434346,0.0,4.989365784605752,4.987365474077649,4.995374061706002,4.989349215512846,4.987321524130834,4.995439737168169,24791.173875784327,21072.49779441668,0.85,1.0665438761170172,0.6627428257986786,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663740422639311,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.04059865893,1534.8820817052288,0.3753882430741108,0.12497855502434346,6.112871282664199,3.499217351691695
4395.0,-30.006928721389862,4.994221507500768,35.00470352381529,24.106632882636063,5.004187710586026,-26.505861196215623,-40.02849905574692,1.503120185411801,-0.017889587010245123,-5.007239325212806,40.00940588685298,42260.93974795711,25749.069548021973,25749.069548021973,68010.00929597908,77338.92318750589,77338.92318750589,25749.069548021973,103087.99273552786,103087.99273552786,103087.99273552786,127879.17192156662,127879.17192156662,0.0,0.0,91513.48513811309,56435.5016985642,38975.53715505432,24791.179186038764,63766.71634109308,21072.50230813295,1534.8826064920563,0.0,0.886847832102232,2.8161415537488406,0.0014959128700940735,0.0,-0.017889587010245123,354555.9281483699,1554938.8225313867,4.385595329492549,1554938.8225313867,4.385595329492549,0.85,0.09557268837809356,4.028046144702076,101325.0,128380.66829735495,1.2670186853921042,1.0,0.0,4.028046144704214,1.284722319129387,1.285012509662512,3.1353437896461136,22719.07566363832,2316.700979808428,19311.21371640541,1969.195771890035,0.85,0.8499999736922765,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.814151159193,4632.441516551485,5.559175888259207,4.994221507500768,-2.3277067184343174,7.3219282259350855,3.4992100350898907,3.5,0.9997742957399688,0.6,0.0002258662607270373,0.9682856366774696,0.00023326408259247172,198.9302986619236,0.0,0.0,0.0,0.0015060535018850767,7.860173975638163e-05,0.0001472645209706557,0.0005931882859472477,0.09557268837809269,0.07170111988939491,0.02387156848869778,0.095572688379379,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.7282443863,579.5948855981111,0.0,0.09557268837809269,0.07170111988939556,0.023871568488697995,0.3753881990021537,0.3753881990021537,0.1249785456575814,0.0,4.989366104896135,4.987358983860304,4.995394838629522,4.989349738202577,4.9873153759153865,4.995460297169757,24791.179186038764,21072.50230813295,0.85,1.0665440091377498,0.6627429193923063,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663740054940187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.040019592263,1534.8826064920563,0.3753881990021537,0.1249785456575814,6.112871282664199,3.4992100350898907
4396.0,-30.00694602325721,4.994229258034199,35.004703480668006,24.106621008273237,5.004177554600872,-26.505877783501543,-40.02851281603796,1.5031093148452483,-0.0178982889599979,-5.00724857836101,40.00940579087333,42260.92682721431,25749.06993598824,25749.06993598824,68009.99676320255,77338.91623039149,77338.91623039149,25749.06993598824,103087.98616637973,103087.98616637973,103087.98616637973,127879.17064057846,127879.17064057846,0.0,0.0,91513.4810740813,56435.491670904245,38975.54378130784,24791.184474198726,63766.72825550656,21072.506803068918,1534.8831293095293,0.0,0.8868477853725907,2.816140587934894,0.0014959128700940735,0.0,-0.0178982889599979,354555.8002657475,1554938.8183919496,4.385596899631844,1554938.8183919496,4.385596899631844,0.8500000000000001,0.09557268311903477,4.028046144702076,101325.0,128380.66768491795,1.2670186793478209,1.0,0.0,4.028046144704427,1.2847223699777446,1.285012560522355,3.135343665551534,22719.074654704546,2316.7008769258155,19311.211162938398,1969.1955115088638,0.85,0.8499998990469242,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.808349738117,4632.441516551485,5.559182934985661,4.994229258034199,-2.3277143629673125,7.321943621001512,3.499202730399004,3.5,0.9997722086854297,0.6,0.0002258662607270373,0.9682873804566275,0.00023326366250949455,198.9303128176462,0.0,0.0,0.0,0.0015060535018850767,7.860161732972427e-05,0.00014726464339731305,0.0005931887790874728,0.09557268311900066,0.07170111517626884,0.023871567942731816,0.09557268312052393,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.7277701665,579.5948857532442,0.0,0.09557268311900066,0.07170111517629443,0.023871567942740337,0.3753881549278309,0.3753881549278309,0.1249785363406796,0.0,4.989366459705707,4.987352583042366,4.995415485224328,4.9893502894009885,4.987309391011877,4.995480480764741,24791.184474198726,21072.506803068918,0.85,1.066543613319687,0.6627425929377971,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663739687400986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.039441110595,1534.8831293095293,0.3753881549278309,0.1249785363406796,6.112871282664199,3.499202730399004
4397.0,-30.00696333885918,4.994237005166104,35.00470343719599,24.10660913391041,5.004167416851969,-26.50589438132683,-40.028526576329,1.503098459319632,-0.017906925633951687,-5.007257815265101,40.009405695120236,42260.91385726407,25749.070344171447,25749.070344171447,68009.98420143552,77338.9092668396,77338.9092668396,25749.070344171447,103087.97961101105,103087.97961101105,103087.97961101105,127879.1693674058,127879.1693674058,0.0,0.0,91513.47701654882,56435.48160697338,38975.550455083816,24791.189756394757,63766.74021147857,21072.511292935542,1534.88365141559,0.0,0.8868477387244587,2.816139623153775,0.0014959128700940735,0.0,-0.017906925633951687,354555.6726069322,1554938.8142626388,4.385598467032501,1554938.8142626388,4.385598467032501,0.85,0.09557267785995946,4.028046144702076,101325.0,128380.66284109779,1.2670186315430327,1.0,0.0,4.028046144701528,1.2847224207557502,1.2850126113118303,3.1353435416286572,22719.073647384288,2316.7007742077353,19311.20859435355,1969.1952495861024,0.85,0.8499998236757732,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.802557801082,4632.441516551485,5.559189974711628,4.994237005166104,-2.327721991714893,7.321958996880997,3.499195437655757,3.5,0.9997701250445019,0.6,0.0002258662607270373,0.9682891256234325,0.00023326324209374283,198.9303269846081,0.0,0.0,0.0,0.0015060535018850767,7.860149490324312e-05,0.0001472647658237942,0.0005931892722269883,0.09557267785997281,0.07170111045658516,0.02387156740338765,0.09557267786118456,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.7272970692,579.5948859080095,0.0,0.09557267785997281,0.07170111045657515,0.023871567403384312,0.3753881108527123,0.3753881108527123,0.12497852706961066,0.0,4.989366857402672,4.987346258511252,4.995436074383747,4.989350889631169,4.987303402613861,4.995500871165973,24791.189756394757,21072.511292935542,0.85,1.0665432163520432,0.662742265279804,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663739320015048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.03886353914,1534.88365141559,0.3753881108527123,0.12497852706961066,6.112871282664199,3.499195437655757
4398.0,-30.006980589709652,4.994244748914046,35.00470339338966,24.106597329396777,5.004157310205569,-26.50591091776781,-40.02854410847647,1.5030876382637082,-0.017915510191869544,-5.0072670273655655,40.00940559843857,42260.91679715399,25749.070750247054,25749.070750247054,68009.98754740105,77338.90230876661,77338.90230876661,25749.070750247054,103087.97305901366,103087.97305901366,103087.97305901366,127879.16808091722,127879.16808091722,0.0,0.0,91513.47295086295,56435.4874392502,38975.5394573475,24791.19502190356,63766.734479251056,21072.515768618025,1534.8841719982677,0.0,0.8868476922060327,2.8161386605859673,0.0014959128700940735,0.0,-0.017915510191869544,354555.54529122123,1554938.8100924662,4.3856000300750795,1554938.8100924662,4.3856000300750795,0.8499999999999999,0.0955726725947284,4.028046144702076,101325.0,128380.66690545261,1.2670186716550962,1.0,0.0,4.02804614470225,1.2847224713725238,1.285012661940037,3.135343418099274,22719.072638039877,2316.7006712832494,19311.214977529813,1969.195900488935,0.85,0.8500001423999989,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.796775303469,4632.441516551485,5.559197002670741,4.994244748914046,-2.3277295984286583,7.321974347342704,3.4991881568039385,3.5,0.9997680448011252,0.6,0.0002258662607270373,0.9682908642675733,0.00023326282325082686,198.9303410985947,0.0,0.0,0.0,0.0015060535018850767,7.860133891848967e-05,0.00014726492180854766,0.0005931899005407731,0.09557267259469635,0.0717011057254731,0.023871566869223253,0.09557267259605862,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.7268193816,579.5948860642758,0.0,0.09557267259469635,0.07170110572549715,0.02387156686923126,0.37538806677731784,0.37538806677731784,0.12497851784548798,0.0,4.989367291648307,4.987340008373337,4.99545658641523,4.989351517173702,4.9872974971546,4.995521121789352,24791.19502190356,21072.515768618025,0.85,1.0665433646995157,0.6627423709599743,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663738952790362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.038285115807,1534.8841719982677,0.37538806677731784,0.12497851784548798,6.112871282664199,3.4991881568039385
4399.0,-30.006997855205263,4.994252489175903,35.004703349265114,24.106585489958547,5.004147208589529,-26.505927466882678,-40.02855786876751,1.5030768202669604,-0.01792403650529195,-5.007276220343627,40.009405501557126,42260.90400048175,25749.071168577168,25749.071168577168,68009.97516905892,77338.89534821658,77338.89534821658,25749.071168577168,103087.96651679375,103087.96651679375,103087.96651679375,127879.1667943725,127879.1667943725,0.0,0.0,91513.46889068033,56435.47754294573,38975.54594192734,24791.20027757875,63766.746219506094,21072.520235941938,1534.8846915791241,0.0,0.8868476457856328,2.816137699488731,0.0014959128700940735,0.0,-0.01792403650529195,354555.4182402089,1554938.8059149883,4.385601589824042,1554938.8059149883,4.385601589824042,0.85,0.09557266732753268,4.028046144702076,101325.0,128380.6661816634,1.267018664511852,1.0,0.0,4.028046144702215,1.2847225219749916,1.2850127125539348,3.135343294604814,22719.0716300617,2316.7005684980804,19311.207878020705,1969.1951765404808,0.85,0.8499998676208347,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.791002245007,4632.441516551485,5.559204021964013,4.994252489175903,-2.327737187295191,7.321989676471094,3.499180887843178,3.5,0.9997659679551937,0.6,0.0002258662607270373,0.9682926043911179,0.0002332624040530255,198.93035522456543,0.0,0.0,0.0,0.0015060535018850767,7.86012164924098e-05,0.0001472650442346275,0.000593190393678672,0.09557266732753325,0.07170110098627096,0.023871566341262297,0.0955726673290016,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.7263407081,579.5948862208664,0.0,0.09557266732753325,0.07170110098627053,0.023871566341262154,0.3753880227019996,0.3753880227019996,0.12497850866796935,0.0,4.989367765120619,4.987333824892858,4.99547705527641,4.989352183838321,4.987291616594121,4.99554145425634,24791.20027757875,21072.520235941938,0.85,1.0665429742164707,0.6627420482614219,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663738585726092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.037707412474,1534.8846915791241,0.3753880227019996,0.12497850866796935,6.112871282664199,3.499180887843178
4400.0,-30.007015056787957,4.9942602260296125,35.00470330477464,24.10657372036951,5.00413714774293,-26.505943954401925,-40.028575400914974,1.5030660453568585,-0.01793254729381033,-5.00728538581247,40.009405402649456,42260.90711012524,25749.071577554787,25749.071577554787,68009.97868768004,77338.88838842527,77338.88838842527,25749.071577554787,103087.95996598006,103087.95996598006,103087.95996598006,127879.16547457414,127879.16547457414,0.0,0.0,91513.4648218753,56435.483543575014,38975.53475366698,24791.205508594085,63766.74026226107,21072.52468230497,1534.8852091163913,0.0,0.8868475995124433,2.816136741396366,0.0014959128700940735,0.0,-0.01793254729381033,354555.2915691128,1554938.801649563,4.385603144626772,1554938.801649563,4.385603144626772,0.85,0.0955726620512329,4.028046144702076,101325.0,128380.67013466601,1.2670187035249545,1.0,0.0,4.028046144699922,1.2847225723759208,1.2850127629662484,3.1353431716022153,22719.070619942926,2316.7004654946313,19311.209721611758,1969.1953645344495,0.85,0.8499999865602016,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.785238596773,4632.441516551485,5.559211027961137,4.9942602260296125,-2.327744752168364,7.322004978197977,3.4991736307370283,3.5,0.9997638944962938,0.6,0.0002258662607270373,0.9682943380764798,0.00023326198640768824,198.93036929824706,0.0,0.0,0.0,0.0015060535018850767,7.860106050816704e-05,0.00014726520021887029,0.0005931910219903998,0.09557266205123469,0.07170109623328529,0.023871565817949407,0.09557266205251663,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.725852024,579.5948863807314,0.0,0.09557266205123469,0.07170109623328394,0.02387156581794896,0.37538797862661943,0.37538797862661943,0.12497849953878963,0.0,4.989368264368068,4.987327705113557,4.995497435991069,4.989352838518641,4.987285803955274,4.995561534721844,24791.205508594085,21072.52468230497,0.85,1.0665431290350942,0.6627421589423228,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663738218827083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.037128840722,1534.8852091163913,0.37538797862661943,0.12497849953878963,6.112871282664199,3.4991736307370283
4401.0,-30.00703218721404,4.994267959443045,35.004703259990194,24.10656198570507,5.004127104195991,-26.505960376147556,-40.02858912628142,1.5030552931295311,-0.01794091495730754,-5.007294528893432,40.009405305106235,42260.89478294707,25749.071990388115,25749.071990388115,68009.96677333518,77338.88145496426,77338.88145496426,25749.071990388115,103087.95344535237,103087.95344535237,103087.95344535237,127879.1641832811,127879.1641832811,0.0,0.0,91513.46075760596,56435.474085588794,38975.54074668574,24791.21073792874,63766.751484614484,21072.529127239428,1534.8857260486925,0.0,0.8868475533481295,2.816135784037639,0.0014959128700940735,0.0,-0.01794091495730754,354555.1652074717,1554938.7974438686,4.385604695771333,1554938.7974438686,4.385604695771333,0.85,0.09557265677368873,4.028046144702076,101325.0,128380.66512381763,1.2670186540717259,1.0,0.0,4.028046144702646,1.2847226226707522,1.2850128132724403,3.1353430488585556,22719.06961095018,2316.7003626060055,19311.21154240399,1969.1955502035855,0.85,0.8500001044539401,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.779484372849,4632.441516551485,5.559218023496769,4.994267959443045,-2.3277522967988338,7.322020256241879,3.4991663855031905,3.5,0.999761824429483,0.6,0.0002258662607270373,0.9682960645935449,0.0002332615704906822,198.93038331371298,0.0,0.0,0.0,0.0015060535018850767,7.860093839321308e-05,0.00014726532233382423,0.0005931915138750692,0.09557265677372441,0.07170109147264521,0.023871565301079197,0.09557265677497143,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.7253700801,579.594886538391,0.0,0.09557265677372441,0.07170109147261844,0.023871565301070288,0.37538793455093195,0.37538793455093195,0.1249784904565794,0.0,4.989368810339613,4.98732167432928,4.995517736457657,4.989353613936146,4.987280171705265,4.995581556747084,24791.21073792874,21072.529127239428,0.85,1.066542754490865,0.662741848989182,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663737852089634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.03655097384,1534.8857260486925,0.37538793455093195,0.1249784904565794,6.112871282664199,3.4991663855031905
4402.0,-30.00704934275096,4.994275689365035,35.00470321488363,24.106550216116034,5.00411707595455,-26.505976818961855,-40.02860285164786,1.5030445521654656,-0.017949268862480494,-5.007303650559992,40.00940520615464,42260.88236689771,25749.072409361146,25749.072409361146,68009.95477625886,77338.87451132874,77338.87451132874,25749.072409361146,103087.9469206899,103087.9469206899,103087.9469206899,127879.16286963763,127879.16286963763,0.0,0.0,91513.45669952754,56435.46455509674,38975.54682714533,24791.215948947738,63766.76277609306,21072.533556605576,1534.8862414410808,0.0,0.8868475072979422,2.81613482899652,0.0014959128700940735,0.0,-0.017949268862480494,354555.03914162866,1554938.7931754598,4.385606243081296,1554938.7931754598,4.385606243081296,0.85,0.09557265149121358,4.028046144702076,101325.0,128380.66428867623,1.2670186458295212,1.0,0.0,4.028046144700845,1.2847226729129024,1.2850128635259392,3.135342926243473,22719.068603494386,2316.7002598741046,19311.204365468377,1969.194818359825,0.85,0.8499998262471969,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.7737395610475,4632.441516551485,5.5592250090785695,4.994275689365035,-2.3277598219191087,7.3220355112841435,3.499159152126292,3.5,0.9997597577503692,0.6,0.0002258662607270373,0.9682977936447772,0.00023326115396468309,198.93039734972564,0.0,0.0,0.0,0.0015060535018850767,7.860081627843406e-05,0.00014726544444860324,0.000593192005759034,0.09557265149117578,0.07170108670164252,0.023871564789533263,0.0955726514924716,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.7248811781,579.5948866983251,0.0,0.09557265149117578,0.07170108670167087,0.023871564789542703,0.37538789047631776,0.37538789047631776,0.1249784814206635,0.0,4.989369392522974,4.987315713522435,4.995537971713077,4.989354381697524,4.987274531540834,4.995601571888699,24791.215948947738,21072.533556605576,0.85,1.066542377493195,0.6627415369240264,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663737485515274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.03597395908,1534.8862414410808,0.37538789047631776,0.1249784814206635,6.112871282664199,3.499159152126292
4403.0,-30.007066436273345,4.994283415797096,35.00470316943173,24.10653851637619,5.0041070882575145,-26.50599320190939,-40.02862038379533,1.5030338538935164,-0.01795759266923369,-5.007312748403892,40.00940510588306,42260.88585052685,25749.07282815278,25749.07282815278,68009.95867867963,77338.86756616032,77338.86756616032,25749.07282815278,103087.9403943131,103087.9403943131,103087.9403943131,127879.16153561891,127879.16153561891,0.0,0.0,91513.45263122133,56435.47091558752,38975.53523959312,24791.221141305807,63766.75638089892,21072.537970109934,1534.8867552171905,0.0,0.8868474613737419,2.8161338763438004,0.0014959128700940735,0.0,-0.01795759266923369,354554.9134053788,1554938.7888512532,4.385607786158137,1554938.7888512532,4.385607786158137,0.8499999999999999,0.0955726462025788,4.028046144702076,101325.0,128380.66813032668,1.2670186837436632,1.0,0.0,4.028046144703595,1.2847227229553593,1.2850129135796995,3.1353428041157483,22719.06759349945,2316.7001568832834,19311.210625232947,1969.1954566781671,0.85,0.8500001395637563,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.768004144582,4632.441516551485,5.55923198336188,4.994283415797096,-2.327767325774198,7.322050741571294,3.499151930585164,3.5,0.999757694452904,0.6,0.0002258662607270373,0.9682995164490729,0.0002332607389450417,198.93041133500233,0.0,0.0,0.0,0.0015060535018850767,7.860066029492556e-05,0.00014726560043211174,0.0005931926340678041,0.09557264620257022,0.07170108191946785,0.02387156428310237,0.09557264620394305,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.7243857534,579.5948868603963,0.0,0.09557264620257022,0.07170108191947429,0.023871564283104517,0.37538784640278705,0.37538784640278705,0.1249784724313606,0.0,4.989370004031116,4.987309816566096,4.995558132585472,4.989355155734643,4.98726893521922,4.995621480461693,24791.221141305807,21072.537970109934,0.85,1.066542545655525,0.6627416580214504,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663737119106429,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.03539587025,1534.8867552171905,0.37538784640278705,0.1249784724313606,6.112871282664199,3.499151930585164
4404.0,-30.007083547148884,4.994291138565979,35.00470312367429,24.106526816636347,5.004097106823654,-26.506009599850838,-40.02863414408637,1.5030231595256547,-0.017965846208539915,-5.007321830756118,40.00940500607968,42260.87358804126,25749.07326773402,25749.07326773402,68009.94685577528,77338.86061652446,77338.86061652446,25749.07326773402,103087.93388425847,103087.93388425847,103087.93388425847,127879.16021364849,127879.16021364849,0.0,0.0,91513.44856799865,56435.461539515454,38975.54114275911,24791.226329390025,63766.767472149135,21072.54237998152,1534.8872683955885,0.0,0.8868474155266379,2.816132924575071,0.0014959128700940735,0.0,-0.017965846208539915,354554.787883076,1554938.7845465203,4.385609326644612,1554938.7845465203,4.385609326644612,0.85,0.09557264091517229,4.028046144702076,101325.0,128380.66300812607,1.2670186331914737,1.0,0.0,4.028046144703713,1.284722772979558,1.2850129636151977,3.135342682032592,22719.066584766548,2316.700054021154,19311.20340146291,1969.1947200586246,0.85,0.8499998593433122,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.762278119216,4632.441516551485,5.55923895087935,4.994291138565979,-2.3277748145116215,7.3220659530776,3.499144720874444,3.5,0.9997556345355554,0.6,0.0002258662607270373,0.9683012410056553,0.00023326032350475751,198.93042533447868,0.0,0.0,0.0,0.0015060535018850767,7.860053786982297e-05,0.00014726572285721435,0.0005931931272017666,0.09557264091514267,0.07170107713158336,0.023871563783559306,0.09557264091648406,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.7238926432,579.5948870217067,0.0,0.09557264091514267,0.07170107713160558,0.023871563783566706,0.37538780233002284,0.37538780233002284,0.12497846348832567,0.0,4.989370653105823,4.987303974344911,4.995578279452047,4.989355984547558,4.9872633414155985,4.995641600778015,24791.226329390025,21072.54237998152,0.85,1.0665421747382664,0.6627413504455777,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663736752863022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.034818451924,1534.8872683955885,0.37538780233002284,0.12497846348832567,6.112871282664199,3.499144720874444
4405.0,-30.007100596811892,4.994298857762828,35.00470307757158,24.1065151518211,5.004087152104234,-26.506025940027655,-40.02865160638464,1.5030124953200525,-0.017974072800541308,-5.007330885335752,40.009404904508145,42260.87722326265,25749.07369637816,25749.07369637816,68009.9509196408,77338.85367237478,77338.85367237478,25749.07369637816,103087.92736875295,103087.92736875295,103087.92736875295,127879.15886304056,127879.15886304056,0.0,0.0,91513.44449630313,56435.468047191,38975.52938790236,24791.23149428762,63766.76088218998,21072.546770144476,1534.8877796064173,0.0,0.8868473698274232,2.816131975701716,0.0014959128700940735,0.0,-0.017974072800541308,354554.66274548834,1554938.780166812,4.385610862162038,1554938.780166812,4.385610862162038,0.85,0.09557263561913656,4.028046144702076,101325.0,128380.66679410046,1.2670186705561357,1.0,0.0,4.028046144705773,1.2847228228626728,1.28501301350958,3.1353425602937572,22719.065573930184,2316.699950944531,19311.20962698694,1969.1953548854033,0.85,0.8500001711842536,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.756561438844,4632.441516551485,5.55924590483643,4.994298857762828,-2.327782279139605,7.322081136902432,3.4991375229360524,3.5,0.9997535779817293,0.6,0.0002258662607270373,0.968302959396094,0.00023325990955134988,198.9304392838752,0.0,0.0,0.0,0.0015060535018850767,7.860038250827078e-05,0.00014726587821876653,0.0005931937530052679,0.09557263561912516,0.0717010723301462,0.023871563288978954,0.09557263562068866,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.7233907972,579.5948871858775,0.0,0.09557263561912516,0.07170107233015476,0.023871563288981802,0.37538775825726106,0.37538775825726106,0.12497845459489602,0.0,4.989371327431911,4.987298189880391,4.995598353930575,4.98935681253522,4.987257840637426,4.995661438363982,24791.23149428762,21072.546770144476,0.85,1.0665423486899417,0.662741475944501,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663736386793272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.034240116176,1534.8877796064173,0.37538775825726106,0.12497845459489602,6.112871282664199,3.4991375229360524
4406.0,-30.00711758632377,4.994306573401708,35.00470303115096,24.10650352193045,5.0040772238715405,-26.506042223419396,-40.02866536667568,1.5030018609672293,-0.01798220461046185,-5.00733991567165,40.009404803043,42260.86538256621,25749.07412333432,25749.07412333432,68009.93950590053,77338.84674573479,77338.84674573479,25749.07412333432,103087.92086906912,103087.92086906912,103087.92086906912,127879.15751792173,127879.15751792173,0.0,0.0,91513.44042848916,56435.45906532081,38975.53484796484,24791.23664885261,63766.77149681745,21072.551151524716,1534.8882896736636,0.0,0.8868473242507188,2.816131028403171,0.0014959128700940735,0.0,-0.01798220461046185,354554.5379417644,1554938.775791463,4.3856123935631635,1554938.775791463,4.3856123935631635,0.85,0.09557263031917455,4.028046144702076,101325.0,128380.66579193073,1.2670186606654896,1.0,0.0,4.028046144699858,1.2847228726061515,1.2850130632642947,3.135342438895712,22719.06456405745,2316.699847966171,19311.20683609852,1969.1950702939864,0.85,0.8500000861236906,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.750854120478,4632.441516551485,5.559252847209504,4.994306573401708,-2.327789722229111,7.3220962956308195,3.4991303367913784,3.5,0.9997515247975367,0.6,0.0002258662607270373,0.968304671727329,0.00023325949705904178,198.93045318406027,0.0,0.0,0.0,0.0015060535018850767,7.860026008356768e-05,0.00014726600064346963,0.0005931942461376213,0.0955726303192071,0.07170106751878211,0.02387156280042499,0.09557263032031232,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.7228894766,579.5948873498759,0.0,0.0955726303192071,0.0717010675187577,0.02387156280041686,0.3753877141841104,0.3753877141841104,0.1249784457501903,0.0,4.989372037344765,4.98729248136641,4.995618342752891,4.989357711061189,4.987252482194322,4.995681130830462,24791.23664885261,21072.551151524716,0.85,1.0665419921611503,0.6627411799368801,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663736020892853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.033662436355,1534.8882896736636,0.3753877141841104,0.1249784457501903,6.112871282664199,3.4991303367913784
4407.0,-30.007134594961812,4.9943142853747995,35.00470298440992,24.1064918920398,5.004067311464489,-26.506058522443936,-40.02867905711753,1.502991238946618,-0.01799030552683689,-5.007348927556607,40.0094047008686,42260.853473927265,25749.07456322902,25749.07456322902,68009.92803715629,77338.83980938102,77338.83980938102,25749.07456322902,103087.91437261004,103087.91437261004,103087.91437261004,127879.15616337527,127879.15616337527,0.0,0.0,91513.43636510527,56435.450029651525,38975.540372726384,24791.241790765227,63766.78216349161,21072.555522150444,1534.888798594105,0.0,0.8868472787704343,2.8161300828509668,0.0014959128700940735,0.0,-0.01799030552683689,354554.413392851,1554938.7713845968,4.385613921724629,1554938.7713845968,4.385613921724629,0.85,0.09557262501707421,4.028046144702076,101325.0,128380.660558378,1.26701860901434,1.0,0.0,4.028046144703246,1.284722922291949,1.285013112961315,3.1353423176384454,22719.06355528453,2316.699745099961,19311.204032814872,1969.194784438608,0.85,0.850000000476385,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.745156162783,4632.441516551485,5.559259781157974,4.9943142853747995,-2.3277971480504873,7.322111433425286,3.4991231624387122,3.5,0.9997494749824892,0.6,0.0002258662607270373,0.9683063859895217,0.00023325908410303667,198.9304670998956,0.0,0.0,0.0,0.0015060535018850767,7.860013828048473e-05,0.00014726612244655258,0.00059319473676606,0.0955726250170768,0.07170106269902055,0.023871562318056257,0.09557262501816424,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.7223846503,579.5948875150208,0.0,0.0955726250170768,0.0717010626990186,0.023871562318055612,0.3753876701113999,0.3753876701113999,0.12497843695265023,0.0,4.989372780448207,4.987286833036819,4.995638283681728,4.989358622029783,4.987247109708846,4.995700915288353,24791.241790765227,21072.555522150444,0.85,1.0665416338993816,0.6627408823229419,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663735655161097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.033085393243,1534.888798594105,0.3753876701113999,0.12497843695265023,6.112871282664199,3.4991231624387122
4408.0,-30.007151552433957,4.994321993690721,35.004702937329824,24.106480262149148,5.0040574263870345,-26.506074772684823,-40.0286965543404,1.5029806466379072,-0.017998371133558067,-5.007357915642975,40.00940459751097,42260.857427772855,25749.07500208938,25749.07500208938,68009.93242986224,77338.83287398428,77338.83287398428,25749.07500208938,103087.90787607366,103087.90787607366,103087.90787607366,127879.15479089263,127879.15479089263,0.0,0.0,91513.4322930331,56435.45684682179,38975.52827356812,24791.246914818967,63766.77518838708,21072.559877596123,1534.8893059448153,0.0,0.8868472334160006,2.8161291396230372,0.0014959128700940735,0.0,-0.017998371133558067,354554.28917404235,1554938.7669258153,4.385615445657555,1554938.7669258153,4.385615445657555,0.8500000000000001,0.09557261970921324,4.028046144702076,101325.0,128380.66423300012,1.2670186452800407,1.0,0.0,4.028046144701014,1.2847229718387687,1.2850131625193264,3.1353421967203614,22719.062544354652,2316.699642013802,19311.205692870888,1969.194953717211,0.85,0.8500001113676864,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.739467535239,4632.441516551485,5.559266703701631,4.994321993690721,-2.3278045527019113,7.322126546392632,3.4991159998395975,3.5,0.9997474285255993,0.6,0.0002258662607270373,0.9683080950980709,0.0002332586723899705,198.93048097387083,0.0,0.0,0.0,0.0015060535018850767,7.859998260894191e-05,0.0001472662781180954,0.0005931953638182179,0.0955726197091301,0.07170105786800454,0.02387156184112556,0.09557261971069556,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.7218739787,579.5948876820761,0.0,0.0955726197091301,0.07170105786806691,0.023871561841146326,0.3753876260388871,0.3753876260388871,0.12497842820326303,0.0,4.989373550415678,4.9872812423623145,4.995658158984611,4.989359544509398,4.987241794713896,4.995720573146173,24791.246914818967,21072.559877596123,0.85,1.0665418194496983,0.6627410168213934,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663735289603122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.032507400647,1534.8893059448153,0.3753876260388871,0.12497842820326303,6.112871282664199,3.4991159998395975
4409.0,-30.007168529535917,4.994329698207505,35.00470288990581,24.10646870210769,5.004047567072632,-26.506091038017942,-40.02871027970684,1.5029700755546236,-0.018006417865308322,-5.007366887099637,40.00940449333339,42260.845626348484,25749.075457985953,25749.075457985953,68009.92108433443,77338.82592289956,77338.82592289956,25749.075457985953,103087.90138088551,103087.90138088551,103087.90138088551,127879.15340716054,127879.15340716054,0.0,0.0,91513.42822364441,56435.44792709333,38975.53366283453,24791.252026275033,63766.785689109565,21072.564222333778,1534.8898121920251,0.0,0.8868471881484603,2.8161281980784105,0.0014959128700940735,0.0,-0.018006417865308322,354554.16518389096,1554938.7624343159,4.385616966670919,1554938.7624343159,4.385616966670919,0.85,0.09557261439992887,4.028046144702076,101325.0,128380.66311947824,1.2670186342904342,1.0,0.0,4.028046144702243,1.284723021286308,1.2850132119780349,3.1353420760445783,22719.061534090983,2316.6995389955778,19311.202838389487,1969.1946626411147,0.85,0.8500000235226333,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.733788235081,4632.441516551485,5.559273618745178,4.994329698207505,-2.327811941471028,7.322141639678533,3.499108848990525,3.5,0.9997453854258643,0.6,0.0002258662607270373,0.9683098061883412,0.00023325826020097662,198.9304948639084,0.0,0.0,0.0,0.0015060535018850767,7.859986049553598e-05,0.00014726640023150132,0.0005931958556966518,0.09557261440000231,0.07170105302924251,0.023871561370759797,0.09557261440098584,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.7213592562,579.5948878504597,0.0,0.09557261440000231,0.07170105302918742,0.023871561370741454,0.3753875819662646,0.3753875819662646,0.12497841950171076,0.0,4.989374344977364,4.987275690790227,4.9956780153002,4.989360469234327,4.987236431342922,4.995740385301019,24791.252026275033,21072.564222333778,0.85,1.0665414658959285,0.6627407226136226,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663734924218513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.031929866123,1534.8898121920251,0.3753875819662646,0.12497841950171076,6.112871282664199,3.499108848990525
