time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4410.0,-30.00718544777004,4.99433739892855,35.00470284215849,24.106457142066233,5.004037713707358,-26.50610724977178,-40.02872774200512,1.5029595157090638,-0.01801438408580225,-5.0073758352599365,40.00940438906838,42260.84971567762,25749.075913474542,25749.075913474542,68009.92562915216,77338.8189852418,77338.8189852418,25749.075913474542,103087.89489871635,103087.89489871635,103087.89489871635,127879.15202550584,127879.15202550584,0.0,0.0,91513.42414627106,56435.45487670665,38975.52141062712,24791.257126789493,63766.77853741661,21072.56855777107,1534.8903172787986,0.0,0.8868471430004167,2.8161272582094594,0.0014959128700940735,0.0,-0.01801438408580225,354554.0415173487,1554938.7579381156,4.38561848366924,1554938.7579381156,4.38561848366924,0.85,0.09557260908718683,4.028046144702076,101325.0,128380.66668274824,1.2670186694571748,1.0,0.0,4.028046144702097,1.2847230706812856,1.2850132613841696,3.1353419554970805,22719.060521845044,2316.6994357752183,19311.199972612918,1969.1943704132318,0.85,0.8499999352545689,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.72811822348,4632.441516551485,5.559280522568909,4.99433739892855,-2.3278193094960047,7.322156708424555,3.4991017098425727,3.5,0.9997433456693064,0.6,0.0002258662607270373,0.9683115113486639,0.00023325784944191243,198.93050870578435,0.0,0.0,0.0,0.0015060535018850767,7.859970513522178e-05,0.00014726655559181554,0.0005931964814951665,0.09557260908715982,0.07170104818040737,0.02387156090675245,0.09557260908874471,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.7208441015,579.5948880189841,0.0,0.09557260908715982,0.07170104818042763,0.023871560906759192,0.3753875378921995,0.3753875378921995,0.12497841085052475,0.0,4.989375168207857,4.987270192032952,4.995697827754498,4.9893614511741475,4.987231187881946,4.995760066347145,24791.257126789493,21072.56855777107,0.85,1.0665416567852144,0.6627408610720409,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663734559014002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.031351373098,1534.8903172787986,0.3753875378921995,0.12497841085052475,6.112871282664199,3.4991017098425727
4411.0,-30.00720238630779,4.994345095850959,35.00470279402856,24.106445616949372,5.004027886647234,-26.506123477171418,-40.02874146737156,1.5029489775108953,-0.01802237130237927,-5.007384760432262,40.00940428242939,42260.838047346064,25749.0763693109,25749.0763693109,68009.91441665696,77338.81203260395,77338.81203260395,25749.0763693109,103087.88840191485,103087.88840191485,103087.88840191485,127879.15060438147,127879.15060438147,0.0,0.0,91513.42007277519,56435.4460875173,38975.52665028654,24791.262202466616,63766.78885275316,21072.57287209662,1534.8908204139004,0.0,0.886847097977516,2.816126321292366,0.0014959128700940735,0.0,-0.01802237130237927,354553.9181676488,1554938.7533402727,4.3856199964627915,1554938.7533402727,4.3856199964627915,0.8499999999999999,0.09557260376733784,4.028046144702076,101325.0,128380.66133784328,1.2670186167070643,1.0,0.0,4.02804614470185,1.2847231199750082,1.2850133106890265,3.135341835196703,22719.059510561725,2316.6993326530187,19311.20157828179,1969.19453414589,0.85,0.8500000437652062,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.722457496241,4632.441516551485,5.559287415340947,4.994345095850959,-2.3278266570054527,7.322171752856412,3.499094582390434,3.5,0.9997413092544097,0.6,0.0002258662607270373,0.9683132185586065,0.00023325743819056096,198.93052256427393,0.0,0.0,0.0,0.0015060535018850767,7.859958302221404e-05,0.00014726667770482326,0.0005931969733719964,0.09557260376737406,0.07170104331899486,0.02387156044837919,0.0955726037686237,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.7203172182,579.5948881913469,0.0,0.09557260376737406,0.07170104331896769,0.023871560448370147,0.3753874938164833,0.3753874938164833,0.12497840225020837,0.0,4.989376005617828,4.987264731066432,4.9957175834644545,4.989362389129894,4.987225921910124,4.995779638909482,24791.262202466616,21072.57287209662,0.85,1.0665413084184276,0.6627405708782438,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663734193989424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.03077349349,1534.8908204139004,0.3753874938164833,0.12497840225020837,6.112871282664199,3.499094582390434
4412.0,-30.00721926660531,4.9943527889507235,35.00470274553492,24.10643409183251,5.004018076363193,-26.506139650476022,-40.028755192738004,1.5029384602339413,-0.018030287486794805,-5.007393663640934,40.009404175575725,42260.8265819552,25749.07682802832,25749.07682802832,68009.90340998353,77338.80508826017,77338.80508826017,25749.07682802832,103087.88191628849,103087.88191628849,103087.88191628849,127879.14918340443,127879.14918340443,0.0,0.0,91513.41599079098,56435.43748448625,38975.531673671925,24791.267267115945,63766.79894078787,21072.57717704855,1534.891322417417,0.0,0.8868470530673486,2.8161253860070605,0.0014959128700940735,0.0,-0.018030287486794805,354553.79512162047,1554938.7487308697,4.385621505468552,1554938.7487308697,4.385621505468552,0.85,0.09557259844424608,4.028046144702076,101325.0,128380.66484543718,1.2670186513243245,1.0,0.0,4.028046144701201,1.2847231691708731,1.2850133598960036,3.1353417151351537,22719.058497171096,2316.6992293159333,19311.19866971891,1969.1942375550173,0.85,0.8499999536566833,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.716806047671,4632.441516551485,5.559294297614987,4.9943527889507235,-2.3278339847585343,7.322186773709258,3.4990874666269085,3.5,0.9997392761791167,0.6,0.0002258662607270373,0.9683149199018314,0.00023325702835389115,198.93053637511545,0.0,0.0,0.0,0.0015060535018850767,7.859946090938208e-05,0.00014726679981765523,0.0005931974652481185,0.09557259844419011,0.07170103844767335,0.023871559996516762,0.09557259844554969,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.7197892718,579.5948883640527,0.0,0.09557259844419011,0.07170103844771535,0.023871559996530737,0.3753874497380731,0.3753874497380731,0.1249783937003535,0.0,4.9893768646044805,4.987259319108887,4.995737278348884,4.989363376154131,4.987220747723654,4.995799132225557,24791.267267115945,21072.57717704855,0.85,1.06654096708125,0.662740286229476,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663733829144923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.03019464319,1534.891322417417,0.3753874497380731,0.1249783937003535,6.112871282664199,3.4990874666269085
4413.0,-30.00723608141379,4.9943604782937205,35.004702696678024,24.10642256671565,5.004008302576483,-26.506155761191067,-40.02876888317985,1.5029279823537378,-0.018038133984362048,-5.007402540661303,40.009404068007875,42260.815343694216,25749.07727884039,25749.07727884039,68009.89262253461,77338.79815868844,77338.79815868844,25749.07727884039,103087.87543752883,103087.87543752883,103087.87543752883,127879.14775340816,127879.14775340816,0.0,0.0,91513.41191184039,56435.42909684616,38975.536461104704,24791.272315879338,63766.80877698404,21072.581468497436,1534.891822911914,0.0,0.8868470082926526,2.8161244528602345,0.0014959128700940735,0.0,-0.018038133984362048,354553.672437163,1554938.744092947,4.3856230099225,1554938.744092947,4.3856230099225,0.85,0.09557259311450352,4.028046144702076,101325.0,128380.66362056312,1.2670186392357574,1.0,0.0,4.028046144700119,1.2847232181824584,1.2850134089186596,3.1353415955233452,22719.057484533594,2316.6991260556456,19311.200214761422,1969.1943951055073,0.85,0.8500000595494716,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.7111638670085,4632.441516551485,5.5593011670750485,4.9943604782937205,-2.327841289650177,7.3222017679438975,3.4990803625384217,3.5,0.9997372464395491,0.6,0.0002258662607270373,0.9683166146477062,0.00023325662010788915,198.93055013237813,0.0,0.0,0.0,0.0015060535018850767,7.859933910744419e-05,0.00014726692161959312,0.0005931979558719449,0.0955725931145535,0.07170103356423281,0.02387155955032069,0.09557259311566761,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.7192578018,579.5948885379149,0.0,0.0955725931145535,0.07170103356419531,0.023871559550308206,0.3753874056568402,0.3753874056568402,0.12497838520034825,0.0,4.989377747931485,4.987253972456301,4.995756874525,4.989364406676941,4.987215712128318,4.995818383407936,24791.272315879338,21072.581468497436,0.85,1.0665406333942504,0.6627400077600843,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663733464481635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.029616395022,1534.891822911914,0.3753874056568402,0.12497838520034825,6.112871282664199,3.4990803625384217
4414.0,-30.007252835352126,4.9943681638144914,35.00470264750791,24.10641114637258,5.003998566265898,-26.506171813373797,-40.028786345478125,1.502917544287545,-0.018045875818643253,-5.007411397649172,40.00940396117091,42260.820001283515,25749.077737507443,25749.077737507443,68009.89773879095,77338.79124274389,77338.79124274389,25749.077737507443,103087.86898025133,103087.86898025133,103087.86898025133,127879.14634041023,127879.14634041023,0.0,0.0,91513.4078370518,56435.43659559123,38975.52360162285,24791.277360158907,63766.80096178176,21072.58575613507,1534.8923226943514,0.0,0.8868469636175249,2.816123520680978,0.0014959128700940735,0.0,-0.018045875818643253,354553.55003003863,1554938.7394847954,4.385624511031006,1554938.7394847954,4.385624511031006,0.85,0.09557258778362505,4.028046144702076,101325.0,128380.66701680483,1.267018672754057,1.0,0.0,4.028046144701545,1.284723267007813,1.2850134577550427,3.1353414763660377,22719.056472929347,2316.69902290072,19311.197226582888,1969.1940903960974,0.85,0.8499999658697509,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.705530965003,4632.441516551485,5.559308027110846,4.9943681638144914,-2.327848576199007,7.3222167400134985,3.4990732701384775,3.5,0.9997352200395649,0.6,0.0002258662607270373,0.9683183032617284,0.00023325621334040563,198.93056383984094,0.0,0.0,0.0,0.0015060535018850767,7.859918374808304e-05,0.00014726707697895427,0.0005931985816666205,0.0955725877835807,0.07170102867296087,0.02387155911061983,0.09557258778499456,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.7187299381,579.5948887105965,0.0,0.0955725877835807,0.07170102867299415,0.02387155911063091,0.37538736157370306,0.37538736157370306,0.1249783767473643,0.0,4.989378670022347,4.987248702647491,4.995776395081521,4.989365521830507,4.987210787704726,4.995837639495107,24791.277360158907,21072.58575613507,0.85,1.066540844342376,0.6627401620258836,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663733099996435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.02903889614,1534.8923226943514,0.37538736157370306,0.1249783767473643,6.112871282664199,3.4990732701384775
4415.0,-30.007269530881132,4.994375845505288,35.00470259808962,24.106399726029508,5.003988831552903,-26.506187812830586,-40.02880003591997,1.5029071135023877,-0.018053477682997254,-5.007420231982105,40.009403855602045,42260.80917837246,25749.07819710448,25749.07819710448,68009.88737547694,77338.78435465196,77338.78435465196,25749.07819710448,103087.86255175644,103087.86255175644,103087.86255175644,127879.1449535973,127879.1449535973,0.0,0.0,91513.40376710525,56435.428590826,38975.52797364361,24791.28240184086,63766.81037548448,21072.59004156473,1534.8928218122094,0.0,0.8868469190529953,2.8161225893078594,0.0014959128700940735,0.0,-0.018053477682997254,354553.4279360436,1554938.734932004,4.385626008423455,1554938.734932004,4.385626008423455,0.85,0.09557258245090719,4.028046144702076,101325.0,128380.66144919545,1.2670186178060248,1.0,0.0,4.0280461447012,1.284723315799113,1.2850135065573636,3.1353413572918494,22719.05546252718,2316.698919868373,19311.194231086058,1969.1937849404292,0.85,0.8499998718229264,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.699907321021,4632.441516551485,5.559314876251939,4.994375845505288,-2.3278558424976623,7.32223168800295,3.4990661894010664,3.5,0.9997331969717332,0.6,0.0002258662607270373,0.9683199859918943,0.00023325580799168593,198.93057749951726,0.0,0.0,0.0,0.0015060535018850767,7.859906194654201e-05,0.0001472671987804953,0.0005931990722888483,0.09557258245089884,0.07170102377378125,0.02387155867711759,0.09557258245219702,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.7182083407,579.5948888812278,0.0,0.09557258245089884,0.07170102377378752,0.023871558677119674,0.3753873174901399,0.3753873174901399,0.1249783683404739,0.0,4.989379645576946,4.987243531358956,4.99579583376152,4.9893667542991125,4.987206053560499,4.99585679373007,24791.28240184086,21072.59004156473,0.85,1.0665405243732207,0.6627398944611455,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266373273569243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.028462056194,1534.8928218122094,0.3753873174901399,0.1249783683404739,6.112871282664199,3.4990661894010664
4416.0,-30.007286266891878,4.994383523358098,35.00470254834289,24.10638827076184,5.003979120566268,-26.506203846346196,-40.028817498218245,1.502896700020551,-0.01806112405984095,-5.007429043700051,40.00940374719893,42260.813897203654,25749.078657662772,25749.078657662772,68009.89255486643,77338.77744460321,77338.77744460321,25749.078657662772,103087.85610226599,103087.85610226599,103087.85610226599,127879.14351826547,127879.14351826547,0.0,0.0,91513.39970120681,56435.43615380704,38975.515052666415,24791.287415999486,63766.802468665905,21072.594303599562,1534.8933188307012,0.0,0.8868468746136087,2.8161216611576094,0.0014959128700940735,0.0,-0.01806112405984095,354553.30615440384,1554938.730257907,4.385627501611138,1554938.730257907,4.385627501611138,0.85,0.0955725771102821,4.028046144702076,101325.0,128380.66484543718,1.2670186513243245,1.0,0.0,4.028046144702684,1.2847233645094782,1.2850135552787314,3.1353412384151893,22719.054453129997,2316.698816938506,19311.200204604473,1969.1943940697868,0.85,0.8500001725179182,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.694292928166,4632.441516551485,5.5593217145132785,4.994383523358098,-2.327863088580974,7.322246611939072,3.4990591203174803,3.5,0.9997311772335659,0.6,0.0002258662607270373,0.9683216728053402,0.00023325540166076894,198.9305911923162,0.0,0.0,0.0,0.0015060535018850767,7.859890658768716e-05,0.00014726735413935014,0.0005931996980814846,0.09557257711031554,0.07170101886233785,0.02387155824797769,0.0955725771115215,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.7176727409,579.5948890564404,0.0,0.09557257711031554,0.07170101886231275,0.023871558247969337,0.37538727340869965,0.37538727340869965,0.1249783599785049,0.0,4.989380650485316,4.987238426154079,4.995815191467216,4.989367919640188,4.987201255710659,4.995875870558052,24791.287415999486,21072.594303599562,0.85,1.0665407378437317,0.662740050639516,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663732371569982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.02788582792,1534.8933188307012,0.37538727340869965,0.1249783599785049,6.112871282664199,3.4990591203174803
4417.0,-30.007302939981848,4.994391197315434,35.00470249826817,24.106376885343366,5.003969446970915,-26.50621981949638,-40.028831153735496,1.5028863264854675,-0.018068726779006283,-5.007437835186803,40.00940363815216,42260.803149161206,25749.079125119784,25749.079125119784,68009.88227428099,77338.77053251112,77338.77053251112,25749.079125119784,103087.8496576309,103087.8496576309,103087.8496576309,127879.14207475708,127879.14207475708,0.0,0.0,91513.39562291872,56435.428239568806,38975.51931483323,24791.292417126184,63766.81173195942,21072.598554557255,1534.8938146402506,0.0,0.8868468302796269,2.816120734796339,0.0014959128700940735,0.0,-0.018068726779006283,354553.18465247407,1554938.7255544788,4.38562899125726,1554938.7255544788,4.38562899125726,0.85,0.09557257176637583,4.028046144702076,101325.0,128380.66339785873,1.267018637037836,1.0,0.0,4.028046144699906,1.284723413032991,1.2850136038132047,3.1353411199945476,22719.053440656964,2316.6987136949892,19311.19265836136,1969.1936245671418,0.85,0.8499998782432963,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.688687779473,4632.441516551485,5.55932854318506,4.994391197315434,-2.3278703162129832,7.322261513528417,3.49905206287892,3.5,0.9997291608225486,0.6,0.0002258662607270373,0.968323353280196,0.00023325499685814165,198.93060483363743,0.0,0.0,0.0,0.0015060535018850767,7.859878509726023e-05,0.00014726747562977707,0.0005932001874505305,0.09557257176634684,0.0717010139421596,0.023871557824187248,0.09557257176762185,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.7171339607,579.5948892326924,0.0,0.09557257176634684,0.07170101394218134,0.02387155782419449,0.37538722932951923,0.37538722932951923,0.12497835166051968,0.0,4.989381684477507,4.987233380500697,4.995834486737294,4.9893691084078,4.987196486707717,4.995894954528126,24791.292417126184,21072.598554557255,0.85,1.06654042168765,0.66273978581213,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663732007629471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.02730823214,1534.8938146402506,0.37538722932951923,0.12497835166051968,6.112871282664199,3.49905206287892
4418.0,-30.007319645794055,4.994398867202286,35.00470244789385,24.106365534849488,5.003959776046491,-26.5062358218266,-40.028844809252746,1.5028759520790627,-0.01807627654471844,-5.007446612149632,40.00940352927596,42260.792286357995,25749.079613577684,25749.079613577684,68009.87189993568,77338.76361159183,77338.76361159183,25749.079613577684,103087.84322516952,103087.84322516952,103087.84322516952,127879.14063779867,127879.14063779867,0.0,0.0,91513.39155014449,56435.4202249108,38975.5236947041,24791.297412629152,63766.82110733325,21072.602800734778,1534.8943097957633,0.0,0.8868467860186882,2.8161198094315782,0.0014959128700940735,0.0,-0.01807627654471844,354553.06335088465,1554938.7208591672,4.385630478449193,1554938.7208591672,4.385630478449193,0.85,0.0955725664235351,4.028046144702076,101325.0,128380.66668274824,1.2670186694571748,1.0,0.0,4.028046144700998,1.2847234615605834,1.2850136523517584,3.135341001563959,22719.0524295528,2316.6986105910582,19311.194099401015,1969.1937715122917,0.85,0.8499999795009555,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.683091856112,4632.441516551485,5.559335365334535,4.994398867202286,-2.327877529628334,7.32227639683062,3.499045017061647,3.5,0.9997271477318991,0.6,0.0002258662607270373,0.9683250370562666,0.00023325459126170758,198.93061850173274,0.0,0.0,0.0,0.0015060535018850767,7.859866360700769e-05,0.0001472675971200296,0.0005932006768188738,0.09557256642354973,0.07170100901660775,0.023871557406941985,0.09557256642466819,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.716596023,579.5948894086696,0.0,0.09557256642354973,0.07170100901659676,0.023871557406938332,0.37538718525235604,0.37538718525235604,0.12497834338683887,0.0,4.989382751577523,4.98722838011912,4.995853778574713,4.989370335604917,4.9871916950838795,4.995914260303323,24791.297412629152,21072.602800734778,0.85,1.0665401021866914,0.6627395180202571,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663731643873626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.026731339007,1534.8943097957633,0.37538718525235604,0.12497834338683887,6.112871282664199,3.499045017061647
4419.0,-30.007336202970173,4.994406533280826,35.00470239720651,24.10635418435561,5.003950131406915,-26.506251687757622,-40.02885849969459,1.5028656161943572,-0.01808373106672434,-5.007455354085058,40.00940341941006,42260.78194249266,25749.080070575186,25749.080070575186,68009.86201306785,77338.75672910092,77338.75672910092,25749.080070575186,103087.83679967611,103087.83679967611,103087.83679967611,127879.13918616474,127879.13918616474,0.0,0.0,91513.38746625627,56435.412679648136,38975.52754067571,24791.30238648863,63766.829927164334,21072.607028515336,1534.8948029090188,0.0,0.8868467419399281,2.8161188869135385,0.0014959128700940735,0.0,-0.01808373106672434,354552.94253446447,1554938.7161209802,4.385631959519929,1554938.7161209802,4.385631959519929,0.85,0.09557256106927967,4.028046144702076,101325.0,128380.66100378674,1.2670186134101824,1.0,0.0,4.028046144702662,1.2847235099079894,1.285013700710085,3.1353408835731202,22719.051415689486,2316.6985072057723,19311.191008518566,1969.1934563299972,0.85,0.8499998813851227,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.677505111016,4632.441516551485,5.559342169691497,4.994406533280826,-2.3278847137701963,7.322291247051023,3.499037982806373,3.5,0.999725137944678,0.6,0.0002258662607270373,0.9683267058544462,0.00023325418927461485,198.9306320482212,0.0,0.0,0.0,0.0015060535018850767,7.859854180621164e-05,0.00014726771892082567,0.0005932011674381008,0.0955725610692398,0.0717010040755737,0.023871556993666092,0.09557256107077401,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.7160531948,579.594889586246,0.0,0.0955725610692398,0.0717010040756036,0.023871556993676053,0.3753871411761893,0.3753871411761893,0.12497833516125685,0.0,4.989383849456203,4.9872234644277,4.99587293925515,4.9893716230183145,4.987187184573088,4.995932962779364,24791.30238648863,21072.607028515336,0.85,1.0665397996223112,0.6627392641403644,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663731280310742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.02615323457,1534.8948029090188,0.3753871411761893,0.12497833516125685,6.112871282664199,3.499037982806373
4420.0,-30.00735279477421,4.994414195440247,35.004702346205846,24.106342868786328,5.003940519670218,-26.506267581562547,-40.02887592706827,1.5028553064585117,-0.018091153239083724,-5.007464078322019,40.00940330890931,42260.78716031166,25749.080540869483,25749.080540869483,68009.86770118114,77338.74983709869,77338.74983709869,25749.080540869483,103087.83037796817,103087.83037796817,103087.83037796817,127879.13772631154,127879.13772631154,0.0,0.0,91513.38340020132,56435.42072341419,38975.51408531903,24791.307348343373,63766.82143366241,21072.611246091867,1534.895294930415,0.0,0.8868466979529599,2.8161179660246227,0.0014959128700940735,0.0,-0.018091153239083724,354552.8219612404,1554938.7113555057,4.3856334375065025,1554938.7113555057,4.3856334375065025,0.85,0.09557255571300777,4.028046144702076,101325.0,128380.66417732401,1.2670186447305603,1.0,0.0,4.028046144703202,1.2847235581330843,1.285013748946073,3.1353407658807884,22719.050406253446,2316.6984042719428,19311.192384557056,1969.193596646873,0.85,0.8499999797192944,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.671927601634,4632.441516551485,5.559348965850187,4.994414195440247,-2.327891881325397,7.322306076765644,3.499030960185403,3.5,0.9997231314815437,0.6,0.0002258662607270373,0.9683283781458846,0.00023325378644744127,198.9306456230428,0.0,0.0,0.0,0.0015060535018850767,7.859838675902301e-05,0.0001472678739680143,0.0005932017919753313,0.09557255571302885,0.07170099912702077,0.02387155658600808,0.0955725557140543,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.7155072301,579.5948897648481,0.0,0.09557255571302885,0.07170099912700495,0.023871556586002814,0.3753870971026241,0.3753870971026241,0.12497832697905824,0.0,4.989384981401031,4.987218619638952,4.995892023351985,4.989372925082932,4.987182657254095,4.995951774398179,24791.307348343373,21072.611246091867,0.85,1.0665400308831896,0.6627394342413037,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663730916928386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.02557755095,1534.895294930415,0.3753870971026241,0.12497832697905824,6.112871282664199,3.499030960185403
4421.0,-30.00736933435,4.994421853595751,35.00470229492248,24.106331553217046,5.003930922336349,-26.506283426924206,-40.02888958258552,1.5028450149105324,-0.018098499270251978,-5.007472783824445,40.00940319867347,42260.77687520917,25749.08102133948,25749.08102133948,68009.85789654865,77338.7429498853,77338.7429498853,25749.08102133948,103087.82397122477,103087.82397122477,103087.82397122477,127879.13627461396,127879.13627461396,0.0,0.0,91513.37932361099,56435.41324893473,38975.5178607514,24791.312303389193,63766.8301641406,21072.615457880813,1534.8957861319852,0.0,0.886846654060797,2.8161170463344156,0.0014959128700940735,0.0,-0.018098499270251978,354552.7016483585,1554938.7066020449,4.385634912307666,1554938.7066020449,4.385634912307666,0.85,0.09557255035568278,4.028046144702076,101325.0,128380.66261839341,1.2670186293451113,1.0,0.0,4.02804614470443,1.2847236062731069,1.2850137970969693,3.135340648396082,22719.0493942019,2316.6983010714057,19311.1892491112,1969.1932769203756,0.85,0.8499998795741686,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.666359296398,4632.441516551485,5.5593557531745565,4.994421853595751,-2.3278990315741366,7.322320885169888,3.499023949158963,3.5,0.9997211283311324,0.6,0.0002258662607270373,0.9683300451763306,0.00023325338488893794,198.93065915513495,0.0,0.0,0.0,0.0015060535018850767,7.859826526933907e-05,0.00014726799545769823,0.0005932022813413841,0.0955725503556706,0.0717009941716171,0.023871556184053493,0.09557255035716525,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.7149625749,579.5948899430235,0.0,0.0955725503556706,0.07170099417162624,0.02387155618405654,0.37538705303216435,0.37538705303216435,0.12497831883969406,0.0,4.989386151772067,4.987213842770359,4.995911057280239,4.989374284554174,4.987178187465759,4.995970643050498,24791.312303389193,21072.615457880813,0.85,1.066539731102929,0.6627391822116101,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663730553731818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.02500062171,1534.8957861319852,0.37538705303216435,0.12497831883969406,6.112871282664199,3.499023949158963
4422.0,-30.007385908826883,4.994429507664656,35.00470224331366,24.106320307496958,5.003921347317185,-26.506299301463958,-40.0289070099592,1.5028347399542743,-0.01810586192215169,-5.007481470650267,40.00940308662718,42260.78215147585,25749.081511731412,25749.081511731412,68009.86366320726,77338.73604266855,77338.73604266855,25749.081511731412,103087.81755439995,103087.81755439995,103087.81755439995,127879.13479317405,127879.13479317405,0.0,0.0,91513.37525018762,56435.42135899481,38975.50432354756,24791.3172387741,63766.82156232166,21072.619652957983,1534.8962757769273,0.0,0.8868466102702227,2.816116129041627,0.0014959128700940735,0.0,-0.01810586192215169,354552.581593478,1554938.7017695226,4.385636383695495,1554938.7017695226,4.385636383695495,0.85,0.09557254499421633,4.028046144702076,101325.0,128380.66579193073,1.2670186606654896,1.0,0.0,4.028046144700541,1.2847236543355232,1.2850138451702418,3.1353405311007814,22719.048382936577,2316.698197951041,19311.195083395796,1969.193871851835,0.85,0.8500001742106289,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.660800169827,4632.441516551485,5.559362531640332,4.994429507664656,-2.327906164593867,7.322335672258523,3.4990169496949406,3.5,0.9997191284842687,0.6,0.0002258662607270373,0.9683317157275736,0.00023325298248372316,198.93067271578386,0.0,0.0,0.0,0.0015060535018850767,7.859811022265442e-05,0.0001472681505043829,0.0005932029058765846,0.09557254499417286,0.07170098920697138,0.02387155578720149,0.09557254499564131,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.7144089757,579.5948901241237,0.0,0.09557254499417286,0.07170098920700398,0.023871555787212347,0.3753870089650796,0.3753870089650796,0.1249783107442766,0.0,4.989387345799855,4.987209106816863,4.995930063023138,4.989375608728096,4.987173650695581,4.995989571574626,24791.3172387741,21072.619652957983,0.85,1.0665399654072254,0.6627393543548792,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663730190725053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.024424185714,1534.8962757769273,0.3753870089650796,0.1249783107442766,6.112871282664199,3.4990169496949406
4423.0,-30.007402332463982,4.994437157805653,35.00470219142336,24.106309026852273,5.003911788410316,-26.50631503863601,-40.02891689362002,1.502824494582394,-0.018113079839508828,-5.0074901274623915,40.00940297521092,42260.756585108815,25749.081983080407,25749.081983080407,68009.83856818923,77338.72917892993,77338.72917892993,25749.081983080407,103087.81116201034,103087.81116201034,103087.81116201034,127879.13332653539,127879.13332653539,0.0,0.0,91513.37116569867,56435.398571877646,38975.525104245586,24791.32216452505,63766.84726877064,21072.623839846292,1534.8967641866757,0.0,0.886846566629782,2.8161152133462797,0.0014959128700940735,0.0,-0.018113079839508828,354552.4619528241,1554938.6969647633,4.385637850038846,1554938.6969647633,4.385637850038846,0.85,0.09557253962639017,4.028046144702076,101325.0,128380.65994594095,1.2670186029700563,1.0,0.0,4.02804614470415,1.284723702259558,1.2850138931051014,3.1353404141432066,22719.047368924126,2316.6980945505475,19311.191901537735,1969.1935473926098,0.85,0.8500000720959907,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.655250196831,4632.441516551485,5.559369295023879,4.994437157805653,-2.327913272054946,7.322350429860599,3.4990099617617196,3.5,0.9997171319319199,0.6,0.0002258662607270373,0.9683333710786615,0.00023325258374131704,198.93068615302278,0.0,0.0,0.0,0.0015060535018850767,7.859802229049189e-05,0.00014726823843654542,0.0005932032600713929,0.09557253962639924,0.07170098423110124,0.023871555395297995,0.09557253962757944,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.7138584864,579.5948903042064,0.0,0.09557253962639924,0.07170098423109444,0.02387155539529573,0.37538696489999246,0.37538696489999246,0.12497830269499588,0.0,4.989388577373518,4.987204457240864,4.995948959632699,4.989377047622895,4.987169403770565,4.996008088791598,24791.32216452505,21072.623839846292,0.85,1.066539141907625,0.6627386862484218,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663729827912011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.023846499218,1534.8967641866757,0.37538696489999246,0.12497830269499588,6.112871282664199,3.4990099617617196
4424.0,-30.007418797614683,4.994444803967643,35.004702139223006,24.10629781605678,5.003902259598749,-26.506330810160136,-40.0289342860691,1.5028142721442286,-0.018120288834950316,-5.007498763995655,40.009402862399234,42260.76224143344,25749.08246056113,25749.08246056113,68009.84470199457,77338.72230455055,77338.72230455055,25749.08246056113,103087.80476511168,103087.80476511168,103087.80476511168,127879.13183768795,127879.13183768795,0.0,0.0,91513.36709956362,56435.40703644661,38975.51118124112,24791.327072576278,63766.8382538174,21072.628011689834,1534.8972511167144,0.0,0.8868465230974079,2.816114299898096,0.0014959128700940735,0.0,-0.018120288834950316,354552.342592105,1554938.6920999673,4.3856393127512,1554938.6920999673,4.3856393127512,0.85,0.09557253425416057,4.028046144702076,101325.0,128380.66300812607,1.2670186331914737,1.0,0.0,4.028046144703401,1.2847237500763213,1.2850139409326657,3.1353402974474336,22719.0463594682,2316.69799161469,19311.193189832225,1969.1936787620875,0.85,0.8500001665687985,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.649709410046,4632.441516551485,5.5593760487212895,4.994444803967643,-2.327920361081237,7.322365165048881,3.4990029854003613,3.5,0.9997151386858175,0.6,0.0002258662607270373,0.9683350306169968,0.0002332521839916516,198.93069962422845,0.0,0.0,0.0,0.0015060535018850767,7.859786755496414e-05,0.00014726839317207317,0.0005932038833532389,0.09557253425418497,0.07170097924591923,0.02387155500826574,0.09557253425527126,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.7133011048,579.5948904865446,0.0,0.09557253425418497,0.07170097924590092,0.02387155500825965,0.3753869208385864,0.3753869208385864,0.1249782946886743,0.0,4.989389840420699,4.98719987732477,4.995967773012012,4.98937847516072,4.987165141092987,4.9960266078514906,24791.327072576278,21072.628011689834,0.85,1.066539388879347,0.6627388686454672,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663729465285172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.023271282058,1534.8972511167144,0.3753869208385864,0.1249782946886743,6.112871282664199,3.4990029854003613
4425.0,-30.00743521269213,4.9944524460484745,35.00470208672955,24.10628660526129,5.003892757149518,-26.506346533984,-40.02894794158635,1.5028040784413883,-0.01812744331863314,-5.007507382782421,40.00940274946136,42260.75238656479,25749.08295030022,25749.08295030022,68009.83533686501,77338.71542776709,77338.71542776709,25749.08295030022,103087.79837806731,103087.79837806731,103087.79837806731,127879.13034986173,127879.13034986173,0.0,0.0,91513.36302141713,56435.39998021484,38975.51449022476,24791.331971794425,63766.84646201919,21072.63217602526,1534.8977371330514,0.0,0.8868464796564133,2.816113387818662,0.0014959128700940735,0.0,-0.01812744331863314,354552.22347822174,1554938.6872287726,4.38564077239325,1554938.6872287726,4.38564077239325,0.85,0.09557252888076309,4.028046144702076,101325.0,128380.66128216719,1.2670186161575838,1.0,0.0,4.028046144701425,1.2847237977586752,1.2850139886257899,3.1353401810796933,22719.045347030322,2316.6978883747583,19311.18995604098,1969.1933490071515,0.85,0.850000062109353,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.64417779205,4632.441516551485,5.559382794076175,4.9944524460484745,-2.32792743356283,7.322379879611304,3.498996020588905,3.5,0.9997131487396871,0.6,0.0002258662607270373,0.9683366851114475,0.0002332517854583212,198.93071305446782,0.0,0.0,0.0,0.0015060535018850767,7.859774606602196e-05,0.00014726851466101534,0.000593204372716304,0.09557252888068896,0.07170097425396334,0.023871554626725626,0.09557252888235052,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.712743099,579.5948906690854,0.0,0.09557252888068896,0.07170097425401895,0.023871554626744142,0.37538687678125143,0.37538687678125143,0.12497828672426847,0.0,4.989391137019538,4.9871953576687815,4.995986539717023,4.989379939463788,4.9871608959778655,4.9960452213549615,24791.331971794425,21072.63217602526,0.85,1.0665391047269843,0.6627386287909994,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663729102846955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.02269468579,1534.8977371330514,0.37538687678125143,0.12497828672426847,6.112871282664199,3.498996020588905
4426.0,-30.007451664778536,4.99446008390674,35.00470203393607,24.106275394465797,5.003883265302289,-26.506362290054117,-40.0289615971036,1.502793890577867,-0.018134582730283455,-5.007515985879959,40.00940263573553,42260.742401442076,25749.08345700814,25749.08345700814,68009.82585845022,77338.70853500502,77338.70853500502,25749.08345700814,103087.79199201315,103087.79199201315,103087.79199201315,127879.12885086707,127879.12885086707,0.0,0.0,91513.35894657442,56435.392813011465,38975.517926181055,24791.33685885392,63766.85478503497,21072.63633002583,1534.8982220922264,0.0,0.886846436297509,2.8161124773630983,0.0014959128700940735,0.0,-0.018134582730283455,354552.104580043,1554938.68232531,4.385642229277108,1554938.68232531,4.385642229277108,0.85,0.09557252350637631,4.028046144702076,101325.0,128380.66423300012,1.2670186452800407,1.0,0.0,4.0280461446985205,1.284723845413718,1.285014036291597,3.1353400647786134,22719.04433541264,2316.697785218463,19311.18671638053,1969.1930186537227,0.85,0.8499999573608731,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.638655313124,4632.441516551485,5.559389532141159,4.99446008390674,-2.3279344910587683,7.322394574965509,3.4989890672899016,3.5,0.9997111620828291,0.6,0.0002258662607270373,0.9683383433391414,0.00023325138602709665,198.9307265149884,0.0,0.0,0.0,0.0015060535018850767,7.859762457725417e-05,0.00014726863614978315,0.0005932048620786668,0.09557252350642231,0.07170096925541668,0.023871554251005643,0.09557252350754172,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.7121812009,579.5948908529019,0.0,0.09557252350642231,0.07170096925538216,0.02387155425099415,0.3753868327277759,0.3753868327277759,0.12497827880310593,0.0,4.989392461037539,4.98719087565479,4.996005303129891,4.98938140314965,4.9871565945292105,4.9960640015949025,24791.33685885392,21072.63633002583,0.85,1.0665388168778085,0.6627383857006536,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663728740602203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.022118543817,1534.8982220922264,0.3753868327277759,0.12497827880310593,6.112871282664199,3.4989890672899016
4427.0,-30.007468059040626,4.994467717582684,35.00470198081286,24.106264253519498,5.0038737999564615,-26.50637799143366,-40.02897521769626,1.5027837323494901,-0.0181416999787416,-5.007524564894586,40.00940252054461,42260.73261721437,25749.08395888672,25749.08395888672,68009.81657610109,77338.70164357472,77338.70164357472,25749.08395888672,103087.78560246144,103087.78560246144,103087.78560246144,127879.12732859548,127879.12732859548,0.0,0.0,91513.35486037617,56435.385834015826,38975.521140400386,24791.34172613404,63766.86286653443,21072.640467213932,1534.8987053661824,0.0,0.8868463930666646,2.8161115694298378,0.0014959128700940735,0.0,-0.0181416999787416,354551.986014968,1554938.677356817,4.385643681858188,1554938.677356817,4.385643681858188,0.85,0.09557251812594506,4.028046144702076,101325.0,128380.65827565818,1.267018586485647,1.0,0.0,4.02804614470208,1.2847238929301426,1.2850140838187545,3.135339948815837,22719.043320975838,2316.6976817746977,19311.187940136984,1969.1931434421526,0.85,0.8500000491793385,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.633141934008,4632.441516551485,5.559396258256933,4.994467717582684,-2.3279415274331896,7.322409245015874,3.498982125453893,3.5,0.9997091787011122,0.6,0.0002258662607270373,0.9683399957416883,0.0002332509880003849,198.93073992820098,0.0,0.0,0.0,0.0015060535018850767,7.859750339937152e-05,0.0001472687573276658,0.0005932053501887698,0.09557251812590992,0.07170096424557519,0.02387155388033473,0.09557251812718297,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.7116120632,579.5948910390844,0.0,0.09557251812590992,0.07170096424560155,0.023871553880343507,0.37538678867665837,0.37538678867665837,0.12497827092884942,0.0,4.98939380345729,4.987186432288695,4.996024024131543,4.989382864915854,4.987152351492568,4.996082598692624,24791.34172613404,21072.640467213932,0.85,1.0665385361429378,0.662738148270946,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663728378557622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.021541113267,1534.8987053661824,0.37538678867665837,0.12497827092884942,6.112871282664199,3.498982125453893
4428.0,-30.007484412426635,4.994475347085213,35.00470192738856,24.1062531125732,5.003864344180295,-26.506393655064958,-40.02899261014534,1.502773586818618,-0.018148727383902497,-5.0075331212661025,40.009402405528114,42260.73866050371,25749.0844596966,25749.0844596966,68009.82312020031,77338.69476904046,77338.69476904046,25749.0844596966,103087.77922873707,103087.77922873707,103087.77922873707,127879.12581294929,127879.12581294929,0.0,0.0,91513.35077841037,56435.394669873625,38975.50678726305,24791.346584212224,63766.85337147528,21072.64459658039,1534.8991875967838,0.0,0.8868463499499866,2.8161106629523043,0.0014959128700940735,0.0,-0.018148727383902497,354551.86776197347,1554938.6723966042,4.3856451306033,1554938.6723966042,4.3856451306033,0.85,0.09557251274255613,4.028046144702076,101325.0,128380.66117081502,1.2670186150586233,1.0,0.0,4.02804614470155,1.2847239403871762,1.2850141312865075,3.135339832998011,22719.04230758978,2316.6975784380784,19311.1846579275,1969.19280874993,0.85,0.8499999426241742,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.627637658774,4632.441516551485,5.559402973230469,4.994475347085213,-2.3279485437356495,7.322423890820862,3.49897519508598,3.5,0.9997071985959943,0.6,0.0002258662607270373,0.9683416440273045,0.0002332505909667028,198.93075330797197,0.0,0.0,0.0,0.0015060535018850767,7.859734866478809e-05,0.00014726891206224923,0.000593205973466812,0.09557251274258197,0.07170095922687961,0.02387155351570236,0.0955725127435465,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.7110437865,579.5948912249862,0.0,0.09557251274258197,0.07170095922686022,0.023871553515695906,0.37538674462678395,0.37538674462678395,0.12497826310205372,0.0,4.989395174552612,4.98718204717602,4.996042684959207,4.989384393882176,4.987148242569901,4.9961010619975355,24791.346584212224,21072.64459658039,0.85,1.0665387975788536,0.6627383417261128,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663728016711302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.020964292722,1534.8991875967838,0.37538674462678395,0.12497826310205372,6.112871282664199,3.49897519508598
4429.0,-30.007500795871934,4.994482972362426,35.004701873609754,24.106241936702304,5.003854911038983,-26.506409343489526,-40.02900623073799,1.5027634586565757,-0.01815578253399508,-5.00754165789031,40.009402288353854,42260.728912198916,25749.08496673442,25749.08496673442,68009.81387893333,77338.68787457846,77338.68787457846,25749.08496673442,103087.77284131288,103087.77284131288,103087.77284131288,127879.12426157075,127879.12426157075,0.0,0.0,91513.34669783687,56435.38773545742,38975.509958199385,24791.35142025787,63766.86137845725,21072.64870721919,1534.8996681088884,0.0,0.8868463069420989,2.8161097591543434,0.0014959128700940735,0.0,-0.01815578253399508,354551.7497830865,1554938.667342188,4.3856465756930945,1554938.667342188,4.3856465756930945,0.85,0.09557250735418352,4.028046144702076,101325.0,128380.65933350395,1.267018596925773,1.0,0.0,4.0280461447001334,1.2847239877629681,1.2850141786730007,3.1353397173784625,22719.041294549374,2316.6974751367056,19311.18135826031,1969.1924722775168,0.85,0.849999835287651,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.622142484044,4632.441516551485,5.559409678641143,4.994482972362426,-2.327955542101714,7.32243851446414,3.498968276181881,3.5,0.9997052217662518,0.6,0.0002258662607270373,0.9683432953456851,0.0002332501932038536,198.93076671233823,0.0,0.0,0.0,0.0015060535018850767,7.859722748729877e-05,0.00014726903323973855,0.0005932064615753307,0.0955725073541161,0.07170095419769791,0.023871553156418184,0.09557250735554906,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.7104648493,579.5948914143731,0.0,0.0955725073541161,0.0717009541977485,0.02387155315643502,0.37538670057847573,0.37538670057847573,0.1249782553220568,0.0,4.989396560252715,4.987177697613163,4.99606129747616,4.989385875356334,4.987144072563979,4.996119518630792,24791.35142025787,21072.64870721919,0.85,1.0665385187345837,0.662738105634224,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663727655062818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.020387744586,1534.8996681088884,0.37538670057847573,0.1249782553220568,6.112871282664199,3.498968276181881
4430.0,-30.007517130588056,4.994490593345928,35.00470181947405,24.1062308306806,5.003845513621592,-26.506424984483342,-40.02901988625524,1.5027533675168483,-0.01816280579458862,-5.007550175656461,40.00940217040083,42260.719332375134,25749.08548197977,25749.08548197977,68009.80481435491,77338.68097481436,77338.68097481436,25749.08548197977,103087.76645679412,103087.76645679412,103087.76645679412,127879.12269986159,127879.12269986159,0.0,0.0,91513.34260670487,56435.380964265525,38975.51293604372,24791.356243067472,63766.86917911119,21072.65280660735,1534.9001474301335,0.0,0.8868462640325568,2.816108857133807,0.0014959128700940735,0.0,-0.01816280579458862,354551.6320642382,1554938.662256297,4.385648017478512,1554938.662256297,4.385648017478512,0.85,0.09557250196316514,4.028046144702076,101325.0,128380.66217298468,1.267018624949269,1.0,0.0,4.02804614470127,1.284724034965587,1.2850142258862816,3.1353396021815474,22719.040278887725,2316.6973715680406,19311.182514585118,1969.1925901898323,0.85,0.8499999241838816,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.616656391879,4632.441516551485,5.55941637493782,4.994490593345928,-2.327962523209784,7.322453116555712,3.498961368718982,3.5,0.9997032482054234,0.6,0.0002258662607270373,0.9683449417555791,0.00023324979662469125,198.9307800768378,0.0,0.0,0.0,0.0015060535018850767,7.859710599927179e-05,0.00014726915472776554,0.0005932069509347094,0.09557250196320863,0.07170094915997995,0.02387155280322868,0.09557250196430238,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.7098820646,579.5948916050224,0.0,0.09557250196320863,0.07170094915994732,0.023871552803217816,0.3753866565306538,0.3753866565306538,0.12497824758900859,0.0,4.989397960526617,4.987173379107162,4.996079875053113,4.989387369861845,4.987139914226077,4.99613799238648,24791.356243067472,21072.65280660735,0.85,1.066538246112193,0.6627378743289304,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266372729361463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.01981004915,1534.9001474301335,0.3753866565306538,0.12497824758900859,6.112871282664199,3.498961368718982
