time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4431.0,-30.007533409616194,4.994498210004224,35.00470176503886,24.106219759583496,5.003836127558974,-26.506440574223298,-40.0290334719233,1.5027432921660837,-0.01816971396021927,-5.007558672939535,40.009402053406276,42260.70994688431,25749.086001004493,25749.086001004493,68009.79594788881,77338.67409570029,77338.67409570029,25749.086001004493,103087.76009670479,103087.76009670479,103087.76009670479,127879.12115920483,127879.12115920483,0.0,0.0,91513.33851827051,56435.37436945454,38975.51572090663,24791.361062500047,63766.87678340668,21072.65690312504,1534.9006260920205,0.0,0.8868462212238324,2.8161079559940694,0.0014959128700940735,0.0,-0.01816971396021927,354551.5146286715,1554938.6572114192,4.385649455876492,1554938.6572114192,4.385649455876492,0.85,0.09557249657152633,4.028046144702076,101325.0,128380.6560486144,1.2670185645064338,1.0,0.0,4.02804614469855,1.2847240820943548,1.2850142730256948,3.1353394871648725,22719.039263895786,2316.697268067667,19311.17916183669,1969.1922483046394,0.85,0.8499998145839409,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.611179360321,4632.441516551485,5.5594230611907145,4.994498210004224,-2.3279694858897244,7.322467695893948,3.498954472669609,3.5,0.9997012779056026,0.6,0.0002258662607270373,0.9683465825555775,0.00023324940139815478,198.93079339577716,0.0,0.0,0.0,0.0015060535018850767,7.859698513283851e-05,0.0001472692755941988,0.00059320743779028,0.09557249657154718,0.0717009441148099,0.023871552456737277,0.09557249657273803,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.7093040169,579.5948917941212,0.0,0.09557249657154718,0.07170094411479426,0.023871552456732073,0.3753866124822053,0.3753866124822053,0.12497823990380802,0.0,4.989399390788321,4.987169114389758,4.996098411124876,4.989388958979305,4.987135903569765,4.996156401345559,24791.361062500047,21072.65690312504,0.85,1.0665379798808998,0.6627376481120262,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663726932369985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.019232783812,1534.9006260920205,0.3753866124822053,0.12497823990380802,6.112871282664199,3.498954472669609
4432.0,-30.007549649693537,4.994505822438489,35.00470171029232,24.10620868848639,5.003826750538944,-26.50645612800316,-40.02904709251595,1.5027332288485662,-0.018176562885514613,-5.007567143492333,40.00940193546729,42260.70069725161,25749.0865078882,25749.0865078882,68009.78720513982,77338.66723263492,77338.66723263492,25749.0865078882,103087.75374052313,103087.75374052313,103087.75374052313,127879.11960467606,127879.11960467606,0.0,0.0,91513.33443377657,56435.36789839327,38975.51837264811,24791.365864152925,63766.88423680104,21072.660984529986,1534.9011031223067,0.0,0.8868461785548998,2.8161070572041167,0.0014959128700940735,0.0,-0.018176562885514613,354551.3975634452,1554938.6521250631,4.385650889577483,1554938.6521250631,4.385650889577483,0.85,0.09557249117283953,4.028046144702076,101325.0,128380.65888809517,1.2670185925299302,1.0,0.0,4.028046144702794,1.2847241291668385,1.2850143201088111,3.135339372285566,22719.038249882095,2316.6971646670468,19311.184783400528,1969.192821544618,0.85,0.8500000999602502,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.605711376161,4632.441516551485,5.559429733978269,4.994505822438489,-2.3279764255475324,7.322482247986022,3.498947588017105,3.5,0.99969931086203,0.6,0.0002258662607270373,0.9683482194326224,0.00023324900711789152,198.9308066828501,0.0,0.0,0.0,0.0015060535018850767,7.859686395586813e-05,0.0001472693967711692,0.0005932079258967085,0.09557249117279004,0.07170093905741173,0.023871552115378312,0.09557249117437253,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.7087213018,579.5948919847466,0.0,0.09557249117279004,0.07170093905744886,0.023871552115390677,0.3753865684336397,0.3753865684336397,0.12497823226675261,0.0,4.989400849189167,4.9871649192385235,4.996116850898147,4.989390580606823,4.987132037355934,4.996174506597299,24791.365864152925,21072.660984529986,0.85,1.0665377181137246,0.6627374255940545,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663726571330376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.018656089593,1534.9011031223067,0.3753865684336397,0.12497823226675261,6.112871282664199,3.498947588017105
4433.0,-30.007565835635464,4.994513430685021,35.004701655200485,24.106197687238478,5.003817428822485,-26.506471627531628,-40.02906448496503,1.5027232207186443,-0.01818339380662337,-5.007575590248554,40.00940181591653,42260.70731879363,25749.087010416082,25749.087010416082,68009.79432920972,77338.66036861837,77338.66036861837,25749.087010416082,103087.74737903445,103087.74737903445,103087.74737903445,127879.11802431,127879.11802431,0.0,0.0,91513.33034880093,56435.3772989762,38975.50338869414,24791.370645275547,63766.87403396968,21072.665048484214,1534.901578430514,0.0,0.8868461360123863,2.816106160947453,0.0014959128700940735,0.0,-0.01818339380662337,354551.28082615504,1554938.64697057,4.385652319030808,1554938.64697057,4.385652319030808,0.85,0.09557248576726636,4.028046144702076,101325.0,128380.66156054767,1.2670186189049857,1.0,0.0,4.028046144702724,1.284724175981179,1.285014366933726,3.1353392580362605,22719.037235748816,2316.6970612542323,19311.18136308762,1969.1924727697656,0.85,0.8499999873542673,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.600252457937,4632.441516551485,5.559436394959027,4.994513430685021,-2.327983344311759,7.322496774996781,3.498940714784782,3.5,0.9996973470813664,0.6,0.0002258662607270373,0.9683498508561942,0.0002332486141525516,198.93081992563305,0.0,0.0,0.0,0.0015060535018850767,7.85967092224485e-05,0.0001472695515045888,0.0005932085491700627,0.0955724857673258,0.07170093398858998,0.02387155177873582,0.09557248576835888,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.7081306237,579.5948921779784,0.0,0.0955724857673258,0.07170093398854539,0.02387155177872097,0.37538652438635767,0.37538652438635767,0.12497822467472862,0.0,4.989402330001667,4.987160790443625,4.9961351810802626,4.9893921964419405,4.987128219368003,4.996192443797327,24791.370645275547,21072.665048484214,0.85,1.0665380004825038,0.6627376354732497,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663726210491002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.018079633057,1534.901578430514,0.37538652438635767,0.12497822467472862,6.112871282664199,3.498940714784782
4434.0,-30.007581976389947,4.994521034597397,35.00470159987328,24.106186685990565,5.00380810563331,-26.506487086535937,-40.02907810555769,1.5027132157792975,-0.01819006455144745,-5.007584021862682,40.009401698877376,42260.69841372356,25749.087530514986,25749.087530514986,68009.78594423855,77338.65352759817,77338.65352759817,25749.087530514986,103087.74105811316,103087.74105811316,103087.74105811316,127879.11649290955,127879.11649290955,0.0,0.0,91513.32626794177,56435.371154067165,38975.50568208289,24791.3754347964,63766.88111687929,21072.669119576938,1534.9020538793718,0.0,0.8868460935381426,2.816105264357852,0.0014959128700940735,0.0,-0.01819006455144745,354551.16429855395,1554938.6419220937,4.385653746190322,1554938.6419220937,4.385653746190322,0.85,0.09557248036584447,4.028046144702076,101325.0,128380.6595562083,1.267018599123694,1.0,0.0,4.028046144700407,1.284724222780598,1.2850144137437158,3.135339143823379,22719.036222637493,2316.696957945628,19311.18243277129,1969.1925818471436,0.85,0.8500000723415115,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.594802608775,4632.441516551485,5.5594430488633515,4.994521034597397,-2.3279902485559045,7.322511283153301,3.4989338529765504,3.5,0.9996953865647287,0.6,0.0002258662607270373,0.9683514777281588,0.00023324822228488795,198.93083313144697,0.0,0.0,0.0,0.0015060535018850767,7.859658804587116e-05,0.00014726967268116614,0.0005932090372749079,0.09557248036578839,0.07170092891685058,0.0238715514489378,0.09557248036714229,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.7075523533,579.5948923671477,0.0,0.09557248036578839,0.07170092891689266,0.023871551448951808,0.3753864803413313,0.3753864803413313,0.1249782171243744,0.0,4.989403861081485,4.9871567458598065,4.9961534595712465,4.989393957311222,4.987124540350635,4.99621054424324,24791.3754347964,21072.669119576938,0.85,1.0665377505226008,0.6627374222092387,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266372584985015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.017503719697,1534.9020538793718,0.3753864803413313,0.1249782171243744,6.112871282664199,3.4989338529765504
4435.0,-30.00759815870617,4.994528634177443,35.00470154422356,24.106175649818056,5.003798803787998,-26.506502580814274,-40.029091691225744,1.5027032258960982,-0.018196789994647133,-5.007592431540041,40.00940157882881,42260.68936180557,25749.088050394475,25749.088050394475,68009.77741220004,77338.64666332664,77338.64666332664,25749.088050394475,103087.73471372112,103087.73471372112,103087.73471372112,127879.1149097028,127879.1149097028,0.0,0.0,91513.32218928805,56435.36488776687,38975.50811280132,24791.380195981674,63766.88830878299,21072.673166584424,1534.9025271975013,0.0,0.8868460511861891,2.816104371044625,0.0014959128700940735,0.0,-0.018196789994647133,354551.0480738014,1554938.6367446485,4.385655169240907,1554938.6367446485,4.385655169240907,0.8500000000000001,0.09557247495637455,4.028046144702076,101325.0,128380.66222866079,1.2670186254987494,1.0,0.0,4.028046144703664,1.2847242695095935,1.2850144604832665,3.1353390297823722,22719.035210073693,2316.6968546928556,19311.18348732187,1969.1926893813759,0.85,0.8500001566421812,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.58936178807,4632.441516551485,5.559449691898807,4.994528634177443,-2.327997133325692,7.322525767503135,3.4989270025412584,3.5,0.9996934292975024,0.6,0.0002258662607270373,0.9683531087922017,0.00023324782940879247,198.93084637126702,0.0,0.0,0.0,0.0015060535018850767,7.859646718017416e-05,0.00014726979354686315,0.0005932095241275128,0.09557247495635793,0.07170092383330935,0.02387155112304857,0.09557247495760651,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.7069592144,579.5948925611818,0.0,0.09557247495635793,0.07170092383332183,0.023871551123052726,0.37538643630046575,0.37538643630046575,0.1249782096164402,0.0,4.989405414442615,4.987152751473616,4.996171676487734,4.9893956415454,4.987120788505365,4.996228556613801,24791.380195981674,21072.673166584424,0.85,1.0665374964334375,0.6627372055095991,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266372548941475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.016928172063,1534.9025271975013,0.37538643630046575,0.1249782096164402,6.112871282664199,3.4989270025412584
4436.0,-30.007614201979553,4.994536229502089,35.0047014882758,24.106164718419336,5.003789547303602,-26.506517945416675,-40.0291052768938,1.5026932907407524,-0.018203415669518108,-5.007600815718057,40.00940145884848,42260.68079406897,25749.08856104239,25749.08856104239,68009.76935511136,77338.63982392795,77338.63982392795,25749.08856104239,103087.72838497034,103087.72838497034,103087.72838497034,127879.11333109075,127879.11333109075,0.0,0.0,91513.31809758356,56435.3590677247,38975.510033176506,24791.384946120415,63766.89497929692,21072.67720420235,1534.9029993023082,0.0,0.8868460089632099,2.816103479387209,0.0014959128700940735,0.0,-0.018203415669518108,354550.9322002527,1554938.6315706784,4.385656587957971,1554938.6315706784,4.385656587957971,0.85,0.09557246954181223,4.028046144702076,101325.0,128380.65582591001,1.2670185623085124,1.0,0.0,4.028046144703504,1.2847243159825956,1.2850145069667658,3.13533891636612,22719.034194269912,2316.6967511096973,19311.175500457743,1969.1918749478918,0.85,0.8499998430975695,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.5839299905465,4632.441516551485,5.55945632212584,4.994536229502089,-2.328003995994988,7.322540225497077,3.498920163472235,3.5,0.9996914752777813,0.6,0.0002258662607270373,0.9683547258446367,0.00023324743990899406,198.93085949732867,0.0,0.0,0.0,0.0015060535018850767,7.859634631464996e-05,0.00014726991441238734,0.0005932100109794215,0.09557246954187304,0.0717009187400777,0.02387155080179534,0.095572469542597,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.706366414,579.5948927551065,0.0,0.09557246954187304,0.07170091874003208,0.023871550801780154,0.3753863922632778,0.3753863922632778,0.12497820215089216,0.0,4.989406999101334,4.987148831946001,4.996189793853375,4.989397400048517,4.9871172170691125,4.996246324433969,24791.384946120415,21072.67720420235,0.85,1.0665372585130883,0.6627370018218649,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663725129184722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.016351253777,1534.9029993023082,0.3753863922632778,0.12497820215089216,6.112871282664199,3.498920163472235
4437.0,-30.007630296336437,4.994543820400447,35.004701432093626,24.106153787020617,5.003780275057119,-26.506533357570937,-40.02911886256186,1.502683336291611,-0.018209944484681273,-5.007609186082173,40.00940134012508,42260.672048390436,25749.089092197013,25749.089092197013,68009.76114058745,77338.63298862698,77338.63298862698,25749.089092197013,103087.722080824,103087.722080824,103087.722080824,127879.11177838905,127879.11177838905,0.0,0.0,91513.31402427553,56435.35308403898,38975.51215581839,24791.389697565057,63766.901853383446,21072.6812429303,1534.9034711645554,0.0,0.8868459668068964,2.8161025880913995,0.0014959128700940735,0.0,-0.018209944484681273,354550.81652015506,1554938.6264506257,4.38565800443512,1554938.6264506257,4.38565800443512,0.85,0.0955724641302878,4.028046144702076,101325.0,128380.65844268646,1.2670185881340879,1.0,0.0,4.028046144702811,1.2847243625458502,1.285014553540538,3.1353388027296165,22719.033183033225,2316.696647992253,19311.17651939307,1969.1919788503792,0.85,0.8499999257809451,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.57850722892,4632.441516551485,5.559462945949875,4.994543820400447,-2.3280108451579373,7.322554665558385,3.4989133357854656,3.5,0.999689524510133,0.6,0.0002258662607270373,0.9683563480488575,0.00023324704916959086,198.9308726651869,0.0,0.0,0.0,0.0015060535018850767,7.859622544929628e-05,0.00014727003527774103,0.0005932104978306435,0.09557246413022853,0.07170091364347293,0.0238715504867556,0.0955724641319222,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.7057798225,579.5948929469997,0.0,0.09557246413022853,0.0717009136435174,0.0238715504867704,0.37538634823091044,0.37538634823091044,0.12497819472535823,0.0,4.989408629963805,4.987144984299562,4.996207880291479,4.989399241597482,4.9871136828231215,4.9962643130358515,24791.389697565057,21072.6812429303,0.85,1.0665370147190063,0.6627367932279135,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266372476915642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.01577658158,1534.9034711645554,0.37538634823091044,0.12497819472535823,6.112871282664199,3.4989133357854656
4438.0,-30.00764633918296,4.9945514070162185,35.00470137556636,24.1061428206973,5.003771047786991,-26.506548718868142,-40.029132448229916,1.502673427472164,-0.01821652771718618,-5.007617527959505,40.00940121770938,42260.6634803722,25749.089606107427,25749.089606107427,68009.75308647963,77338.6261418342,77338.6261418342,25749.089606107427,103087.71574794163,103087.71574794163,103087.71574794163,127879.11016146408,127879.11016146408,0.0,0.0,91513.30993683048,56435.347275368564,38975.51406829102,24791.394413522452,63766.90848181347,21072.685251494084,1534.90394033582,0.0,0.8868459248086318,2.8161017008313936,0.0014959128700940735,0.0,-0.01821652771718618,354550.7012332575,1554938.6211718644,4.385659415601823,1554938.6211718644,4.385659415601823,0.85,0.09557245870625007,4.028046144702076,101325.0,128380.65627131879,1.2670185667043552,1.0,0.0,4.02804614470346,1.2847244088956695,1.2850145999008267,3.1353386896140054,22719.032168286896,2316.6965445169244,19311.172999261915,1969.1916198968981,0.85,0.8499998088042697,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.573093456635,4632.441516551485,5.559469555275953,4.9945514070162185,-2.3280176700576547,7.322569077073873,3.498906519422307,3.5,0.999687576977802,0.6,0.0002258662607270373,0.9683579650641032,0.000233246659681356,198.93088579090278,0.0,0.0,0.0,0.0015060535018850767,7.859610458411564e-05,0.0001472701561429217,0.0005932109846811685,0.0955724587062374,0.07170090853182363,0.023871550174413763,0.09557245870767088,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.7051749903,579.5948931448602,0.0,0.0955724587062374,0.07170090853183314,0.02387155017441693,0.37538630420414726,0.37538630420414726,0.12497818734203757,0.0,4.989410275537921,4.987141189654778,4.996225866426585,4.98940100024231,4.987110154410914,4.996281952187928,24791.394413522452,21072.685251494084,0.85,1.066536777549381,0.6627365899732316,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663724409337942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.01520035123,1534.90394033582,0.37538630420414726,0.12497818734203757,6.112871282664199,3.498906519422307
4439.0,-30.00766233925129,4.994558989213288,35.00470131876681,24.106131959147774,5.0037618421901415,-26.50656403949769,-40.0291498057544,1.5026635424365005,-0.01822299746953604,-5.007625854446147,40.00940109672384,42260.67074579397,25749.09013635163,25749.09013635163,68009.76088214561,77338.6193064475,77338.6193064475,25749.09013635163,103087.70944279913,103087.70944279913,103087.70944279913,127879.10857396014,127879.10857396014,0.0,0.0,91513.30585224713,56435.35729159336,38975.49840072641,24791.399131161008,63766.897531887415,21072.689261486856,1534.904409255634,0.0,0.8868458828833616,2.816100813872796,0.0014959128700940735,0.0,-0.01822299746953604,354550.58615853084,1554938.615953729,4.385660824315959,1554938.615953729,4.385660824315959,0.85,0.0955724532846208,4.028046144702076,101325.0,128380.658776743,1.2670185914309697,1.0,0.0,4.028046144702033,1.2847244551342403,1.2850146461498417,3.1353385767699016,22719.031154251006,2316.6964411140407,19311.178441632444,1969.1921748642446,0.85,0.8500000862941327,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.5676887022855,4632.441516551485,5.5594761573194775,4.994558989213288,-2.3280244803036476,7.322583469516935,3.498899714418732,3.5,0.9996856326910663,0.6,0.0002258662607270373,0.9683595777704771,0.00023324627123228874,198.93089888162072,0.0,0.0,0.0,0.0015060535018850767,7.85959501627849e-05,0.00014727031056425242,0.0005932116066974144,0.09557245328459354,0.07170090341648505,0.023871549868108487,0.09557245328583988,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.7045772208,579.5948933404101,0.0,0.09557245328459354,0.07170090341650551,0.0238715498681153,0.3753862601825178,0.3753862601825178,0.1249781799984601,0.0,4.9894119574767615,4.987137458167069,4.996243808446309,4.9894028569765965,4.9871067048922555,4.996299747084777,24791.399131161008,21072.689261486856,0.85,1.0665370829455283,0.6627368177142539,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266372404972248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.014624616328,1534.904409255634,0.3753862601825178,0.1249781799984601,6.112871282664199,3.498899714418732
4440.0,-30.00767838325146,4.994566566865743,35.004701261673844,24.10612106267365,5.003752645105672,-26.50657939881422,-40.02916339142246,1.502653660668461,-0.01822946962761307,-5.0076341653034095,40.00940097457835,42260.66217189916,25749.090681705366,25749.090681705366,68009.75285360453,77338.61245220536,77338.61245220536,25749.090681705366,103087.70313391072,103087.70313391072,103087.70313391072,127879.10696843172,127879.10696843172,0.0,0.0,91513.30177004232,56435.351489736124,38975.50031145133,24791.403834521,63766.90414597233,21072.69325934285,1534.9048769966912,0.0,0.8868458410418025,2.8160999287717923,0.0014959128700940735,0.0,-0.01822946962761307,354550.4712999984,1554938.6106861972,4.385662230217445,1554938.6106861972,4.385662230217445,0.85,0.09557244786142084,4.028046144702076,101325.0,128380.66128216719,1.2670186161575838,1.0,0.0,4.028046144703512,1.2847245013575297,1.285014692383572,3.1353384639630995,22719.030140805615,2316.696337771371,19311.17938751511,1969.1922713174336,0.85,0.8500001658446823,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.56229292761,4632.441516551485,5.559482751861979,4.994566566865743,-2.3280312757742916,7.322597842640034,3.498892920726542,3.5,0.9996836916361548,0.6,0.0002258662607270373,0.9683611949078149,0.00023324588171724406,198.930912008284,0.0,0.0,0.0,0.0015060535018850767,7.859582929799553e-05,0.0001472704314290418,0.0005932120935463632,0.09557244786141533,0.07170089829436249,0.02387154956705284,0.09557244786265816,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.7039737222,579.5948935378337,0.0,0.09557244786141533,0.07170089829436663,0.023871549567054215,0.3753862161662971,0.3753862161662971,0.1249781726959916,0.0,4.989413664831773,4.987133762676535,4.996261744096785,4.989404695675773,4.987103183073998,4.996317686939392,24791.403834521,21072.69325934285,0.85,1.0665368464167504,0.6627366145164889,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266372369031648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.01404920365,1534.9048769966912,0.3753862161662971,0.1249781726959916,6.112871282664199,3.498892920726542
4441.0,-30.00769429078382,4.994574140148612,35.004701204282426,24.106110201124125,5.0037434816315205,-26.506594631947383,-40.02917694216592,1.502643822795116,-0.01823585987608567,-5.0076424464325875,40.00940085169929,42260.654073881415,25749.09120605564,25749.09120605564,68009.74527993705,77338.60562667357,77338.60562667357,25749.09120605564,103087.69683272921,103087.69683272921,103087.69683272921,127879.10535274135,127879.10535274135,0.0,0.0,91513.29767491005,56435.346122117895,38975.50172532461,24791.40852001213,63766.91024533674,21072.69724201031,1534.9053430344472,0.0,0.886845799353982,2.816099046061635,0.0014959128700940735,0.0,-0.01823585987608567,354550.35685192293,1554938.6053869966,4.385663630953312,1554938.6053869966,4.385663630953312,0.8499999999999999,0.09557244242998678,4.028046144702076,101325.0,128380.65476806428,1.2670185518683867,1.0,0.0,4.028046144702564,1.2847245473754987,1.2850147384119355,3.135338351657385,22719.02912415086,2316.6962341014373,19311.175796075135,1969.1919050924766,0.85,0.8500000458006765,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.556906096611,4632.441516551485,5.559489331149446,4.994574140148612,-2.328038046119283,7.322612186267895,3.4988861383003873,3.5,0.9996817538001107,0.6,0.0002258662607270373,0.9683627982929098,0.00023324549551594548,198.93092502329557,0.0,0.0,0.0,0.0015060535018850767,7.859570874408285e-05,0.00014727055198295448,0.0005932125791430864,0.09557244242999424,0.07170089315987645,0.023871549270117788,0.0955724424311086,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.7033665988,579.5948937364437,0.0,0.09557244242999424,0.07170089315987085,0.02387154927011593,0.37538617215409953,0.37538617215409953,0.12497816543798522,0.0,4.989415397577943,4.987130133258347,4.996279582942009,4.989406586556527,4.98709987451474,4.996335195139068,24791.40852001213,21072.69724201031,0.85,1.0665366256303848,0.6627364241310708,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663723331125913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.013472377537,1534.9053430344472,0.37538617215409953,0.12497816543798522,6.112871282664199,3.4988861383003873
4442.0,-30.007710251479516,4.994581708890774,35.00470114661106,24.106099374499195,5.003734335480013,-26.50660991119932,-40.029190527833975,1.502633995199856,-0.018242213231985716,-5.0076507140355995,40.00940072876252,42260.64578863096,25749.09175094061,25749.09175094061,68009.73753957156,77338.59878938472,77338.59878938472,25749.09175094061,103087.69054032533,103087.69054032533,103087.69054032533,127879.10373916279,127879.10373916279,0.0,0.0,91513.29359654157,56435.340595787915,38975.503334170724,24791.413198837465,63766.91653300819,21072.701219011844,1534.9058083802881,0.0,0.8868457577350869,2.816098164444295,0.0014959128700940735,0.0,-0.018242213231985716,354550.2425906098,1554938.6000854683,4.385665029373331,1554938.6000854683,4.385665029373331,0.85,0.09557243699989908,4.028046144702076,101325.0,128380.65716213628,1.2670185754960404,1.0,0.0,4.028046144703217,1.2847245933453944,1.2850147843922146,3.135338239469,22719.02811165787,2316.6961308558857,19311.176687508036,1969.1919959933348,0.85,0.8500001229189397,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.5515282452325,4632.441516551485,5.559495904107155,4.994581708890774,-2.3280448032275576,7.322626512118331,3.4988793671854963,3.5,0.9996798191958561,0.6,0.0002258662607270373,0.9683644070394302,0.000233245108024546,198.9309380818053,0.0,0.0,0.0,0.0015060535018850767,7.859558787963714e-05,0.00014727067284740016,0.0005932130659906509,0.09557243699991824,0.07170088802065777,0.023871548979260467,0.09557243700097391,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.70275919,579.5948939351472,0.0,0.09557243699991824,0.0717008880206434,0.02387154897925568,0.3753861281466652,0.3753861281466652,0.1249781582216328,0.0,4.989417161476865,4.987126554311033,4.996297394909902,4.98940850080362,4.987096523193827,4.996352925334918,24791.413198837465,21072.701219011844,0.85,1.0665363990803465,0.6627362288523899,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663722972142486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.012897750534,1534.9058083802881,0.3753861281466652,0.1249781582216328,6.112871282664199,3.4988793671854963
4443.0,-30.007726170826295,4.994589273076854,35.00470108864718,24.106088547874265,5.003725199623603,-26.506625152203583,-40.02920411350203,1.5026241810008991,-0.018248535930865728,-5.007658961003405,40.009400604899696,42260.637647558506,25749.092297670377,25749.092297670377,68009.72994522889,77338.59195159741,77338.59195159741,25749.092297670377,103087.68424926778,103087.68424926778,103087.68424926778,127879.10211187617,127879.10211187617,0.0,0.0,91513.28950511896,56435.33520108003,38975.504782265474,24791.417862608385,63766.92264487386,21072.705183217127,1534.9062723865568,0.0,0.886845716225358,2.8160972848524954,0.0014959128700940735,0.0,-0.018248535930865728,354550.1286167947,1554938.5947440136,4.385666424125386,1554938.5947440136,4.385666424125386,0.85,0.09557243156617237,4.028046144702076,101325.0,128380.65482374035,1.2670185524178668,1.0,0.0,4.028046144702675,1.28472463925263,1.2850148303098197,3.1353381274335437,22719.02709592407,2316.6960272798633,19311.173072272646,1969.1916273419208,0.85,0.8500000017930868,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.546159326708,4632.441516551485,5.559502466755841,4.994589273076854,-2.3280515419224166,7.3226408149992706,3.498872607322963,3.5,0.9996778878065609,0.6,0.0002258662607270373,0.9683660116210886,0.0002332447215376002,198.93095110648645,0.0,0.0,0.0,0.0015060535018850767,7.859546701536251e-05,0.0001472707937116748,0.0005932135528375264,0.09557243156610566,0.07170088287260253,0.02387154869350314,0.09557243156791849,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.7021472068,579.5948941353475,0.0,0.09557243156610566,0.07170088287265257,0.023871548693519803,0.37538608414368385,0.37538608414368385,0.12497815104886555,0.0,4.989418949675553,4.987123020560318,4.9963151684056015,4.989410425072549,4.987093209103705,4.996370583820408,24791.417862608385,21072.705183217127,0.85,1.0665361777607454,0.6627360376619301,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663722613374306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.012321528236,1534.9062723865568,0.37538608414368385,0.12497815104886555,6.112871282664199,3.498872607322963
4444.0,-30.007742049480054,4.994596832762406,35.00470103036775,24.10607775617393,5.003716093011027,-26.50664035366207,-40.02921766424549,1.5026143971930528,-0.01825482611326379,-5.007667184002128,40.00940047978075,42260.629647220114,25749.092837733693,25749.092837733693,68009.7224849538,77338.58511947346,77338.58511947346,25749.092837733693,103087.67795720715,103087.67795720715,103087.67795720715,127879.10046484976,127879.10046484976,0.0,0.0,91513.28541471479,56435.32994246146,38975.50608028148,24791.4225076426,63766.92858792408,21072.70913149621,1534.9067347744387,0.0,0.8868456748407751,2.816096407599612,0.0014959128700940735,0.0,-0.01825482611326379,354550.01497047156,1554938.5893476685,4.385667814672551,1554938.5893476685,4.385667814672551,0.85,0.0955724261264064,4.028046144702076,101325.0,128380.65716213628,1.2670185754960404,1.0,0.0,4.028046144703937,1.2847246850177105,1.2850148760852376,3.1353380157450212,22719.026080443113,2316.6959237296237,19311.173919694284,1969.191713754879,0.85,0.8500000770859469,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.5407993313665,4632.441516551485,5.559509017269365,4.994596832762406,-2.3280582597531083,7.3226550925155145,3.498865858700581,3.5,0.9996759596287375,0.6,0.0002258662607270373,0.9683676121039709,0.00023324433603918041,198.9309640978756,0.0,0.0,0.0,0.0015060535018850767,7.859534646196425e-05,0.00014727091426507306,0.0005932140384321775,0.09557242612646788,0.07170087771400022,0.023871548412467657,0.09557242612693924,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.7015290168,579.5948943375774,0.0,0.09557242612646788,0.0717008777139541,0.0238715484124523,0.37538604014462074,0.37538604014462074,0.12497814392050709,0.0,4.989420757570713,4.987119537460671,4.996332868616889,4.9894123578888525,4.987089974745857,4.9963880370307265,24791.4225076426,21072.70913149621,0.85,1.066535961367178,0.6627358504330293,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26637222548221,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.011745602274,1534.9067347744387,0.37538604014462074,0.12497814392050709,6.112871282664199,3.498865858700581
4445.0,-30.007757880541067,4.994604387919182,35.004700971805484,24.106066964473598,5.003707005576284,-26.50665551036777,-40.02923498684538,1.502604635402996,-0.01826103262169454,-5.0076753869449675,40.00940035498374,42260.63749733037,25749.09338118689,25749.09338118689,68009.73087851726,77338.57830014118,77338.57830014118,25749.09338118689,103087.67168132807,103087.67168132807,103087.67168132807,127879.09882712793,127879.09882712793,0.0,0.0,91513.28132560458,56435.340522793675,38975.489780901,24791.427145799873,63766.91692670087,21072.713073929892,1534.9071963083825,0.0,0.886845633557661,2.8160955316047156,0.0014959128700940735,0.0,-0.01826103262169454,354549.9016032204,1554938.5839661493,4.385669201810394,1554938.5839661493,4.385669201810394,0.85,0.09557242068519217,4.028046144702076,101325.0,128380.65944485612,1.2670185980247335,1.0,0.0,4.028046144702879,1.284724730679803,1.2850149217576443,3.135337904307846,22719.02506528339,2316.695820212141,19311.170251782052,1969.191339731922,0.85,0.8499999536199804,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.535448266507,4632.441516551485,5.559515557810158,4.994604387919182,-2.3280649595882874,7.322669347507469,3.4988591213275178,3.5,0.999674034665005,0.6,0.0002258662607270373,0.9683692077926072,0.00023324395169678963,198.93097705032764,0.0,0.0,0.0,0.0015060535018850767,7.859519235271395e-05,0.00014727106837432338,0.0005932146591913491,0.09557242068520234,0.07170087254820863,0.023871548136993714,0.09557242068639926,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.7009124177,579.5948945392871,0.0,0.09557242068520234,0.071700872548201,0.02387154813699117,0.3753859961494092,0.3753859961494092,0.12497813683507875,0.0,4.9894225956066975,4.987116116982293,4.996350501403583,4.989414354323287,4.987086842591168,4.996405437956753,24791.427145799873,21072.713073929892,0.85,1.0665362880362155,0.6627360947355876,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663721896483242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.011169960882,1534.9071963083825,0.3753859961494092,0.12497813683507875,6.112871282664199,3.4988591213275178
4446.0,-30.007773758347525,4.9946119384287195,35.00470091293384,24.10605620769786,5.003697928332302,-26.506670708127622,-40.029244765732415,1.5025948781124348,-0.018267248389747692,-5.007683574192279,40.00940022884802,42260.61381323133,25749.09393885548,25749.09393885548,68009.7077520868,77338.57146088372,77338.57146088372,25749.09393885548,103087.6653997392,103087.6653997392,103087.6653997392,127879.09716817625,127879.09716817625,0.0,0.0,91513.2772396107,56435.31959195853,38975.5084973913,24791.431768437047,63766.94026582835,21072.71700317149,1534.90765659001,0.0,0.8868455923595638,2.8160946575698875,0.0014959128700940735,0.0,-0.018267248389747692,354549.7884536378,1554938.5785261535,4.385670586091699,1554938.5785261535,4.385670586091699,0.85,0.09557241524207674,4.028046144702076,101325.0,128380.65281940102,1.2670185326365755,1.0,0.0,4.028046144704478,1.2847247763208518,1.2850149674090023,3.135337792922036,22719.024050897322,2316.695716773549,19311.17107255078,1969.19142342704,0.85,0.8500000276987275,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.530106119424,4632.441516551485,5.559522090730751,4.9946119384287195,-2.3280716446583067,7.322683583087026,3.498852395187749,3.5,0.9996721129107854,0.6,0.0002258662607270373,0.9683708081957856,0.00023324356622011222,198.93099004102692,0.0,0.0,0.0,0.0015060535018850767,7.859510535568009e-05,0.00014727115537135723,0.0005932150096194159,0.09557241524202419,0.0717008673751733,0.023871547866850886,0.09557241524354755,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.7002892033,579.5948947431599,0.0,0.09557241524202419,0.07170086737521272,0.02387154786686401,0.375385952158756,0.375385952158756,0.1249781297917042,0.0,4.989424454387404,4.9871127330261515,4.996368107540604,4.9894163258025515,4.98708363444689,4.996422967218734,24791.431768437047,21072.71700317149,0.85,1.0665355350056225,0.6627354807531528,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663721538359065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.010594743646,1534.90765659001,0.375385952158756,0.1249781297917042,6.112871282664199,3.498852395187749
4447.0,-30.0077895103192,4.9946194844141045,35.00470085374497,24.106045520771318,5.003688893784536,-26.50668578836249,-40.029258316475875,1.5025851718278043,-0.01827339840821196,-5.007691734461033,40.009400101864664,42260.60625216065,25749.094481753797,25749.094481753797,68009.70073391445,77338.564641657,77338.564641657,25749.094481753797,103087.65912341079,103087.65912341079,103087.65912341079,127879.09549716057,127879.09549716057,0.0,0.0,91513.27314000472,56435.314750508245,38975.50932166275,24791.436373749773,63766.94569541252,21072.720917687308,1534.9081152621022,0.0,0.8868455513015269,2.8160937858156414,0.0014959128700940735,0.0,-0.01827339840821196,354549.6756763237,1554938.5730499742,4.385671965666984,1554938.5730499742,4.385671965666984,0.85,0.09557240979174893,4.028046144702076,101325.0,128380.65499076863,1.2670185540663077,1.0,0.0,4.02804614470116,1.2847248217233165,1.2850150128217224,3.135337682118492,22719.02303313192,2316.695612990361,19311.167348849332,1969.1910437151662,0.85,0.8499999018746186,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.5247728557615,4632.441516551485,5.559528609813979,4.9946194844141045,-2.3280783066872845,7.322697791101389,3.498845680237992,3.5,0.999670194353712,0.6,0.0002258662607270373,0.9683723959182697,0.00023324318379899415,198.93100292877406,0.0,0.0,0.0,0.0015060535018850767,7.859498480279502e-05,0.0001472712759242423,0.0005932154952119999,0.09557240979174476,0.07170086219070744,0.023871547601037324,0.09557240979295108,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.6996618013,579.5948949484049,0.0,0.09557240979174476,0.07170086219071056,0.02387154760103836,0.3753859081716847,0.3753859081716847,0.12497812279211114,0.0,4.989426333187964,4.987109406386878,4.996385621663592,4.989418336052836,4.98708058844943,4.996440164661692,24791.436373749773,21072.720917687308,0.85,1.0665353341332633,0.6627353057494948,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663721180455185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.01001806224,1534.9081152621022,0.3753859081716847,0.12497812279211114,6.112871282664199,3.498845680237992
4448.0,-30.007805224579542,4.9946270258317735,35.00470079432359,24.106034798920177,5.003679863393598,-26.506700834243993,-40.02927563907576,1.5025754730580676,-0.018279400211383745,-5.0076998754949065,40.00939997671464,42260.61450784646,25749.095029879674,25749.095029879674,68009.70953772613,77338.55785126021,77338.55785126021,25749.095029879674,103087.65288113989,103087.65288113989,103087.65288113989,127879.09386256975,127879.09386256975,0.0,0.0,91513.269055633,56435.3257122195,38975.49260379279,24791.440981429856,63766.93358522264,21072.724834215376,1534.908573634366,0.0,0.8868455103343226,2.816092914352495,0.0014959128700940735,0.0,-0.018279400211383745,354549.56316397834,1554938.5676534842,4.385673342190324,1554938.5676534842,4.385673342190324,0.85,0.09557240434243265,4.028046144702076,101325.0,128380.65721781239,1.2670185760455208,1.0,0.0,4.028046144704328,1.2847248670906328,1.285015058199286,3.135337571400734,22719.02201914858,2316.6955095928356,19311.17260400162,1969.191579591565,0.85,0.850000171122037,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.519448498878,4632.441516551485,5.559535119349485,4.9946270258317735,-2.3280849513441186,7.322711977175892,3.4988389765076304,3.5,0.9996682790021801,0.6,0.0002258662607270373,0.9683739798424336,0.00023324280229399446,198.93101578566868,0.0,0.0,0.0,0.0015060535018850767,7.859483069420059e-05,0.00014727143003283674,0.0005932161159685295,0.09557240434249037,0.07170085700130441,0.02387154734118596,0.09557240434333601,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.6990434582,579.594895150685,0.0,0.09557240434249037,0.07170085700126111,0.023871547341171546,0.37538586418870024,0.37538586418870024,0.12497811583369851,0.0,4.9894282567354935,4.987106164602039,4.996403060060118,4.989420475283509,4.9870777227784515,4.99645733684946,24791.440981429856,21072.724834215376,0.85,1.0665356747448604,0.6627355610783194,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266372082276577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.00944337246,1534.908573634366,0.37538586418870024,0.12497811583369851,6.112871282664199,3.4988389765076304
4449.0,-30.00782090169303,4.994634562747258,35.00470073462203,24.10602414691823,5.003670872424128,-26.506715842751394,-40.029289189819224,1.5025658134824396,-0.018285395255645653,-5.007707992190459,40.00939984971103,42260.60720628676,25749.09557014184,25749.09557014184,68009.7027764286,77338.55106009713,77338.55106009713,25749.09557014184,103087.64663023897,103087.64663023897,103087.64663023897,127879.09219702307,127879.09219702307,0.0,0.0,91513.2649714158,56435.321117605075,38975.49317090081,24791.4455667841,63766.938737684904,21072.728731766485,1534.9090301661493,0.0,0.8868454694983252,2.8160920456551968,0.0014959128700940735,0.0,-0.018285395255645653,354549.4509896146,1554938.562175912,4.385674714305112,1554938.562175912,4.385674714305112,0.85,0.09557239888568292,4.028046144702076,101325.0,128380.654601036,1.2670185502199458,1.0,0.0,4.028046144702735,1.2847249122746165,1.2850151033934758,3.135337461130403,22719.02100520359,2316.695406199221,19311.16434014888,1969.190736913103,0.85,0.8499998453157743,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.514133032369,4632.441516551485,5.559541616530329,4.994634562747258,-2.328091574883297,7.322726137630555,3.4988322839759847,3.5,0.9996663668502813,0.6,0.0002258662607270373,0.9683755600251523,0.00023324242169140525,198.93102861217255,0.0,0.0,0.0,0.0015060535018850767,7.859471014170449e-05,0.00014727155058533284,0.0005932166015595467,0.09557239888562874,0.07170085180075424,0.02387154708487451,0.09557239888711126,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.6984159563,579.5948953559597,0.0,0.09557239888562874,0.07170085180079487,0.02387154708488804,0.3753858202119153,0.3753858202119153,0.12497810891531225,0.0,4.989430210700391,4.987102997921625,4.99642039464311,4.989422596934787,4.987074902535824,4.996474302199772,24791.4455667841,21072.728731766485,0.85,1.0665354825358162,0.6627353930244677,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663720465292885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.0088689131,1534.9090301661493,0.3753858202119153,0.12497810891531225,6.112871282664199,3.4988322839759847
4450.0,-30.007836628172402,4.994642094925075,35.00470067466894,24.106013459991686,5.003661879271398,-26.506730895907577,-40.02930270563809,1.5025561470066109,-0.01829135342200061,-5.007716098786484,40.009399722981634,42260.5997319761,25749.096138662015,25749.096138662015,68009.69587063811,77338.54425184522,77338.54425184522,25749.096138662015,103087.64039050724,103087.64039050724,103087.64039050724,127879.09053933037,127879.09053933037,0.0,0.0,91513.26088920665,56435.316369337655,38975.493910965546,24791.450148823136,63766.944059788686,21072.732626499666,1534.9094862767981,0.0,0.8868454287124605,2.8160911776467135,0.0014959128700940735,0.0,-0.01829135342200061,354549.33895415836,1554938.5567100332,4.3856760847355005,1554938.5567100332,4.3856760847355005,0.85,0.09557239343223295,4.028046144702076,101325.0,128380.65677240363,1.267018571649678,1.0,0.0,4.028046144702437,1.28472495749088,1.2850151486199526,3.1353373507813016,22719.01999175712,2316.6953028564412,19311.169562842122,1969.1912694796004,0.85,0.8500001131144113,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.508826465907,4632.441516551485,5.559548109143941,4.994642094925075,-2.3280981877871785,7.322740282712253,3.4988256026552085,3.5,0.9996644579014882,0.6,0.0002258662607270373,0.9683771451865234,0.00023324203989090656,198.93104147906772,0.0,0.0,0.0,0.0015060535018850767,7.859458990008105e-05,0.00014727167082695625,0.0005932170858983543,0.09557239343220408,0.07170084659778138,0.023871546834422712,0.09557239343342643,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.6977898085,579.5948955607938,0.0,0.09557239343220408,0.07170084659780303,0.02387154683442992,0.37538577624248515,0.37538577624248515,0.12497810203427465,0.0,4.989432199698626,4.987099880171513,4.996437722514315,4.989424745364488,4.987071999807824,4.996491622523195,24791.450148823136,21072.732626499666,0.85,1.0665352852235066,0.6627352204984456,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663720108033418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.008294674106,1534.9094862767981,0.37538577624248515,0.12497810203427465,6.112871282664199,3.4988256026552085
4451.0,-30.00785231727841,4.994649622427378,35.00470061439134,24.10600280798974,5.003652916887735,-26.506745912349146,-40.02931622145695,1.5025465119584875,-0.018297341621632768,-5.0077241815275615,40.009399593623364,42260.59238667888,25749.096699723657,25749.096699723657,68009.68908640253,77338.53743309606,77338.53743309606,25749.096699723657,103087.63413281972,103087.63413281972,103087.63413281972,127879.08883687566,127879.08883687566,0.0,0.0,91513.25679383366,56435.311747416454,38975.49449601911,24791.454704055937,63766.94920007505,21072.736498447546,1534.909940301638,0.0,0.8868453880574194,2.8160903128166646,0.0014959128700940735,0.0,-0.018297341621632768,354549.22724831366,1554938.5511309344,4.385677450770216,1554938.5511309344,4.385677450770216,0.85,0.09557238797064542,4.028046144702076,101325.0,128380.65883241907,1.2670185919804497,1.0,0.0,4.028046144701882,1.2847250025601387,1.2850151936993917,3.135337240790969,22719.0189750426,2316.6951991804135,19311.16576753996,1969.1908824664854,0.85,0.8499999840993904,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.503528737135,4632.441516551485,5.559554589553475,4.994649622427378,-2.3281047800003787,7.322754402427757,3.498818932466762,3.5,0.9996625521333605,0.6,0.0002258662607270373,0.9683787265836061,0.0002332416589983164,198.9310543153868,0.0,0.0,0.0,0.0015060535018850767,7.859446965862736e-05,0.00014727179106840995,0.0005932175702364783,0.095572387970624,0.0717008413831324,0.02387154658749161,0.09557238797181764,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.6971506738,579.5948957698737,0.0,0.095572387970624,0.07170084138314846,0.02387154658749696,0.37538573227979616,0.37538573227979616,0.12497809519426518,0.0,4.989434200734422,4.987096795338971,4.996454999700347,4.989426839905946,4.987069092006095,4.996508742330434,24791.454704055937,21072.736498447546,0.85,1.0665350928584567,0.6627350518852977,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663719750998537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.007718923578,1534.909940301638,0.37538573227979616,0.12497809519426518,6.112871282664199,3.498818932466762
