time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4452.0,-30.007867876436336,4.994657145340343,35.004700553856715,24.10599219091239,5.0036439837617195,-26.50676080890964,-40.02932977220041,1.5025369162350455,-0.01830317723653252,-5.0077322391824195,40.00939946558171,42260.58549468993,25749.097250444185,25749.097250444185,68009.68274513411,77338.53065518147,77338.53065518147,25749.097250444185,103087.62790562566,103087.62790562566,103087.62790562566,127879.08716159509,127879.08716159509,0.0,0.0,91513.25269853744,56435.307538046014,38975.49462276825,24791.459255969425,63766.95387873768,21072.74036757401,1534.9103935655999,0.0,0.8868453475250275,2.816089448908282,0.0014959128700940735,0.0,-0.01830317723653252,354549.11588889,1554938.545609724,4.3856788126839295,1554938.545609724,4.3856788126839295,0.85,0.09557238250624878,4.028046144702076,101325.0,128380.65192858351,1.2670185238448903,1.0,0.0,4.028046144702101,1.2847250474454546,1.2850152385948461,3.135337131249552,22719.017958347144,2316.6950955063294,19311.161932712068,1969.190491422868,0.85,0.8499998533438808,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.498239854691,4632.441516551485,5.559561057126094,4.994657145340343,-2.328111350593949,7.322768495934293,3.4988122734214984,3.5,0.9996606495489996,0.6,0.0002258662607270373,0.9683802948852173,0.00023324128126110764,198.93106704538823,0.0,0.0,0.0,0.0015060535018850767,7.859434910664348e-05,0.00014727191162039384,0.0005932180558254322,0.09557238250628458,0.07170083616074847,0.023871546345536114,0.09557238250731193,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.6965180415,579.59489597683,0.0,0.09557238250628458,0.0717008361607216,0.023871546345527166,0.37538568832241853,0.37538568832241853,0.12497808839555524,0.0,4.989436236425092,4.987093788066431,4.996472182666707,4.989429061945884,4.987066442701973,4.9965255961473645,24791.459255969425,21072.74036757401,0.85,1.0665349151609878,0.6627348951786955,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663719394185295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.00714339755,1534.9103935655999,0.37538568832241853,0.12497808839555524,6.112871282664199,3.4988122734214984
4453.0,-30.00788349443815,4.99466466353083,35.00470049307523,24.105981608759635,5.0036350543074,-26.506775758066652,-40.02934325309468,1.5025273179358978,-0.01830897802369691,-5.007740282065325,40.009399337321994,42260.57839640375,25749.097817141672,25749.097817141672,68009.67621354542,77338.5238683623,77338.5238683623,25749.097817141672,103087.62168550398,103087.62168550398,103087.62168550398,127879.08548510201,127879.08548510201,0.0,0.0,91513.24861963003,56435.303147671584,38975.494968842715,24791.463799598027,63766.958768440745,21072.74422965832,1534.9108460147286,0.0,0.8868453070689141,2.816088586273698,0.0014959128700940735,0.0,-0.01830897802369691,354549.00473444513,1554938.5400785017,4.385680172034725,1554938.5400785017,4.385680172034725,0.85,0.09557237704217358,4.028046144702076,101325.0,128380.65398859896,1.267018544175662,1.0,0.0,4.028046144698905,1.2847250923428215,1.2850152835023543,3.135337021678732,22719.01694572036,2316.6949922471345,19311.16708688006,1969.1910170017347,0.85,0.85000011809568,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.492959833055,4632.441516551485,5.55956751752675,4.99466466353083,-2.328117907147243,7.322782570678072,3.4988056255376216,3.5,0.9996587501536062,0.6,0.0002258662607270373,0.9683818691208099,0.0002332409020958854,198.93107982353547,0.0,0.0,0.0,0.0015060535018850767,7.859422917623089e-05,0.00014727203155080642,0.0005932185389106683,0.09557237704215091,0.07170083093328196,0.023871546108868942,0.09557237704350326,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.6958843346,579.5948961841352,0.0,0.09557237704215091,0.07170083093329897,0.023871546108874608,0.37538564437193883,0.37538564437193883,0.12497808163568705,0.0,4.989438307806495,4.987090841486861,4.996489326218978,4.989431304041602,4.987063766850895,4.996542609999551,24791.463799598027,21072.74422965832,0.85,1.0665347309491646,0.6627347330435831,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663719037589607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.006569951845,1534.9108460147286,0.37538564437193883,0.12497808163568705,6.112871282664199,3.4988056255376216
4454.0,-30.007899076939342,4.994672177009505,35.004700431987075,24.105970991682284,5.003626156308747,-26.50679067212498,-40.02935680383814,1.5025177514943504,-0.018314802424811205,-5.007748303572012,40.00939920682689,42260.57142053013,25749.09838255893,25749.09838255893,68009.66980308905,77338.51706852906,77338.51706852906,25749.09838255893,103087.615451088,103087.615451088,103087.615451088,127879.08377085268,127879.08377085268,0.0,0.0,91513.24452608169,56435.29887808253,38975.495164443506,24791.46831976468,63766.96348420819,21072.74807179998,1534.9112966264017,0.0,0.886845266729603,2.8160877264437048,0.0014959128700940735,0.0,-0.018314802424811205,354548.8938753337,1554938.5344507713,4.385681527460971,1554938.5344507713,4.385681527460971,0.85,0.09557237157177448,4.028046144702076,101325.0,128380.65593726223,1.2670185634074733,1.0,0.0,4.0280461446992275,1.2847251370911734,1.2850153282608139,3.135336912471587,22719.015929458834,2316.694888617299,19311.1632226206,1969.1906229569322,0.85,0.84999998602847,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.487688634271,4632.441516551485,5.559573967074885,4.994672177009505,-2.3281244448416376,7.322796621851143,3.498798988767319,3.5,0.9996568539335197,0.6,0.0002258662607270373,0.9683834397808257,0.0002332405237930934,198.9310925726389,0.0,0.0,0.0,0.0015060535018850767,7.859410862458826e-05,0.00014727215210244907,0.0005932190244982477,0.09557237157175631,0.07170082569570993,0.023871545876046386,0.09557237157303645,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.6952395822,579.5948963950553,0.0,0.09557237157175631,0.07170082569572356,0.023871545876050924,0.3753856004286546,0.3753856004286546,0.12497807491595644,0.0,4.98944039620352,4.987087935782199,4.996506415115562,4.989433501147175,4.9870610652967,4.996559520925814,24791.46831976468,21072.74807179998,0.85,1.06653455154614,0.662734574635907,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663718681217784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.00599480866,1534.9112966264017,0.3753856004286546,0.12497807491595644,6.112871282664199,3.498798988767319
4455.0,-30.007914617130485,4.994679685719526,35.00470037063038,24.105960444454126,5.003617275756255,-26.50680554636071,-40.02937028473241,1.5025082049865077,-0.018320543410368373,-5.00775630691688,40.00939907682872,42260.564591769245,25749.098954797464,25749.098954797464,68009.6635465667,77338.5102793929,77338.5102793929,25749.098954797464,103087.60923419036,103087.60923419036,103087.60923419036,127879.08206878479,127879.08206878479,0.0,0.0,91513.2404331589,56435.294745535364,38975.4952084706,24791.472834594428,63766.96804306503,21072.751909405262,1534.9117465189688,0.0,0.8868452264805169,2.8160868676299966,0.0014959128700940735,0.0,-0.018320543410368373,354548.7832662751,1554938.5288445645,4.38568287985568,1554938.5288445645,4.38568287985568,0.85,0.09557236610105146,4.028046144702076,101325.0,128380.65315345756,1.2670185359334574,1.0,0.0,4.028046144703698,1.284725181746286,1.285015372926013,3.1353368034919975,22719.0149133526,2316.694785003299,19311.159338325488,1969.1902268690621,0.85,0.8499998530735494,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.482426254666,4632.441516551485,5.559580407524065,4.994679685719526,-2.328130966047445,7.3228106517669715,3.498792363105938,3.5,0.9996549608874109,0.6,0.0002258662607270373,0.9683850061788822,0.0002332401465180418,198.93110528712722,0.0,0.0,0.0,0.0015060535018850767,7.859398869451475e-05,0.00014727227203252256,0.0005932195075821179,0.09557236610107768,0.07170082045246001,0.023871545648617667,0.09557236610199096,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.694597284,579.5948966051709,0.0,0.09557236610107768,0.07170082045244035,0.023871545648611117,0.3753855564916421,0.3753855564916421,0.12497806823644916,0.0,4.989442512459618,4.987085080778513,4.996523463258029,4.989435763506492,4.987058447766458,4.9965764407213555,24791.472834594428,21072.751909405262,0.85,1.0665343771815585,0.6627344201660735,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663718325069315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.005419856072,1534.9117465189688,0.3753855564916421,0.12497806823644916,6.112871282664199,3.498792363105938
4456.0,-30.007930123196406,4.99468718966024,35.004700308998224,24.105949932150565,5.00360842415203,-26.506820386986877,-40.02938383547587,1.502498687942506,-0.018326245245418704,-5.007764289538645,40.00939894609177,42260.55788075692,25749.099527114286,25749.099527114286,68009.6574078712,77338.50349367161,77338.50349367161,25749.099527114286,103087.6030207859,103087.6030207859,103087.6030207859,127879.08035625951,127879.08035625951,0.0,0.0,91513.2363415636,56435.290728649044,38975.49512546062,24791.477335473606,63766.97246093422,21072.755735152565,1534.912195135926,0.0,0.8868451863398937,2.816086010728806,0.0014959128700940735,0.0,-0.018326245245418704,354548.6729445404,1554938.523206077,4.3856842286060544,1554938.523206077,4.3856842286060544,0.85,0.0955723606268318,4.028046144702076,101325.0,128380.65504644474,1.2670185546157882,1.0,0.0,4.028046144701951,1.28472522626358,1.2850154174533626,3.135336694848758,22719.01389757593,2316.694681422905,19311.159917619374,1969.190285940599,0.85,0.8499999165755973,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.4771726744,4632.441516551485,5.55958683744213,4.99468718966024,-2.328137468899742,7.322824658559982,3.498785748528477,3.5,0.9996530710081363,0.6,0.0002258662607270373,0.968386569139953,0.00023323977007202245,198.931117973697,0.0,0.0,0.0,0.0015060535018850767,7.859386814321228e-05,0.00014727239258382504,0.0005932199931683271,0.09557236062679952,0.07170081520091388,0.023871545425885637,0.09557236062809747,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.6939513353,579.5948968164822,0.0,0.09557236062679952,0.0717008152009381,0.023871545425893696,0.3753855125607858,0.3753855125607858,0.12497806159804073,0.0,4.989444653771329,4.987082276539411,4.996540459232847,4.9894380442932516,4.987055885838117,4.9965932672797635,24791.477335473606,21072.755735152565,0.85,1.0665342070228627,0.6627342690081005,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663717969146904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.004845231677,1534.912195135926,0.3753855125607858,0.12497806159804073,6.112871282664199,3.498785748528477
4457.0,-30.00794559578664,4.994694688796897,35.00470024712317,24.105939419847005,5.003599577780253,-26.50683519696331,-40.029401088226564,1.5024891789568926,-0.01833186463960601,-5.00777225308007,40.00939881575253,42260.56697159789,25749.100103601202,25749.100103601202,68009.66707519909,77338.49672033855,77338.49672033855,25749.100103601202,103087.59682393975,103087.59682393975,103087.59682393975,127879.07865379892,127879.07865379892,0.0,0.0,91513.23225091543,56435.302502174665,38975.47749860085,24791.481829859174,63766.95932846003,21072.759555380297,1534.9126429437908,0.0,0.8868451462949388,2.816085154973765,0.0014959128700940735,0.0,-0.01833186463960601,354548.5628867179,1554938.517585055,4.385685574141996,1554938.517585055,4.385685574141996,0.85,0.09557235515169563,4.028046144702076,101325.0,128380.65693943191,1.267018573298119,1.0,0.0,4.028046144699741,1.2847252707431827,1.2850154619430123,3.135336586297511,22719.012882034393,2316.694577866488,19311.16048881371,1969.1903441862116,0.85,0.8499999797123439,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.471927887027,4632.441516551485,5.559593257720223,4.994694688796897,-2.3281439546137332,7.3228386434106305,3.4987791450267913,3.5,0.999651184293369,0.6,0.0002258662607270373,0.9683881287294958,0.0002332393944392616,198.93113063287964,0.0,0.0,0.0,0.0015060535018850767,7.859371465803972e-05,0.00014727254606899758,0.0005932206114136845,0.09557235515166836,0.07170080994313217,0.02387154520853618,0.0955723551530163,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.6933073527,579.5948970271505,0.0,0.09557235515166836,0.07170080994315263,0.023871545208542993,0.37538546863603073,0.37538546863603073,0.12497805500071195,0.0,4.989446828403459,4.987079532719633,4.996557407125522,4.989440388440471,4.987053419934227,4.996610059081945,24791.481829859174,21072.759555380297,0.85,1.0665345782740732,0.6627345480582832,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663717613450574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.00427077292,1534.9126429437908,0.37538546863603073,0.12497805500071195,6.112871282664199,3.4987791450267913
4458.0,-30.007961035424316,4.994702183198011,35.00470018496514,24.105928907543444,5.003590759396528,-26.50684997448551,-40.029410797264404,1.5024796984577176,-0.01833747094735827,-5.007780192701175,40.00939868376026,42260.54480626718,25749.10067186635,25749.10067186635,68009.64547813352,77338.48994900272,77338.48994900272,25749.10067186635,103087.59062086907,103087.59062086907,103087.59062086907,127879.07692405947,127879.07692405947,0.0,0.0,91513.22816024664,56435.283017511225,38975.49460303935,24791.4863031904,63766.98090622974,21072.76335771184,1534.9130889950932,0.0,0.8868451063774656,2.816084301836079,0.0014959128700940735,0.0,-0.01833747094735827,354548.4531591359,1554938.5118933998,4.38568691539455,1554938.5118933998,4.38568691539455,0.85,0.09557234966994077,4.028046144702076,101325.0,128380.64986856807,1.2670185035141186,1.0,0.0,4.028046144703607,1.28472531508954,1.2850155062993864,3.135336478071453,22719.011866487737,2316.694474309549,19311.16103137601,1969.1903995121688,0.85,0.8500000415890198,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.466691877926,4632.441516551485,5.559599665700248,4.994702183198011,-2.328150419635075,7.322852602833086,3.49877255258245,3.5,0.9996493007378427,0.6,0.0002258662607270373,0.9683896850002284,0.0002332390196070542,198.93114326510315,0.0,0.0,0.0,0.0015060535018850767,7.859362828391416e-05,0.00014727263244312315,0.000593220959332648,0.09557234966995756,0.07170080467481776,0.023871544995139802,0.09557234967111095,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.6926552032,579.5948972404891,0.0,0.09557234966995756,0.07170080467480516,0.023871544995135604,0.3753854247179526,0.3753854247179526,0.12497804844466058,0.0,4.989449025667227,4.987076847040214,4.9965742709888445,4.9894427217537896,4.987051012341283,4.9966266323548325,24791.4863031904,21072.76335771184,0.85,1.0665338786878225,0.6627339762001891,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663717257981977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.003696467924,1534.9130889950932,0.3753854247179526,0.12497804844466058,6.112871282664199,3.49877255258245
4459.0,-30.007976450109044,4.994709672796768,35.00470012254629,24.105918465089076,5.003581956988461,-26.50686472794871,-40.02942431308327,1.5024702348280854,-0.0183430157265434,-5.007788114747637,40.00939855184721,42260.53841228684,25749.101248149156,25749.101248149156,68009.63966043599,77338.48318170506,77338.48318170506,25749.101248149156,103087.5844298542,103087.5844298542,103087.5844298542,127879.07519871667,127879.07519871667,0.0,0.0,91513.2240699971,56435.27930057877,38975.49418824259,24791.490768862463,63766.98495710506,21072.767153533092,1534.9135342062768,0.0,0.8868450665490409,2.8160834499388026,0.0014959128700940735,0.0,-0.0183430157265434,354548.3436741043,1554938.5062043923,4.385688253655104,1554938.5062043923,4.385688253655104,0.85,0.09557234418751931,4.028046144702076,101325.0,128380.65165020306,1.267018521097489,1.0,0.0,4.028046144700765,1.28472535935699,1.2850155505768355,3.1353363700379733,22719.010851045165,2316.6943707632236,19311.15706377896,1969.189994929865,0.85,0.8499999049426296,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.461464657174,4632.441516551485,5.559606064876356,4.994709672796768,-2.3281568686221834,7.322866541418952,3.498765971208114,3.5,0.9996474203451754,0.6,0.0002258662607270373,0.9683912387584612,0.0002332386453811913,198.9311558769125,0.0,0.0,0.0,0.0015060535018850767,7.859350804382099e-05,0.00014727275268321631,0.0005932214436652918,0.09557234418752146,0.07170079940067443,0.02387154478684703,0.09557234418857193,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.6920034449,579.5948974537009,0.0,0.09557234418752146,0.07170079940067281,0.023871544786846492,0.3753853808069141,0.3753853808069141,0.12497804192783193,0.0,4.989451252240485,4.98707421983238,4.9965910765641866,4.989445099021111,4.987048652478052,4.996643238238789,24791.490768862463,21072.767153533092,0.85,1.066533719701267,0.6627338338281914,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266371690273786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.00312230732,1534.9135342062768,0.3753853808069141,0.12497804192783193,6.112871282664199,3.498765971208114
4460.0,-30.00799182544048,4.994717157601484,35.00470005985669,24.10590798771011,5.003573181555325,-26.506879443298352,-40.02943782890213,1.5024607994131804,-0.018348522412907187,-5.007796015773393,40.00939841912323,42260.5321544863,25749.101823434,25749.101823434,68009.63397792031,77338.47641810811,77338.47641810811,25749.101823434,103087.57824154211,103087.57824154211,103087.57824154211,127879.07346152181,127879.07346152181,0.0,0.0,91513.21997842871,56435.275714806914,38975.49362624644,24791.4952199797,63766.988846226144,21072.770936982746,1534.9139781003958,0.0,0.8868450268306399,2.816082599998977,0.0014959128700940735,0.0,-0.018348522412907187,354548.2344800706,1554938.500480628,4.38568958821887,1554938.500480628,4.38568958821887,0.85,0.09557233870110873,4.028046144702076,101325.0,128380.65343183806,1.2670185386808592,1.0,0.0,4.0280461447015545,1.284725403492465,1.2850155947222797,3.135336262326583,22719.009835275174,2316.694267183511,19311.162054229935,1969.190503814242,0.85,0.8500001626059438,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.456246202512,4632.441516551485,5.5596124533285955,4.994717157601484,-2.328163299061214,7.322880456662698,3.4987594008757354,3.5,0.999645543107353,0.6,0.0002258662607270373,0.9683927885526675,0.00023323827211126866,198.93116845652585,0.0,0.0,0.0,0.0015060535018850767,7.859338780389807e-05,0.00014727287292313926,0.0005932219279972498,0.09557233870110107,0.07170079411829365,0.023871544582807422,0.0955723387022973,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.6913476795,579.5948976682236,0.0,0.09557233870110107,0.0717007941182994,0.023871544582809337,0.375385336903264,0.375385336903264,0.12497803545008791,0.0,4.98945350439044,4.987071649514064,4.996607813657022,4.989447493360501,4.987046349604611,4.996659741287544,24791.4952199797,21072.770936982746,0.85,1.0665335655400836,0.6627336952729165,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663716547721395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.002548131957,1534.9139781003958,0.375385336903264,0.12497803545008791,6.112871282664199,3.4987594008757354
4461.0,-30.008007169496,4.994724637542947,35.00469999691385,24.10589758018034,5.003564434164267,-26.50689412769603,-40.0294513097964,1.5024513923642808,-0.018353973369357846,-5.0078038994741645,40.00939828636809,42260.52600451237,25749.102407024526,25749.102407024526,68009.62841153689,77338.46965675538,77338.46965675538,25749.102407024526,103087.5720637799,103087.5720637799,103087.5720637799,127879.07172662334,127879.07172662334,0.0,0.0,91513.21588779321,56435.2722355501,38975.492946936785,24791.499662843446,63766.99260978023,21072.77471341693,1534.914421123416,0.0,0.8868449872004986,2.816081751352223,0.0014959128700940735,0.0,-0.018353973369357846,354548.1255258048,1554938.4947567082,4.385690919817136,1554938.4947567082,4.385690919817136,0.85,0.09557233321387962,4.028046144702076,101325.0,128380.650425329,1.2670185090089219,1.0,0.0,4.028046144701862,1.2847254474952572,1.2850156387350111,3.135336154939008,22719.008819736784,2316.6941636274146,19311.158029762923,1969.190093432816,0.85,0.8500000234599432,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.451036509599,4632.441516551485,5.559618833070902,4.994724637542947,-2.3281697136785153,7.322894351221462,3.4987528415798197,3.5,0.9996436690228057,0.6,0.0002258662607270373,0.9683943351970148,0.00023323789960118469,198.93118101055185,0.0,0.0,0.0,0.0015060535018850767,7.859326787484114e-05,0.00014727299285219618,0.0005932224110770252,0.09557233321390532,0.07170078883020345,0.023871544383701863,0.09557233321516247,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.6906917613,579.5948978827979,0.0,0.09557233321390532,0.07170078883018417,0.02387154438369544,0.3753852930072245,0.3753852930072245,0.12497802901066071,0.0,4.989455786082829,4.9870691336362825,4.9966245055021545,4.989449926104783,4.9870440843744746,4.996676285026979,24791.499662843446,21072.77471341693,0.85,1.0665334153002841,0.6627335597136297,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663716192932188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.001974231145,1534.914421123416,0.3753852930072245,0.12497802901066071,6.112871282664199,3.4987528415798197
4462.0,-30.008022482872803,4.994732112584103,35.00469993374608,24.10588717265057,5.003555692155495,-26.506908783944418,-40.02946479069067,1.5024419932271282,-0.01835934796957872,-5.00781176445412,40.009398153930725,42260.51996164931,25749.102995061257,25749.102995061257,68009.62295671058,77338.46290620271,77338.46290620271,25749.102995061257,103087.56590126397,103087.56590126397,103087.56590126397,127879.07000004862,127879.07000004862,0.0,0.0,91513.21179771662,56435.26885316335,38975.49216061475,24791.504098784662,63766.99625939941,21072.778483966962,1534.9148633242548,0.0,0.8868449476643524,2.8160809038798513,0.0014959128700940735,0.0,-0.01835934796957872,354548.0168293304,1554938.4890433522,4.385692248257184,1554938.4890433522,4.385692248257184,0.85,0.09557232772581102,4.028046144702076,101325.0,128380.65209561179,1.2670185254933313,1.0,0.0,4.028046144700787,1.2847254914610438,1.2850156827107286,3.1353360476417516,22719.007804337147,2316.6940600854673,19311.153997343652,1969.1896822404851,0.85,0.8499998839587122,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.445835555522,4632.441516551485,5.559625203297398,4.994732112584103,-2.3281761114737063,7.322908224057809,3.498746293291497,3.5,0.9996417980832849,0.6,0.0002258662607270373,0.9683958787516698,0.000233237527836441,198.93119353947904,0.0,0.0,0.0,0.0015060535018850767,7.85931479459541e-05,0.0001472731127810832,0.0005932228941561162,0.09557232772575229,0.07170078353616315,0.02387154418958914,0.09557232772680328,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.6900374108,579.5948980968532,0.0,0.09557232772575229,0.07170078353620721,0.023871544189603813,0.3753852491188627,0.3753852491188627,0.12497802261029999,0.0,4.98945810236728,4.987066677717678,4.996641155740576,4.989452416484539,4.987041904022135,4.996692804570671,24791.504098784662,21072.778483966962,0.85,1.0665332687155669,0.6627334270182125,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663715838373515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.001400444387,1534.9148633242548,0.3753852491188627,0.12497802261029999,6.112871282664199,3.498746293291497
4463.0,-30.00803776605007,4.99473958278909,35.004699870312514,24.105876765120797,5.00354697640308,-26.506923410387298,-40.02948204344136,1.502432620740293,-0.018364711366757547,-5.007819605976372,40.00939801985319,42260.52970788561,25749.103575401503,25749.103575401503,68009.63328328711,77338.4561569121,77338.4561569121,25749.103575401503,103087.5597323136,103087.5597323136,103087.5597323136,127879.06824635298,127879.06824635298,0.0,0.0,91513.2077073072,56435.281258280826,38975.473832251526,24791.508514039375,63766.9823462909,21072.782236933468,1534.915303797716,0.0,0.8868449082535084,2.816080059004417,0.0014959128700940735,0.0,-0.018364711366757547,354547.90845775034,1554938.4832618935,4.385693572487081,1554938.4832618935,4.385693572487081,0.85,0.0955723222313164,4.028046144702076,101325.0,128380.65376589462,1.267018541977741,1.0,0.0,4.028046144701898,1.2847255353021727,1.2850157265617603,3.135335940648726,22719.006788854884,2316.6939565350945,19311.15443134134,1969.189726495933,0.85,0.8499999410544077,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.440643324986,4632.441516551485,5.559631561404575,4.99473958278909,-2.3281824889694303,7.32292207175852,3.4987397559914837,3.5,0.999639930283281,0.6,0.0002258662607270373,0.9683974192649258,0.00023323715680539909,198.9312060436995,0.0,0.0,0.0,0.0015060535018850767,7.859299446208154e-05,0.0001472732662649558,0.0005932235123962375,0.09557232223133297,0.07170077823209675,0.02387154399923621,0.09557232223251001,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.6893749586,579.5948983135639,0.0,0.09557232223133297,0.07170077823208433,0.023871543999232074,0.37538520523860325,0.37538520523860325,0.12497801624979621,0.0,4.989460442123288,4.987064278445928,4.996657729799551,4.989454894609594,4.987039775821131,4.996709118398201,24791.508514039375,21072.782236933468,0.85,1.0665336633613336,0.6627337244592657,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266371548404714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.000826760755,1534.915303797716,0.37538520523860325,0.12497801624979621,6.112871282664199,3.4987397559914837
4464.0,-30.00805310514132,4.99474704797274,35.004699806602716,24.10586642744022,5.0035382654249805,-26.506938086674566,-40.02949552433563,1.5024232469581746,-0.018370082054957493,-5.0078274358215635,40.00939788494035,42260.52357308051,25749.10417796203,25749.10417796203,68009.62775104254,77338.4493838361,77338.4493838361,25749.10417796203,103087.55356179812,103087.55356179812,103087.55356179812,127879.06648034694,127879.06648034694,0.0,0.0,91513.20361768614,56435.27780693043,38975.4731230619,24791.512918548822,63766.986041610726,21072.785980766497,1534.9157433845978,0.0,0.8868448689053746,2.816079215593414,0.0014959128700940735,0.0,-0.018370082054957493,354547.8002482169,1554938.477443793,4.38569489460995,1554938.477443793,4.38569489460995,0.85,0.09557231673805723,4.028046144702076,101325.0,128380.6554361774,1.2670185584621505,1.0,0.0,4.028046144700974,1.2847255791493637,1.2850157704188554,3.1353358336409136,22719.005773568337,2316.693853004679,19311.15486664094,1969.1897708841389,0.85,0.8499999982000909,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.435459826892,4632.441516551485,5.559637913841175,4.99474704797274,-2.3281888548353846,7.3229359028081245,3.498733229690962,3.5,0.9996380656259891,0.6,0.0002258662607270373,0.9683989654168543,0.00023323678441747566,198.93121859366863,0.0,0.0,0.0,0.0015060535018850767,7.85928745335802e-05,0.0001472733861934571,0.0005932239954737748,0.09557231673802391,0.07170077292376081,0.023871543814263103,0.09557231673945515,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.6887083788,579.5948985316243,0.0,0.09557231673802391,0.07170077292378581,0.023871543814271423,0.37538516136662503,0.37538516136662503,0.12497800992765659,0.0,4.989462801340721,4.987061906551446,4.996674299538768,4.989457353766625,4.987037535535194,4.996725692953646,24791.512918548822,21072.785980766497,0.85,1.0665335147981325,0.6627335898470046,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663715129950015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.000253171675,1534.9157433845978,0.37538516136662503,0.12497800992765659,6.112871282664199,3.498733229690962
4465.0,-30.008068335331807,4.994754508279273,35.00469974259418,24.105856054835044,5.003529583430641,-26.506952662053845,-40.029505198448874,1.5024139101526608,-0.018375404335984058,-5.007835238638011,40.00939774881925,42260.50213295951,25749.104763215968,25749.104763215968,68009.60689617548,77338.44262879774,77338.44262879774,25749.104763215968,103087.54739201372,103087.54739201372,103087.54739201372,127879.06469537772,127879.06469537772,0.0,0.0,91513.19951374248,56435.25901790425,38975.48943982025,24791.51730336401,63767.00674318426,21072.789707859407,1534.9161812266796,0.0,0.8868448296981879,2.8160783746804285,0.0014959128700940735,0.0,-0.018375404335984058,354547.69240972353,1554938.471573598,4.385696211996989,1554938.471573598,4.385696211996989,0.85,0.09557231123715534,4.028046144702076,101325.0,128380.64808693307,1.2670184859307483,1.0,0.0,4.028046144701812,1.2847256228235944,1.285015814102951,3.1353357270552134,22719.004754726073,2316.693749111682,19311.150771571396,1969.1893533032583,0.85,0.8499998560700259,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.430285010489,4632.441516551485,5.559644252133584,4.994754508279273,-2.328195197819618,7.322949706098891,3.498726714326011,3.5,0.9996362040931459,0.6,0.0002258662607270373,0.9684005005944296,0.000233236414673882,198.93123105454004,0.0,0.0,0.0,0.0015060535018850767,7.859278847100367e-05,0.00014727347225603366,0.0005932243421378046,0.09557231123723019,0.07170076760418478,0.023871543633045406,0.09557231123771048,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.688035829,579.5948987516376,0.0,0.09557231123723019,0.07170076760412863,0.023871543633026713,0.37538511750133313,0.37538511750133313,0.12497800364699561,0.0,4.989465174470013,4.98705958054552,4.996690787137538,4.989459834302011,4.987035444843741,4.996741903756117,24791.51730336401,21072.789707859407,0.85,1.0665328415065474,0.6627330384686204,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663714776090917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.999677953012,1534.9161812266796,0.37538511750133313,0.12497800364699561,6.112871282664199,3.498726714326011
4466.0,-30.008083529435964,4.994761963675736,35.00469967832157,24.105845752079063,5.003520934976577,-26.506967201600325,-40.029518644418545,1.502404607140922,-0.018380644336673413,-5.007843022636453,40.009397613110714,42260.49650211071,25749.105352424445,25749.105352424445,68009.60185453515,77338.43588642031,77338.43588642031,25749.105352424445,103087.54123884476,103087.54123884476,103087.54123884476,127879.06292113353,127879.06292113353,0.0,0.0,91513.19542143334,56435.25603712374,38975.48820478844,24791.52168228878,63767.00988707722,21072.793429945465,1534.9166182987794,0.0,0.8868447905861327,2.8160775349042635,0.0014959128700940735,0.0,-0.018380644336673413,354547.58483378845,1554938.4657213413,4.38569752618762,1554938.4657213413,4.38569752618762,0.85,0.09557230573542111,4.028046144702076,101325.0,128380.64964586368,1.2670185013161972,1.0,0.0,4.02804614470041,1.2847256663397528,1.285015857628939,3.1353356208552907,22719.003738772182,2316.6936455132163,19311.15113573878,1969.1893904379967,0.85,0.8499999101097214,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.425118903708,4632.441516551485,5.559650580838809,4.994761963675736,-2.328201523927846,7.322963487603582,3.49872020993177,3.5,0.9996343456947914,0.6,0.0002258662607270373,0.9684020321371738,0.00023323604580689628,198.9312434858883,0.0,0.0,0.0,0.0015060535018850767,7.85926688534871e-05,0.0001472735918735502,0.0005932248239626809,0.09557230573539005,0.0717007622785123,0.02387154345687775,0.0955723057368399,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.6873653176,579.5948989709832,0.0,0.09557230573539005,0.0717007622785356,0.023871543456885507,0.37538507364259294,0.37538507364259294,0.12497799740558084,0.0,4.9894675746948,4.987057313665673,4.996707205618179,4.989462378299777,4.987033449861144,4.996758081159101,24791.52168228878,21072.793429945465,0.85,1.06653270986002,0.6627329174905388,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266371442246302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.999104404687,1534.9166182987794,0.37538507364259294,0.12497799740558084,6.112871282664199,3.49872020993177
4467.0,-30.008098695447917,4.994769414084719,35.00469961382835,24.105835414398484,5.003512292641564,-26.506981715253225,-40.02953212531281,1.5023953124468545,-0.01838579722806344,-5.007850790008021,40.00939747813958,42260.4909692707,25749.105950921978,25749.105950921978,68009.59692019268,77338.42915425367,77338.42915425367,25749.105950921978,103087.53510517564,103087.53510517564,103087.53510517564,127879.0611628668,127879.0611628668,0.0,0.0,91513.19133043368,56435.253145450704,38975.486872203306,24791.52605769115,63767.01292989445,21072.797149037477,1534.9170547906117,0.0,0.8868447515555609,2.8160766959138814,0.0014959128700940735,0.0,-0.01838579722806344,354547.477486358,1554938.4599002714,4.385698837640443,1554938.4599002714,4.385698837640443,0.85,0.09557230023428111,4.028046144702076,101325.0,128380.6512047943,1.2670185167016461,1.0,0.0,4.028046144703067,1.284725709817007,1.2850159011160138,3.1353355147503197,22719.002723143385,2316.6935419479014,19311.155984749475,1969.189884899479,0.85,0.8500001615421964,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.4199614922145,4632.441516551485,5.5596569011258,4.994769414084719,-2.3282078347921735,7.322977248876892,3.4987137164901685,3.5,0.9996324904257624,0.6,0.0002258662607270373,0.9684035608508763,0.00023323567762243935,198.93125589425395,0.0,0.0,0.0,0.0015060535018850767,7.85925489254453e-05,0.00014727371180159202,0.0005932253070383673,0.09557230023428137,0.07170075694826235,0.023871543286019023,0.09557230023527175,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.6866984494,579.5948991891375,0.0,0.09557230023428137,0.07170075694826215,0.023871543286018954,0.3753850297911305,0.3753850297911305,0.12497799120236161,0.0,4.989470011410731,4.98705511010985,4.996723579987531,4.989464992779972,4.987031531404909,4.996774310885428,24791.52605769115,21072.797149037477,0.85,1.066532581586698,0.6627327990999351,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663714069067875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.998531071626,1534.9170547906117,0.3753850297911305,0.12497799120236161,6.112871282664199,3.4987137164901685
4468.0,-30.008113833805293,4.99477685956024,35.00469954907498,24.1058251465671,5.00350367581302,-26.50699620146369,-40.02954557128248,1.5023860434713987,-0.018390940205279094,-5.007858534644717,40.00939734157573,42260.48553172725,25749.10654293752,25749.10654293752,68009.59207466478,77338.42242231291,77338.42242231291,25749.10654293752,103087.52896525043,103087.52896525043,103087.52896525043,127879.05937826994,127879.05937826994,0.0,0.0,91513.18723880102,56435.25034821526,38975.48543398418,24791.530413019518,63767.0158470037,21072.80085106659,1534.917489606687,0.0,0.8868447126468691,2.8160758594593913,0.0014959128700940735,0.0,-0.018390940205279094,354547.370454589,1554938.4540113816,4.385700144998087,1554938.4540113816,4.385700144998087,0.85,0.09557229472711412,4.028046144702076,101325.0,128380.6479755809,1.2670184848317878,1.0,0.0,4.028046144700541,1.2847257531739618,1.2850159444827618,3.1353354089389436,22719.00170735744,2316.6934383665616,19311.151821503085,1969.1894603664948,0.85,0.8500000162968983,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.414812750982,4632.441516551485,5.5596632096193055,4.99477685956024,-2.3282141259390943,7.3229909854993345,3.498707233969671,3.5,0.9996306382770489,0.6,0.0002258662607270373,0.9684050867796232,0.00023323531010988687,198.93126827999504,0.0,0.0,0.0,0.0015060535018850767,7.859242930826572e-05,0.0001472738314187716,0.0005932257888618864,0.09557229472709125,0.07170075160827513,0.023871543118816126,0.0955722947285438,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.6860237123,579.5948994098663,0.0,0.09557229472709125,0.07170075160829228,0.023871543118821843,0.37538498594782055,0.37538498594782055,0.12497798503796838,0.0,4.989472472516866,4.987052963841961,4.996739879926736,4.989467594439418,4.987029657285007,4.996790356103986,24791.530413019518,21072.80085106659,0.85,1.0665324568087096,0.662732683510279,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663713715909155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.997957794872,1534.917489606687,0.37538498594782055,0.12497798503796838,6.112871282664199,3.498707233969671
4469.0,-30.00812894498177,4.994784300027878,35.004699484073605,24.105814878735714,5.003495085086246,-26.507010660603044,-40.029559017252154,1.5023768007075249,-0.018396036553156137,-5.007866262589433,40.009397204845406,42260.48018778788,25749.107143883415,25749.107143883415,68009.5873316713,77338.41569005603,77338.41569005603,25749.107143883415,103087.52283393945,103087.52283393945,103087.52283393945,127879.05759333013,127879.05759333013,0.0,0.0,91513.18314640764,56435.24764413947,38975.48389140908,24791.53475939067,63767.01865079975,21072.804545482068,1534.9179235281706,0.0,0.8868446738234875,2.816075024333562,0.0014959128700940735,0.0,-0.018396036553156137,354547.2636526482,1554938.4481138964,4.385701449489335,1554938.4481138964,4.385701449489335,0.85,0.09557228921925495,4.028046144702076,101325.0,128380.6494231593,1.2670184991182758,1.0,0.0,4.028046144703129,1.284725796408311,1.2850159877268768,3.13533530342679,22719.00069138264,2316.693334765964,19311.15212511462,1969.1894913262552,0.85,0.850000067671963,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.409672686369,4632.441516551485,5.559669509639405,4.994784300027878,-2.3282204018093005,7.323004701837179,3.4987007623782613,3.5,0.9996287892509318,0.6,0.0002258662607270373,0.9684066099711652,0.00023323494325773198,198.93128064349906,0.0,0.0,0.0,0.0015060535018850767,7.85923096912554e-05,0.00014727395103578193,0.0005932262706847237,0.09557228921921529,0.07170074626281199,0.023871542956403303,0.09557228922038355,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.6853481504,579.5948996308638,0.0,0.09557228921921529,0.07170074626284174,0.02387154295641321,0.3753849421130391,0.3753849421130391,0.12497797891103676,0.0,4.989474961348719,4.987050870064991,4.996756133204485,4.989470226036303,4.987027805333071,4.99680645459614,24791.53475939067,21072.804545482068,0.85,1.0665323355339011,0.6627325705662085,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26637133629843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.997384566595,1534.9179235281706,0.3753849421130391,0.12497797891103676,6.112871282664199,3.4987007623782613
4470.0,-30.00814402950394,4.994791735456553,35.004699418846876,24.105804645828925,5.003486497679662,-26.50702509542151,-40.02957249814642,1.5023675635972427,-0.018401063835028708,-5.007873971923523,40.00939706827855,42260.47493699099,25749.107748559065,25749.107748559065,68009.58268555006,77338.40896733021,77338.40896733021,25749.107748559065,103087.51671588927,103087.51671588927,103087.51671588927,127879.05581400392,127879.05581400392,0.0,0.0,91513.17905409809,56435.24502375898,38975.482255932344,24791.53909811464,63767.021354046985,21072.808233397445,1534.9183565846743,0.0,0.8868446350938013,2.8160741904690116,0.0014959128700940735,0.0,-0.018401063835028708,354547.1571074492,1554938.4422259585,4.385702750832432,1554938.4422259585,4.385702750832432,0.85,0.09557228371029483,4.028046144702076,101325.0,128380.65087073774,1.2670185134047642,1.0,0.0,4.028046144702257,1.2847258396162178,1.2850160309445433,3.135335197979175,22718.99967542865,2316.6932311674886,19311.152423043593,1969.1895217065558,0.85,0.85000011879613,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.404541274033,4632.441516551485,5.559675800092349,4.994791735456553,-2.328226661018786,7.323018396475339,3.4986943016852656,3.5,0.9996269433386473,0.6,0.0002258662607270373,0.9684081304785485,0.00023323457705319272,198.93129298519688,0.0,0.0,0.0,0.0015060535018850767,7.85921897637198e-05,0.0001472740709633175,0.000593226753758371,0.09557228371037348,0.07170074091158726,0.023871542798786213,0.09557228371125179,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.6846734016,579.5948998515977,0.0,0.09557228371037348,0.07170074091152827,0.02387154279876657,0.375384898286834,0.375384898286834,0.12497797282211028,0.0,4.9894774817358325,4.987048833113818,4.996772342126519,4.989472908088487,4.987026031134292,4.996822521544743,24791.53909811464,21072.808233397445,0.85,1.066532217459987,0.6627324601278232,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663713010296838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.996811378234,1534.9183565846743,0.375384898286834,0.12497797282211028,6.112871282664199,3.4986943016852656
4471.0,-30.008159087776686,4.994799165911987,35.004699353348045,24.105794412922137,5.003477936241109,-26.50703950401969,-40.02958968104792,1.502358352484096,-0.018406089491634248,-5.007881658109251,40.009396929899694,42260.48546147484,25749.108345347886,25749.108345347886,68009.59380682273,77338.40224384486,77338.40224384486,25749.108345347886,103087.51058919274,103087.51058919274,103087.51058919274,127879.0540043429,127879.0540043429,0.0,0.0,91513.17496091122,56435.25817854119,38975.46309152225,24791.543415150165,63767.00650667242,21072.81190287764,1534.9187878656728,0.0,0.886844596488951,2.8160733592923237,0.0014959128700940735,0.0,-0.018406089491634248,354547.0508830132,1554938.4362573698,4.385704047981037,1554938.4362573698,4.385704047981037,0.8499999999999999,0.09557227819492109,4.028046144702076,101325.0,128380.65226264007,1.2670185271417722,1.0,0.0,4.028046144702925,1.2847258827025219,1.2850160740405796,3.135335092828335,22718.998659256857,2316.693127546803,19311.152694842553,1969.1895494223363,0.85,0.8500001687783111,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.399418499919,4632.441516551485,5.559682078486733,4.994799165911987,-2.3282329002349242,7.3230320661469115,3.4986878518729627,3.5,0.9996251005351322,0.6,0.0002258662607270373,0.9684096483425764,0.00023323421148643573,198.93130530541973,0.0,0.0,0.0,0.0015060535018850767,7.85920369029615e-05,0.0001472742238240758,0.0005932273694885592,0.0955722781948577,0.07170073555025673,0.02387154264460096,0.09557227819622592,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.6839896949,579.5949000752595,0.0,0.0955722781948577,0.07170073555030429,0.023871542644616793,0.3753848544695416,0.3753848544695416,0.1249779667717325,0.0,4.989480021376892,4.987046847855083,4.996788472862647,4.989475568617593,4.987024296520474,4.996838383415877,24791.543415150165,21072.81190287764,0.85,1.0665326401938966,0.6627327794829574,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663712657848245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.99623822014,1534.9187878656728,0.3753848544695416,0.1249779667717325,6.112871282664199,3.4986878518729627
4472.0,-30.00817403062935,4.994806591457992,35.00469928762294,24.10578424986454,5.003469410385849,-26.507053805177765,-40.02959935516117,1.5023491849342443,-0.018410994934640712,-5.007889321145306,40.00939679231127,42260.46501814176,25749.108934479365,25749.108934479365,68009.57395262113,77338.39555099627,77338.39555099627,25749.108934479365,103087.50448547563,103087.50448547563,103087.50448547563,127879.05221180157,127879.05221180157,0.0,0.0,91513.17086605309,56435.240333198446,38975.478369838485,24791.54772632594,63767.02609616442,21072.81556737705,1534.919218282851,0.0,0.8868445579988766,2.81607252923671,0.0014959128700940735,0.0,-0.018410994934640712,354546.94497826183,1554938.4303232473,4.3857053412731695,1554938.4303232473,4.3857053412731695,0.85,0.09557227267666113,4.028046144702076,101325.0,128380.64463501528,1.2670184518629686,1.0,0.0,4.028046144700478,1.2847259255850554,1.2850161169327994,3.135334988174798,22718.997642670158,2316.6930238838095,19311.1439364485,1969.188656314695,0.85,0.8499998213028058,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.394304373121,4632.441516551485,5.559688344861109,4.994806591457992,-2.3282391194349885,7.3230457108929805,3.498681412952779,3.5,0.9996232608436512,0.6,0.0002258662607270373,0.9684111545748785,0.00023323384872223,198.93131753121088,0.0,0.0,0.0,0.0015060535018850767,7.859195084123251e-05,0.00014727430988580481,0.0005932277161491749,0.09557227267663125,0.07170073018202958,0.023871542494601675,0.09557227267781443,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.6833098951,579.5949002976423,0.0,0.09557227267663125,0.07170073018205199,0.023871542494609137,0.3753848106611574,0.3753848106611574,0.12497796075825635,0.0,4.989482595799814,4.987044943623346,4.99680449947158,4.989478326210644,4.987022760439061,4.996854037561889,24791.54772632594,21072.81556737705,0.85,1.0665320011953936,0.6627322552946172,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663712305635393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.995665085095,1534.919218282851,0.3753848106611574,0.12497796075825635,6.112871282664199,3.498681412952779
