time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4473.0,-30.008189046528024,4.994814011888582,35.00469922169338,24.105774086806946,5.003460884290665,-26.507068172106877,-40.02961280113084,1.502340009869518,-0.018415868614624742,-5.00789697378903,40.009396654905736,42260.46000394381,25749.10954832922,25749.10954832922,68009.56955227302,77338.38884316754,77338.38884316754,25749.10954832922,103087.49839149676,103087.49839149676,103087.49839149676,127879.05042495989,127879.05042495989,0.0,0.0,91513.16678566864,56435.23794644478,38975.47648802651,24791.552033463122,63767.02852148963,21072.81922844365,1534.9196482287264,0.0,0.8868445195610258,2.8160716999784023,0.0014959128700940735,0.0,-0.018415868614624742,354546.83921730885,1554938.4243973966,4.385706632810633,1554938.4243973966,4.385706632810633,0.85,0.09557226716153767,4.028046144702076,101325.0,128380.64597124157,1.2670184650504965,1.0,0.0,4.028046144703376,1.284725968502744,1.285016159860182,3.135334883435473,22718.996629676687,2316.692920587223,19311.144172014763,1969.1886803357686,0.85,0.8499998695712461,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.389198902365,4632.441516551485,5.559694606195423,4.994814011888582,-2.3282453280094195,7.323059339898002,3.4986749849356777,3.5,0.9996214242673365,0.6,0.0002258662607270373,0.9684126681727289,0.00023323348418522667,198.9313298167676,0.0,0.0,0.0,0.0015060535018850767,7.859183122489521e-05,0.0001472744295021421,0.0005932281979693011,0.09557226716151809,0.07170072481178325,0.023871542349734844,0.09557226716272847,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.6826309994,579.5949005197324,0.0,0.09557226716151809,0.07170072481179794,0.023871542349739736,0.3753847668634919,0.3753847668634919,0.12497795477873827,0.0,4.989485207185567,4.987043094202079,4.996820509429483,4.989481105174377,4.987021149991847,4.99687000064489,24791.552033463122,21072.81922844365,0.85,1.0665318916241118,0.6627321514550728,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663711953655277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.995093760353,1534.9196482287264,0.3753847668634919,0.12497795477873827,6.112871282664199,3.4986749849356777
4474.0,-30.008204037330174,4.994821427213877,35.00469915548574,24.105763888824754,5.003452386114391,-26.50708251365432,-40.02962621217591,1.5023308624385732,-0.01842078663810298,-5.007904606118293,40.00939651494709,42260.45507593722,25749.11016096464,25749.11016096464,68009.56523690186,77338.38211765874,77338.38211765874,25749.11016096464,103087.49227862338,103087.49227862338,103087.49227862338,127879.04859421484,127879.04859421484,0.0,0.0,91513.16268875824,56435.23564703674,38975.474490801666,24791.556315591464,63767.03080639313,21072.822868252744,1534.9200762703172,0.0,0.8868444812357161,2.8160708736754194,0.0014959128700940735,0.0,-0.01842078663810298,354546.7337372954,1554938.418362715,4.385707920566716,1554938.418362715,4.385707920566716,0.85,0.09557226164026901,4.028046144702076,101325.0,128380.64725179168,1.2670184776885436,1.0,0.0,4.0280461447041125,1.284726011291174,1.2850162026582772,3.1353347790116066,22718.995612580497,2316.692816872275,19311.14437980594,1969.1887015245718,0.85,0.8499999167706392,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.384102031816,4632.441516551485,5.559700856957288,4.994821427213877,-2.3282515187197617,7.323072945933639,3.4986685677513356,3.5,0.9996195907860959,0.6,0.0002258662607270373,0.9684141792434048,0.00023323312025800818,198.93134208179262,0.0,0.0,0.0,0.0015060535018850767,7.859171191941718e-05,0.00014727454880762014,0.0005932286785372721,0.09557226164029516,0.07170071943218109,0.02387154220811406,0.09557226164148248,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.6819394911,579.5949007459482,0.0,0.09557226164029516,0.07170071943216148,0.023871542208107527,0.37538472307645704,0.37538472307645704,0.1249779488360609,0.0,4.989487831438339,4.98704127371434,4.996836483992126,4.989483819480199,4.9870194838254065,4.9968858722155005,24791.556315591464,21072.822868252744,0.85,1.0665317857340693,0.6627320504266021,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663711601917642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.994520474163,1534.9200762703172,0.37538472307645704,0.1249779488360609,6.112871282664199,3.4986685677513356
4475.0,-30.008219003513855,4.994828837363724,35.004699089023966,24.105753760691755,5.003443901392408,-26.507096831699464,-40.029639658145584,1.5023217295780502,-0.0184256461711243,-5.007912221957609,40.00939637512966,42260.45023332791,25749.110782018295,25749.110782018295,68009.5610153462,77338.37539606764,77338.37539606764,25749.110782018295,103087.48617808594,103087.48617808594,103087.48617808594,127879.04676889877,127879.04676889877,0.0,0.0,91513.15859124658,56435.233428506945,38975.47240304404,24791.560590812835,63767.032993856876,21072.82650219091,1534.9205035401803,0.0,0.8868444429937473,2.816070048524737,0.0014959128700940735,0.0,-0.0184256461711243,354546.6284846747,1554938.4123322268,4.3857092055225655,1554938.4123322268,4.3857092055225655,0.85,0.0955722561191793,4.028046144702076,101325.0,128380.6485323418,1.2670184903265906,1.0,0.0,4.02804614470265,1.2847260540114518,1.2850162453882044,3.1353346747540707,22718.994595335032,2316.692713142106,19311.144572952184,1969.1887212200074,0.85,0.8499999633310097,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.379013757147,4632.441516551485,5.559707099231696,4.994828837363724,-2.3282576943869144,7.323086531750638,3.4986621613942805,3.5,0.9996177603983659,0.6,0.0002258662607270373,0.9684156878350767,0.0002332327569289675,198.93135432667702,0.0,0.0,0.0,0.0015060535018850767,7.859159230341592e-05,0.00014727466842362138,0.0005932291603560447,0.09557225611914927,0.0717007140476222,0.02387154207152707,0.09557225612025746,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.6812486765,579.5949009719357,0.0,0.09557225611914927,0.07170071404764472,0.023871542071534572,0.375384679298449,0.375384679298449,0.1249779429313821,0.0,4.989490475817547,4.9870394862843455,4.99685243983663,4.989486575786486,4.987017860049605,4.996901784613613,24791.560590812835,21072.82650219091,0.85,1.0665316829449794,0.6627319517500392,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663711250422023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.99394719021,1534.9205035401803,0.375384679298449,0.1249779429313821,6.112871282664199,3.4986621613942805
4476.0,-30.008233860109193,4.9948362424711235,35.00469902231856,24.105743667483353,5.003435452115296,-26.507111047568372,-40.02965306919066,1.502312639574484,-0.018430418276295768,-5.007919811772068,40.00939623510988,42260.44577234983,25749.11138711213,25749.11138711213,68009.55715946195,77338.36870261603,77338.36870261603,25749.11138711213,103087.48008972817,103087.48008972817,103087.48008972817,127879.04494264995,127879.04494264995,0.0,0.0,91513.15449186569,56435.23156159951,38975.46992251797,24791.56485292179,63767.034775439766,21072.83012498352,1534.9209294627217,0.0,0.8868444048849015,2.816069225264712,0.0014959128700940735,0.0,-0.018430418276295768,354546.5235918681,1554938.4062936408,4.385710486005467,1554938.4062936408,4.385710486005467,0.85,0.09557225059254566,4.028046144702076,101325.0,128380.64502474795,1.267018455709331,1.0,0.0,4.028046144699814,1.2847260965312628,1.2850162879176197,3.135334570985775,22718.99357762552,2316.692609364617,19311.14472302239,1969.1887365229095,0.85,0.8500000080127096,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.373934054809,4632.441516551485,5.559713327783178,4.9948362424711235,-2.3282638480065776,7.323100090477701,3.4986557658348407,3.5,0.9996159330956688,0.6,0.0002258662607270373,0.9684171853827497,0.00023323239626088182,198.93136648190102,0.0,0.0,0.0,0.0015060535018850767,7.8591472998273e-05,0.0001472747877287643,0.0005932296409226657,0.09557225059253742,0.07170070865362536,0.023871541938912052,0.0955722505936373,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.6805568639,579.5949011982491,0.0,0.09557225059253742,0.07170070865363155,0.02387154193891411,0.3753846355284543,0.3753846355284543,0.1249779370666163,0.0,4.989493144973267,4.98703776092816,4.996868308423927,4.989489393495774,4.987016432437997,4.996917353623417,24791.56485292179,21072.83012498352,0.85,1.0665315926789216,0.6627318632765825,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663710899171736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.99337389975,1534.9209294627217,0.3753846355284543,0.1249779370666163,6.112871282664199,3.4986557658348407
4477.0,-30.008248779784633,4.9948436423451605,35.00469895539578,24.10573357427495,5.0034270021069425,-26.507125320286413,-40.02966651516033,1.5023035426087337,-0.018435153046311825,-5.0079273907792095,40.00939609536735,42260.44109050601,25749.112015115505,25749.112015115505,68009.55310562151,77338.36199749565,77338.36199749565,25749.112015115505,103087.47401261116,103087.47401261116,103087.47401261116,127879.0431239506,127879.0431239506,0.0,0.0,91513.15040604294,56435.22949905327,38975.46767443297,24791.569111339442,63767.03678577241,21072.833744638527,1534.9213549254405,0.0,0.8868443668297558,2.816068402770797,0.0014959128700940735,0.0,-0.018435153046311825,354546.41884783015,1554938.4002675398,4.385711764684085,1554938.4002675398,4.385711764684085,0.85,0.0955722450692607,4.028046144702076,101325.0,128380.646249622,1.267018467797898,1.0,0.0,4.028046144700789,1.284726139083643,1.2850163304796116,3.1353344671380015,22718.99256328194,2316.6925059303576,19311.14488009037,1969.1887525393863,0.85,0.8500000528764962,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.368862949838,4632.441516551485,5.55971955097423,4.9948436423451605,-2.328269990758012,7.323113633103173,3.4986493811045123,3.5,0.9996141088870035,0.6,0.0002258662607270373,0.968418689291413,0.0002332320340619433,198.93137868873677,0.0,0.0,0.0,0.0015060535018850767,7.859135338260777e-05,0.00014727490734442954,0.0005932301227400848,0.09557224506929829,0.0717007032572461,0.02387154181205218,0.09557224507015828,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.6798664206,579.5949014241164,0.0,0.09557224506929829,0.0717007032572179,0.02387154181204279,0.37538459176744443,0.37538459176744443,0.1249779312391245,0.0,4.98949584501878,4.98703608018468,4.996884166677944,4.989492237732918,4.9870149507812584,4.996933191179437,24791.569111339442,21072.833744638527,0.85,1.0665314954825638,0.6627317689620961,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266371054816048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.99280230584,1534.9213549254405,0.37538459176744443,0.1249779312391245,6.112871282664199,3.4986493811045123
4478.0,-30.008263676055652,4.994851037024406,35.00469888818732,24.10572344614195,5.003418569579177,-26.507139570190983,-40.029679926205404,1.502294463714532,-0.01843992205357381,-5.007934948394873,40.00939595320079,42260.4364895624,25749.112638490507,25749.112638490507,68009.54912805291,77338.35528022509,77338.35528022509,25749.112638490507,103087.4679187156,103087.4679187156,103087.4679187156,127879.04126381985,127879.04126381985,0.0,0.0,91513.14630567747,56435.22751501476,38975.46532295856,24791.57334510425,63767.038668062814,21072.83734333861,1534.92177848113,0.0,0.8868443288923762,2.81606758322649,0.0014959128700940735,0.0,-0.01843992205357381,354546.31439977273,1554938.394136335,4.385713039405753,1554938.394136335,4.385713039405753,0.85,0.09557223953968375,4.028046144702076,101325.0,128380.64741881995,1.2670184793369845,1.0,0.0,4.0280461447043026,1.284726181551494,1.2850163729570552,3.135334363496526,22718.991545327986,2316.6924021279424,19311.145018994415,1969.188766703657,0.85,0.8500000970758593,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.363800389833,4632.441516551485,5.559725762921742,4.994851037024406,-2.328276114908707,7.323127151933113,3.4986430071372987,3.5,0.999612287753514,0.6,0.0002258662607270373,0.9684201908434357,0.00023323167243169662,198.93139087642524,0.0,0.0,0.0,0.0015060535018850767,7.859123407779993e-05,0.00014727502664923738,0.0005932306033053561,0.09557223953968114,0.07170069785079983,0.023871541688881316,0.09557223954071795,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.6791640018,579.5949016538997,0.0,0.09557223953968114,0.07170069785080178,0.02387154168888196,0.37538454801517873,0.37538454801517873,0.12497792545140408,0.0,4.989498554655256,4.987034426688979,4.996899981483182,4.989495026341274,4.987013446887545,4.996948872803102,24791.57334510425,21072.83734333861,0.85,1.0665314016238756,0.6627316772470444,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663710197397304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.992228953004,1534.92177848113,0.37538454801517873,0.12497792545140408,6.112871282664199,3.4986430071372987
4479.0,-30.00827854930444,4.994858426479405,35.00469882068572,24.105713387858145,5.003410160906504,-26.50715379699015,-40.02969333725048,1.5022854085922448,-0.018444664902688146,-5.0079424878126,40.009395810245486,42260.431967794495,25749.113265400094,25749.113265400094,68009.54523319459,77338.34856139687,77338.34856139687,25749.113265400094,103087.46182679696,103087.46182679696,103087.46182679696,127879.03939249483,127879.03939249483,0.0,0.0,91513.14220409103,56435.22561048863,38975.46288178043,24791.577565697873,63767.040447478306,21072.84093084319,1534.9222008621482,0.0,0.8868442910508816,2.8160667654737264,0.0014959128700940735,0.0,-0.018444664902688146,354546.21020450944,1554938.3879712957,4.385714310905695,1554938.3879712957,4.385714310905695,0.85,0.09557223400783472,4.028046144702076,101325.0,128380.6485323418,1.2670184903265906,1.0,0.0,4.028046144701242,1.2847262239081512,1.2850164153232797,3.1353342601264225,22718.990527070924,2316.692298294619,19311.140640801492,1969.188320252226,0.85,0.8499999424618452,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.358746377128,4632.441516551485,5.559731965385383,4.994858426479405,-2.3282822228033355,7.323140649282741,3.498636643936113,3.5,0.9996104696960323,0.6,0.0002258662607270373,0.9684216900772933,0.00023323131136087017,198.93140304527904,0.0,0.0,0.0,0.0015060535018850767,7.85911147731604e-05,0.0001472751459538769,0.0005932310838699493,0.09557223400778891,0.0717006924373092,0.023871541570479708,0.09557223400925614,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.6784576857,579.5949018849581,0.0,0.09557223400778891,0.07170069243734357,0.02387154157049115,0.3753845042704409,0.3753845042704409,0.12497791970343705,0.0,4.989501274799181,4.987032800783311,4.996915755482121,4.989497822909925,4.987011965738702,4.996964517974845,24791.577565697873,21072.84093084319,0.85,1.0665313107828898,0.6627315878428179,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266370984688038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.991655571717,1534.9222008621482,0.3753845042704409,0.12497791970343705,6.112871282664199,3.498636643936113
4480.0,-30.008293399923527,4.994865810637333,35.00469875289982,24.10570332957434,5.003401776767435,-26.507168000968573,-40.02970674829555,1.5022763778125174,-0.01844937050259432,-5.00795001116723,40.00939566696164,42260.4275237858,25749.113901048695,25749.113901048695,68009.54142483449,77338.34184047165,77338.34184047165,25749.113901048695,103087.45574152035,103087.45574152035,103087.45574152035,127879.03751826938,127879.03751826938,0.0,0.0,91513.13810118086,56435.22378449524,38975.460351872905,24791.58177674903,63767.042128621935,21072.844510236675,1534.922622328776,0.0,0.8868442532919726,2.816065949099525,0.0014959128700940735,0.0,-0.01844937050259432,354546.1062303944,1554938.381792069,4.3857155796307765,1554938.381792069,4.3857155796307765,0.85,0.09557222847544916,4.028046144702076,101325.0,128380.64964586368,1.2670185013161972,1.0,0.0,4.028046144701788,1.2847262661509453,1.2850164575756156,3.135334157034205,22718.989508485232,2316.6921944277847,19311.140731345055,1969.1883294851,0.85,0.8499999845562061,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.353700897808,4632.441516551485,5.559738159505528,4.994865810637333,-2.3282883160313674,7.323154126668701,3.498630291483412,3.5,0.9996086547095463,0.6,0.0002258662607270373,0.9684231870325697,0.00023323095083992558,198.93141519561942,0.0,0.0,0.0,0.0015060535018850767,7.859099546868747e-05,0.00014727526525834983,0.0005932315644338717,0.0955722284754462,0.07170068701808177,0.023871541457364438,0.09557222847653046,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.6777497455,579.5949021165502,0.0,0.0955722284754462,0.07170068701808399,0.023871541457365173,0.37538446053229685,0.37538446053229685,0.12497791399534035,0.0,4.989504008333142,4.9870312005649,4.996931505928842,4.98950064066463,4.987010498934865,4.9969802048781276,24791.58177674903,21072.844510236675,0.85,1.0665312229420205,0.6627315006793634,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663709496611104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.991082155095,1534.922622328776,0.37538446053229685,0.12497791399534035,6.112871282664199,3.498630291483412
4481.0,-30.00830814308299,4.994873189603483,35.004698684879614,24.105693341139727,5.003393404729418,-26.50718210702205,-40.0297163874842,1.5022673686684584,-0.018453947224600142,-5.0079575101207,40.00939552456506,42260.40777044498,25749.114524062035,25749.114524062035,68009.52229450701,77338.33515690052,77338.33515690052,25749.114524062035,103087.44968096256,103087.44968096256,103087.44968096256,127879.03566307446,127879.03566307446,0.0,0.0,91513.13399702271,56435.206610567046,38975.47487383963,24791.585982111916,63767.060855951546,21072.84808479513,1534.9230429136062,0.0,0.8868442156539686,2.8160651338803873,0.0014959128700940735,0.0,-0.018453947224600142,354546.00259346125,1554938.3756510497,4.385716844293443,1554938.3756510497,4.385716844293443,0.85,0.09557222294001602,4.028046144702076,101325.0,128380.64179553452,1.2670184238394722,1.0,0.0,4.028046144701967,1.284726308292538,1.285016499726727,3.135334054188973,22718.98848958972,2316.6920905293573,19311.14080014232,1969.1883365004685,0.85,0.8500000257049761,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.348663927526,4632.441516551485,5.559744340696212,4.994873189603483,-2.328294388472542,7.323167578076026,3.498623949748519,3.5,0.9996068427852912,0.6,0.0002258662607270373,0.968424673158279,0.0002332305929282347,198.9314272580409,0.0,0.0,0.0,0.0015060535018850767,7.859090971870106e-05,0.00014727535100833626,0.0005932319098387738,0.09557222294000862,0.07170068159093385,0.023871541349074776,0.09557222294111475,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.6770461901,579.5949023467058,0.0,0.09557222294000862,0.0717006815909394,0.023871541349076625,0.3753844167999022,0.3753844167999022,0.12497790832822708,0.0,4.989506770328376,4.9870296656959,4.996947174033153,4.989503562896118,4.987009271855072,4.996995590006975,24791.585982111916,21072.84808479513,0.85,1.066530609716184,0.6627309962726737,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663709146592932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.99050869605,1534.9230429136062,0.3753844167999022,0.12497790832822708,6.112871282664199,3.498623949748519
4482.0,-30.00832287289885,4.99488056341004,35.00469861660839,24.105683352705114,5.003385063494802,-26.50719619798765,-40.029729798529274,1.5022583885836058,-0.01845849221615481,-5.007964987995759,40.00939538121307,42260.403746890726,25749.115143213272,25749.115143213272,68009.518890104,77338.32847798817,77338.32847798817,25749.115143213272,103087.44362120144,103087.44362120144,103087.44362120144,127879.03379311299,127879.03379311299,0.0,0.0,91513.12990458513,56435.20517348757,38975.471923441735,24791.590171911557,63767.06209535329,21072.851646124822,1534.9234621220253,0.0,0.8868441781264987,2.8160643207033407,0.0014959128700940735,0.0,-0.01845849221615481,354545.89924765314,1554938.369469795,4.38571810524216,1554938.369469795,4.38571810524216,0.85,0.09557221740020888,4.028046144702076,101325.0,128380.64279770419,1.2670184337301178,1.0,0.0,4.02804614470245,1.284726350298205,1.2850165417418822,3.1353339516754706,22718.987473603946,2316.6919869276408,19311.136346528354,1969.187882358232,0.85,0.8499998676862248,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.343635484515,4632.441516551485,5.559750510829777,4.99488056341004,-2.328300442541534,7.323181005951573,3.49861761875437,3.5,0.9996050339298199,0.6,0.0002258662607270373,0.9684261579414106,0.0002332302353409811,198.93143930954656,0.0,0.0,0.0,0.0015060535018850767,7.859079041451626e-05,0.00014727547031252107,0.0005932323904015355,0.0955722174002524,0.07170067615541646,0.023871541244835943,0.09557221740119841,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.6763379135,579.5949025784066,0.0,0.0955722174002524,0.07170067615538381,0.02387154124482507,0.3753843730750048,0.3753843730750048,0.12497790269940541,0.0,4.989509558482837,4.987028196939718,4.996962748281703,4.989506495779608,4.987008107647,4.997010828932673,24791.590171911557,21072.851646124822,0.85,1.0665305355985633,0.6627309202938839,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663708796820865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.98993689476,1534.9234621220253,0.3753843730750048,0.12497790269940541,6.112871282664199,3.49861761875437
4483.0,-30.008337582609375,4.994887931952586,35.00469854811409,24.1056733642705,5.003376734796778,-26.507210269605455,-40.02974317464975,1.5022494217928988,-0.018462979009541414,-5.007972451262035,40.00939523817337,42260.39979298452,25749.115774894533,25749.115774894533,68009.51556787905,77338.32179983002,77338.32179983002,25749.115774894533,103087.43757472455,103087.43757472455,103087.43757472455,127879.03193142636,127879.03193142636,0.0,0.0,91513.1258098345,56435.2038029891,38975.46889649489,24791.594356701808,63767.0632531967,21072.855203196537,1534.9238807089728,0.0,0.8868441406725736,2.816063508472113,0.0014959128700940735,0.0,-0.018462979009541414,354545.7961043352,1554938.3633002331,4.385719363719795,1554938.3633002331,4.385719363719795,0.8500000000000001,0.0955722118613869,4.028046144702076,101325.0,128380.6437998739,1.2670184436207639,1.0,0.0,4.028046144701922,1.284726392241689,1.2850165836948404,3.13533384931373,22718.986457043935,2316.691883267368,19311.136372755733,1969.1878850326802,0.85,0.8499999068738556,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.338615569636,4632.441516551485,5.559756673444508,4.994887931952586,-2.3283064830023115,7.323194414954897,3.4986112985020204,3.5,0.9996032281434344,0.6,0.0002258662607270373,0.9684276407003468,0.00023322987824231814,198.93145134460406,0.0,0.0,0.0,0.0015060535018850767,7.859067142118602e-05,0.00014727558930585128,0.0005932328697121605,0.09557221186133304,0.07170067071588493,0.023871541145448108,0.09557221186259619,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.67563118,579.5949028096004,0.0,0.09557221186133304,0.07170067071592534,0.023871541145461563,0.37538432935909277,0.37538432935909277,0.12497789710596852,0.0,4.989512378764914,4.987026787696834,4.996978272397257,4.989509472252507,4.987006964138914,4.9970261801978495,24791.594356701808,21072.855203196537,0.85,1.0665304641337654,0.6627308462549586,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663708447293378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.989364869347,1534.9238807089728,0.37538432935909277,0.12497789710596852,6.112871282664199,3.4986112985020204
4484.0,-30.008352272523968,4.994895295223773,35.00469847937261,24.105663410760485,5.003368429989725,-26.507224321016135,-40.02975655077023,1.5022404784819077,-0.0184674518434349,-5.007979895494099,40.009395093984864,42260.395906951984,25749.11640745747,25749.11640745747,68009.51231440945,77338.31511830773,77338.31511830773,25749.11640745747,103087.43152576519,103087.43152576519,103087.43152576519,127879.03005136058,127879.03005136058,0.0,0.0,91513.12171338475,56435.202502029,38975.465790395276,24791.59852559539,63767.06431599066,21072.85874675608,1534.9242979465623,0.0,0.8868441033193307,2.8160626982750787,0.0014959128700940735,0.0,-0.0184674518434349,354545.69322356995,1554938.3570824936,4.385720618814507,1554938.3570824936,4.385720618814507,0.85,0.09557220631885449,4.028046144702076,101325.0,128380.6447463675,1.2670184529619295,1.0,0.0,4.028046144704219,1.2847264340753461,1.285016625537947,3.1353337472200256,22718.985440062104,2316.691779564082,19311.136375383387,1969.1878853006265,0.85,0.8499999450385051,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.333604151057,4632.441516551485,5.559762826063442,4.994895295223773,-2.328312506633067,7.3232078018568405,3.4986049889513717,3.5,0.9996014254146777,0.6,0.0002258662607270373,0.9684291214662687,0.000233229521624732,198.9314633634666,0.0,0.0,0.0,0.0015060535018850767,7.85905524280231e-05,0.0001472757082990142,0.0005932333490221118,0.09557220631888114,0.07170066526906313,0.02387154104981801,0.09557220631984831,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.6749187703,579.5949030426539,0.0,0.09557220631888114,0.07170066526904313,0.023871541049811353,0.3753842856530004,0.3753842856530004,0.12497789154818087,0.0,4.989515222018895,4.987025427147614,4.996993742220354,4.9895124436506535,4.987005834623346,4.9970414691130145,24791.59852559539,21072.85874675608,0.85,1.0665303953369378,0.6627307742682844,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663708098015432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.988792755714,1534.9242979465623,0.3753842856530004,0.12497789154818087,6.112871282664199,3.4986049889513717
4485.0,-30.00836694302375,4.994902653169853,35.00469841039551,24.10565345725047,5.003360136296945,-26.507238353844745,-40.029769961815305,1.5022315471179648,-0.01847187793316607,-5.0079873229339835,40.00939494963924,42260.39208823692,25749.117046470434,25749.117046470434,68009.50913470736,77338.30843891918,77338.30843891918,25749.117046470434,103087.42548538961,103087.42548538961,103087.42548538961,127879.02817105997,127879.02817105997,0.0,0.0,91513.117615697,56435.20126501496,38975.462611868934,24791.602685670347,63767.06529753928,21072.862282819795,1534.9247142942777,0.0,0.8868440660521941,2.816061889424644,0.0014959128700940735,0.0,-0.01847187793316607,354545.59057493357,1554938.3508567926,4.385721871016063,1554938.3508567926,4.385721871016063,0.85,0.09557220077559991,4.028046144702076,101325.0,128380.64569286107,1.2670184623030947,1.0,0.0,4.028046144702041,1.284726475853122,1.2850166673251595,3.1353336452627034,22718.984422772926,2316.691675829455,19311.13636600289,1969.187884344082,0.85,0.8499999826861057,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.328601220067,4632.441516551485,5.559768969899296,4.994902653169853,-2.328318515093991,7.323221168263844,3.498598690091434,3.5,0.9995996257404097,0.6,0.0002258662607270373,0.968430600277589,0.00023322916547896717,198.9314753664459,0.0,0.0,0.0,0.0015060535018850767,7.859043312433915e-05,0.00014727582760269817,0.0005932338295828559,0.09557220077557181,0.07170065981697103,0.023871540958600775,0.09557220077665812,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.6742055842,579.59490327596,0.0,0.09557220077557181,0.07170065981699211,0.023871540958607794,0.37538424195677833,0.37538424195677833,0.12497788602596828,0.0,4.9895180905102166,4.987024113158498,4.99700917323031,4.989515445000791,4.987004738785799,4.997056776783779,24791.602685670347,21072.862282819795,0.85,1.0665303290558017,0.6627307041816728,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266370774898736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.98822054834,1534.9247142942777,0.37538424195677833,0.12497788602596828,6.112871282664199,3.498598690091434
4486.0,-30.00838150919974,4.994910005924776,35.00469834118537,24.10564353866505,5.003351877401267,-26.507252289299313,-40.02977953115476,1.5022226575008053,-0.0184762263629068,-5.007994724755068,40.009394804896985,42260.37294783036,25749.117669409185,25749.117669409185,68009.49061723954,77338.30178510214,77338.30178510214,25749.117669409185,103087.41945451133,103087.41945451133,103087.41945451133,127879.0262860977,127879.0262860977,0.0,0.0,91513.11351544426,56435.18467817235,38975.476485857675,24791.606831586367,63767.08331744404,21072.86580684841,1534.9251292435217,0.0,0.8868440289166957,2.8160610825437824,0.0014959128700940735,0.0,-0.0184762263629068,354545.4882802628,1554938.344615053,4.385723118794556,1554938.344615053,4.385723118794556,0.85,0.09557219522639665,4.028046144702076,101325.0,128380.64185121062,1.2670184243889526,1.0,0.0,4.028046144701918,1.2847265174356237,1.2850167089170537,3.135333543781949,22718.983404846964,2316.6915720298944,19311.136314662188,1969.1878791087872,0.85,0.8500000185106112,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.32360675683,4632.441516551485,5.55977510011236,4.994910005924776,-2.3283245018971686,7.323234507821945,3.4985924018972083,3.5,0.999597829113488,0.6,0.0002258662607270373,0.968432068575296,0.0002332288118662978,198.9314872840719,0.0,0.0,0.0,0.0015060535018850767,7.859034799629246e-05,0.00014727591273074487,0.0005932341724825562,0.09557219522641563,0.0717006543557419,0.023871540870673745,0.09557219522740737,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.6734904391,579.5949035099065,0.0,0.09557219522641563,0.07170065435572764,0.023871540870669,0.37538419827037006,0.37538419827037006,0.1249778805401743,0.0,4.989520986239199,4.9870228691236775,4.997024503164994,4.989518498392158,4.9870038232833735,4.997071751133149,24791.606831586367,21072.86580684841,0.85,1.0665297372733207,0.6627302167397339,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663707400211721,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.987648240243,1534.9251292435217,0.37538419827037006,0.1249778805401743,6.112871282664199,3.4985924018972083
4487.0,-30.008396058124877,4.9949173534258,35.00469827179572,24.105633689928823,5.003343626610224,-26.507266208416063,-40.02979294219983,1.502213776901405,-0.018480474017792403,-5.008002110116416,40.009394661248145,42260.369552268414,25749.11829987715,25749.11829987715,68009.48785214557,77338.29514711382,77338.29514711382,25749.11829987715,103087.41344699098,103087.41344699098,103087.41344699098,127879.02442335013,127879.02442335013,0.0,0.0,91513.10942732327,56435.18383247776,38975.47288316169,24791.610976359152,63767.08385952084,21072.86932990528,1534.925543749339,0.0,0.8868439918612182,2.8160602762686255,0.0014959128700940735,0.0,-0.018480474017792403,354545.3862140271,1554938.3384216488,4.38572436388436,1554938.3384216488,4.38572436388436,0.85,0.09557218967841735,4.028046144702076,101325.0,128380.64268635202,1.2670184326311573,1.0,0.0,4.028046144703329,1.2847265589759465,1.2850167504667596,3.135333442404137,22718.982389932826,2316.6914685374545,19311.131761054115,1969.1874147699893,0.85,0.8499998560503842,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.318620786406,4632.441516551485,5.559781221768954,4.9949173534258,-2.328330473752071,7.323247827177871,3.4985861244002265,3.5,0.9995960355429219,0.6,0.0002258662607270373,0.9684335351364882,0.00023322845867290663,198.93149918758522,0.0,0.0,0.0,0.0015060535018850767,7.859022869289572e-05,0.0001472760320341416,0.0005932346530421435,0.09557218967844511,0.07170064889116697,0.023871540787278142,0.09557218967971211,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.6727806982,579.5949037420884,0.0,0.09557218967844511,0.07170064889114613,0.023871540787271214,0.37538415459518076,0.37538415459518076,0.12497787508767062,0.0,4.989523924135426,4.987021704557094,4.99703976322138,4.98952163609863,4.987003007733676,4.997086762822619,24791.610976359152,21072.86932990528,0.85,1.0665296848444688,0.662730157856492,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663707051682158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.987077533082,1534.925543749339,0.37538415459518076,0.12497787508767062,6.112871282664199,3.4985861244002265
4488.0,-30.008410590058332,4.994924695685531,35.00469820218897,24.105623806268,5.003335399014632,-26.507280109923997,-40.029806283395715,1.502204918880323,-0.018484718780371168,-5.008009475556196,40.009394516145406,42260.36621480458,25749.11892883226,25749.11892883226,68009.48514363683,77338.28850456965,77338.28850456965,25749.11892883226,103087.40743340191,103087.40743340191,103087.40743340191,127879.0225361649,127879.0225361649,0.0,0.0,91513.10533714505,56435.18304737985,38975.46921085023,24791.615102763,63767.08431361323,21072.87283734855,1534.925956745833,0.0,0.8868439549122483,2.8160594722726624,0.0014959128700940735,0.0,-0.018484718780371168,354545.2844221402,1554938.3321624123,4.385725605395505,1554938.3321624123,4.385725605395505,0.85,0.09557218412588331,4.028046144702076,101325.0,128380.6435214934,1.267018440873362,1.0,0.0,4.028046144701941,1.2847266004106581,1.2850167919108304,3.1353333412840723,22718.98137450796,2316.6913649929343,19311.131677955804,1969.1874062963198,0.85,0.8499998903834675,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.313643286911,4632.441516551485,5.5597873329429115,4.994924695685531,-2.3283364281319505,7.323261123817481,3.4985798575729095,3.5,0.9995942450208313,0.6,0.0002258662607270373,0.9684349999872712,0.00023322810589250287,198.93151107719783,0.0,0.0,0.0,0.0015060535018850767,7.859011001103726e-05,0.00014727615071600007,0.0005932351310981459,0.09557218412583095,0.07170064341905344,0.023871540706777505,0.09557218412685399,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.6720637704,579.5949039766165,0.0,0.09557218412583095,0.07170064341909273,0.023871540706790588,0.37538411093295837,0.37538411093295837,0.12497786966777989,0.0,4.989526890984564,4.9870206035425895,4.997054948302889,4.989524756775836,4.987002198944367,4.997101686023825,24791.615102763,21072.87283734855,0.85,1.0665296347745654,0.6627301007987703,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266370670340165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.986506685975,1534.925956745833,0.37538411093295837,0.12497786966777989,6.112871282664199,3.4985798575729095
4489.0,-30.008425105292343,4.994932032623745,35.004698132367665,24.105613957531773,5.003327193617291,-26.507293994182163,-40.02981965951619,1.5021960825071703,-0.018488931836202482,-5.008016825493363,40.0093943706825,42260.36293447381,25749.119567414295,25749.119567414295,68009.4825018881,77338.28185774777,77338.28185774777,25749.119567414295,103087.40142516207,103087.40142516207,103087.40142516207,127879.02064486113,127879.02064486113,0.0,0.0,91513.10124491688,56435.18232164314,38975.46547030415,24791.619219699052,63767.084690003205,21072.876336744193,1534.9263688417905,0.0,0.8868439180435299,2.816058669674832,0.0014959128700940735,0.0,-0.018488931836202482,354545.18284509704,1554938.3258891613,4.3857268442102155,1554938.3258891613,4.3857268442102155,0.85,0.09557217857280453,4.028046144702076,101325.0,128380.64430095874,1.2670184485660867,1.0,0.0,4.0280461447002995,1.284726641744111,1.2850168332536196,3.1353332404111325,22718.980358574172,2316.691261396519,19311.131573098843,1969.1873956038855,0.85,0.8499999237778643,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.308674254429,4632.441516551485,5.559793436044192,4.994932032623745,-2.328342368295403,7.323274400919148,3.498573601410305,3.5,0.9995924575458014,0.6,0.0002258662607270373,0.9684364631571027,0.0002332277535179885,198.93152295314883,0.0,0.0,0.0,0.0015060535018850767,7.858999101865968e-05,0.00014727626970837765,0.0005932356104049337,0.09557217857278086,0.07170063794270985,0.023871540630071,0.0955721785740081,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.6713450643,579.5949042117288,0.0,0.09557217857278086,0.07170063794272762,0.023871540630076914,0.37538406728418866,0.37538406728418866,0.12497786427960439,0.0,4.989529885964771,4.987019553895323,4.997070091717319,4.9895278936571685,4.987001384145287,4.997116692149859,24791.619219699052,21072.876336744193,0.85,1.0665295870512013,0.6627300454445738,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26637063553696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.985935694305,1534.9263688417905,0.37538406728418866,0.12497786427960439,6.112871282664199,3.498573601410305
4490.0,-30.008439604138644,4.994939364184742,35.004698062336736,24.105604108795546,5.003319000211743,-26.50730786249317,-40.02983303563667,1.5021872585662723,-0.018493106064511267,-5.0080241589161405,40.0093942249342,42260.359710805,25749.12021268034,25749.12021268034,68009.47992348534,77338.27521100435,77338.27521100435,25749.12021268034,103087.39542368469,103087.39542368469,103087.39542368469,127879.01875061457,127879.01875061457,0.0,0.0,91513.09715098405,56435.18165078469,38975.46166688817,24791.623326929886,63767.08499381806,21072.879827890403,1534.9267800022562,0.0,0.8868438812595703,2.816057868488893,0.0014959128700940735,0.0,-0.018493106064511267,354545.08149560133,1554938.3196039163,4.385728080177041,1554938.3196039163,4.385728080177041,0.85,0.09557217301901663,4.028046144702076,101325.0,128380.64508042406,1.2670184562588114,1.0,0.0,4.028046144701673,1.2847266830194128,1.2850168745382446,3.135333139680115,22718.979342217186,2316.6911577569495,19311.135948949617,1969.1878418164836,0.85,0.8500001544112065,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.303713662818,4632.441516551485,5.55979953046867,4.994939364184742,-2.328348293529858,7.3232876577146,3.4985673558794756,3.5,0.9995906731084216,0.6,0.0002258662607270373,0.9684379246773928,0.00023322740154179541,198.9315348156933,0.0,0.0,0.0,0.0015060535018850767,7.858987202644888e-05,0.00014727638870058843,0.0005932360897110496,0.09557217301903974,0.07170063246175064,0.0238715405572891,0.09557217301995068,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.6706249478,579.5949044473022,0.0,0.09557217301903974,0.0717006324617333,0.023871540557283324,0.3753840236485633,0.3753840236485633,0.12497785892439667,0.0,4.989532907488808,4.987018548753952,4.997085207719067,4.989531052851646,4.987000588525916,4.997131729999921,24791.623326929886,21072.879827890403,0.85,1.0665295415350813,0.6627299917332266,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663706007589806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.98536455278,1534.9267800022562,0.3753840236485633,0.12497785892439667,6.112871282664199,3.4985673558794756
4491.0,-30.00845408687978,4.994946690378136,35.00469799207437,24.105594294983916,5.003310818771335,-26.507321715111367,-40.02984637683255,1.5021784470029247,-0.0184972625016826,-5.0080314728292,40.00939407813107,42260.35654280863,25749.12085679282,25749.12085679282,68009.47739960146,77338.26856417482,77338.26856417482,25749.12085679282,103087.38942096764,103087.38942096764,103087.38942096764,127879.0168395852,127879.0168395852,0.0,0.0,91513.09305529567,56435.18103392937,38975.45780151811,24791.62741861756,63767.085220135676,21072.883305824926,1534.9271898216366,0.0,0.8868438445790677,2.8160570693549407,0.0014959128700940735,0.0,-0.0184972625016826,354544.9804167231,1554938.3132728203,4.3857293126677055,1554938.3132728203,4.3857293126677055,0.85,0.09557216746191141,4.028046144702076,101325.0,128380.64580421329,1.2670184634020556,1.0,0.0,4.028046144702043,1.2847267242368199,1.2850169157649618,3.1353330390903946,22718.978325424374,2316.6910540729377,19311.13132595254,1969.1873704019765,0.85,0.8499999889670137,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.298761491704,4632.441516551485,5.559805614548442,4.994946690378136,-2.3283542016501255,7.323300892028261,3.498561120954749,3.5,0.9995888917013568,0.6,0.0002258662607270373,0.9684393845766186,0.0002332270499570619,198.93154666506243,0.0,0.0,0.0,0.0015060535018850767,7.858975334508833e-05,0.000147276507381949,0.0005932365677650465,0.09557216746187908,0.07170062697383527,0.02387154048804381,0.09557216746316635,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.6698996195,579.594904684581,0.0,0.09557216746187908,0.07170062697385952,0.023871540488051887,0.3753839800254537,0.3753839800254537,0.12497785360399574,0.0,4.989535948816297,4.987017583860052,4.997100282112967,4.98953421032752,4.986999821558356,4.997146674902524,24791.62741861756,21072.883305824926,0.85,1.0665294981701023,0.6627299397003662,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266370566006491,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.98479325572,1534.9271898216366,0.3753839800254537,0.12497785360399574,6.112871282664199,3.498561120954749
4492.0,-30.008468468652282,4.994954011304641,35.00469792158096,24.105584516096883,5.003302680192954,-26.5073354725704,-40.029855946172006,1.5021696841111025,-0.01850135272081843,-5.00803876289858,40.00939393087689,42260.33804088464,25749.121488819397,25749.121488819397,68009.45952970404,77338.26193754216,77338.26193754216,25749.121488819397,103087.38342636156,103087.38342636156,103087.38342636156,127879.01492280856,127879.01492280856,0.0,0.0,91513.08895628332,56435.1650596258,38975.47099628613,24791.631496447008,63767.10249273314,21072.886771979956,1534.9275983015252,0.0,0.8868438080210089,2.816056272124156,0.0014959128700940735,0.0,-0.01850135272081843,354544.8796661541,1554938.3069227077,4.385730541044242,1554938.3069227077,4.385730541044242,0.85,0.09557216189992496,4.028046144702076,101325.0,128380.63756415146,1.2670183820789682,1.0,0.0,4.028046144703689,1.2847267652265606,1.285016956763961,3.1353329390562927,22718.97730780635,2316.690950304778,19311.131147238586,1969.1873521782247,0.85,0.8500000191735385,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.293817736292,4632.441516551485,5.55981168592866,4.994954011304641,-2.3283600894586676,7.323314100763309,3.4985548966300644,3.5,0.9995871133228755,0.6,0.0002258662607270373,0.9684408343002825,0.00023322670082393844,198.93155843182322,0.0,0.0,0.0,0.0015060535018850767,7.858966821772192e-05,0.00014727659250931538,0.0005932369106620064,0.0955721618999632,0.071700621477842,0.023871540422121217,0.09557216190074995,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.669172064,579.5949049225887,0.0,0.0955721618999632,0.0717006214778133,0.023871540422111665,0.3753839364141283,0.3753839364141283,0.12497784831899338,0.0,4.989539012746718,4.987016678582734,4.997115267929246,4.989537410177775,4.986999200256207,4.997161351919431,24791.631496447008,21072.886771979956,0.85,1.066528929042281,0.6627294700382632,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266370531279446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.984221797997,1534.9275983015252,0.3753839364141283,0.12497784831899338,6.112871282664199,3.4985548966300644
4493.0,-30.00848284321306,4.994961326830772,35.00469785092716,24.10557473720985,5.003294548825662,-26.507349222820714,-40.02986928736789,1.5021609284333493,-0.018505338175884845,-5.008046040125896,40.0093937852181,42260.335248701864,25749.12213686417,25749.12213686417,68009.45738556603,77338.2553226759,77338.2553226759,25749.12213686417,103087.37745954008,103087.37745954008,103087.37745954008,127879.01303730582,127879.01303730582,0.0,0.0,91513.08486902516,56435.16479505136,38975.46674885978,24791.63557776574,63767.10232662552,21072.89024110088,1534.9280066873218,0.0,0.8868437715230173,2.816055475026971,0.0014959128700940735,0.0,-0.018505338175884845,354544.77909432806,1554938.3006407144,4.385731767402551,1554938.3006407144,4.385731767402551,0.85,0.09557215634215192,4.028046144702076,101325.0,128380.63817658846,1.2670183881232515,1.0,0.0,4.028046144698998,1.2847268061825594,1.285016997729211,3.1353328391045427,22718.976293106418,2316.690846834181,19311.126468070182,1969.1868750358362,0.85,0.8499998511785818,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.288882413625,4632.441516551485,5.5598177506571025,4.994961326830772,-2.3283659650369546,7.323327291867727,3.498548682926857,3.5,0.999585337979102,0.6,0.0002258662607270373,0.9684422832993297,0.00023322635186636697,198.93157019268503,0.0,0.0,0.0,0.0015060535018850767,7.858954953664628e-05,0.00014727671119039103,0.0005932373887148557,0.0955721563421007,0.0717006159807531,0.0238715403613476,0.09557215634346801,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.6684523906,579.5949051580156,0.0,0.0955721563421007,0.07170061598079153,0.023871540361360393,0.37538389281520373,0.37538389281520373,0.12497784306698574,0.0,4.989542117402152,4.987015838614582,4.997130220621443,4.989540701950034,4.986998645746212,4.997176196337591,24791.63557776574,21072.89024110088,0.85,1.0665288981959768,0.6627294279774156,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663704965773677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.983651880262,1534.9280066873218,0.37538389281520373,0.12497784306698574,6.112871282664199,3.498548682926857
