time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4494.0,-30.008497203825648,4.994968636986935,35.00469778007636,24.105564993247413,5.003286427321026,-26.507362959530308,-40.029882663488365,1.5021521830256628,-0.018509316957761257,-5.008053296953606,40.009393638172696,42260.33250476591,25749.122781260463,25749.122781260463,68009.45528602638,77338.24870636435,77338.24870636435,25749.122781260463,103087.37148762481,103087.37148762481,103087.37148762481,127879.01112842195,127879.01112842195,0.0,0.0,91513.08077867256,56435.16457707401,38975.46244622062,24791.63964079713,63767.102087017745,21072.89369467756,1534.9284135545913,0.0,0.8868437351335748,2.8160546802179502,0.0014959128700940735,0.0,-0.018509316957761257,354544.6788037917,1554938.2942990179,4.385732990113596,1554938.2942990179,4.385732990113596,0.8500000000000001,0.09557215077995929,4.028046144702076,101325.0,128380.63884470162,1.2670183947170157,1.0,0.0,4.028046144704057,1.2847268470905209,1.2850170386464126,3.135332739270033,22718.97527763826,2316.6907432852463,19311.130764986225,1969.1873131993316,0.85,0.8500000783043109,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.283955484765,4632.441516551485,5.559823804533976,4.994968636986935,-2.3283718228636054,7.323340459850541,3.4985424797960807,3.5,0.999583565656023,0.6,0.0002258662607270373,0.9684437308946858,0.00023322600324788444,198.93158194213615,0.0,0.0,0.0,0.0015060535018850767,7.858943054505293e-05,0.00014727683018198439,0.0005932378680184845,0.0955721507799504,0.07170061047615472,0.023871540303795683,0.09557215078097532,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.6677258654,579.594905395686,0.0,0.0955721507799504,0.07170061047616139,0.0238715403037979,0.37538384922955836,0.37538384922955836,0.12497783784935491,0.0,4.989545248960667,4.987015052844754,4.99714511822765,4.989543979995858,4.986998115645122,4.997190912477663,24791.63964079713,21072.89369467756,0.85,1.066528869278385,0.6627293874370627,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266370461900889,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.983081627604,1534.9284135545913,0.37538384922955836,0.12497783784935491,6.112871282664199,3.4985424797960807
4495.0,-30.008511550698195,4.994975941767887,35.00469770899567,24.105555249284976,5.003278328009956,-26.507376681653824,-40.02989600468425,1.5021434589655944,-0.018513295183595346,-5.008060535048054,40.00939348977492,42260.329807599024,25749.123426285845,25749.123426285845,68009.45323388487,77338.24208418527,77338.24208418527,25749.123426285845,103087.36551047112,103087.36551047112,103087.36551047112,127879.00919724791,127879.00919724791,0.0,0.0,91513.07668587734,56435.16440929098,38975.45808509596,24791.643686776784,63767.101771872745,21072.897133760267,1534.9288190115883,0.0,0.8868436988444139,2.8160538875916212,0.0014959128700940735,0.0,-0.018513295183595346,354544.5787725449,1554938.2878996271,4.38573420945518,1554938.2878996271,4.38573420945518,0.85,0.09557214521442697,4.028046144702076,101325.0,128380.63945713862,1.267018400761299,1.0,0.0,4.028046144700415,1.2847268878986287,1.285017079463738,3.1353326396792194,22718.974261563697,2316.6906396744757,19311.13054724201,1969.187290995601,0.85,0.8500001067351386,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.279036949868,4632.441516551485,5.5598298484826465,4.994975941767887,-2.328377664159854,7.323353605927741,3.4985362872379078,3.5,0.9995817963536879,0.6,0.0002258662607270373,0.9684451771073292,0.00023322565496343566,198.93159368034702,0.0,0.0,0.0,0.0015060535018850767,7.858931186430862e-05,0.00014727694886272868,0.0005932383460699991,0.09557214521442962,0.07170060496477414,0.023871540249655487,0.0955721452155419,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.6669926587,579.5949056355415,0.0,0.09557214521442962,0.07170060496477215,0.023871540249654825,0.3753838056572645,0.3753838056572645,0.12497783266585212,0.0,4.989548399071566,4.98701431034857,4.997159960127419,4.989547239864464,4.986997581793219,4.997205567105254,24791.643686776784,21072.897133760267,0.85,1.0665288423674824,0.6627293484152008,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266370427249866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.982511175225,1534.9288190115883,0.3753838056572645,0.12497783266585212,6.112871282664199,3.4985362872379078
4496.0,-30.008525890876946,4.994983241080035,35.0046976376834,24.105545540247135,5.003270248980163,-26.507390395725267,-40.02990934588013,1.5021347538285286,-0.018517253877746498,-5.00806775864554,40.0093933408683,42260.32713264165,25749.124082542225,25749.124082542225,68009.45121518387,77338.23545408918,77338.23545408918,25749.124082542225,103087.35953663141,103087.35953663141,103087.35953663141,127879.00725929678,127879.00725929678,0.0,0.0,91513.07259066404,56435.16426921661,38975.45369049715,24791.647722665362,63767.10141316251,21072.900564265557,1534.9292235564812,0.0,0.8868436626307319,2.816053096398487,0.0014959128700940735,0.0,-0.018517253877746498,354544.4789413588,1554938.2814782534,4.385735426260687,1554938.2814782534,4.385735426260687,0.85,0.09557213964903451,4.028046144702076,101325.0,128380.64001389957,1.2670184062561023,1.0,0.0,4.02804614470099,1.2847269286182232,1.2850171201925304,3.135332540304425,22718.973244888824,2316.6905360024907,19311.13031047799,1969.1872668523902,0.85,0.8500001343512515,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.274126800586,4632.441516551485,5.559835884802277,4.994983241080035,-2.328383492056413,7.3233667331364485,3.4985301052418065,3.5,0.9995800300690876,0.6,0.0002258662607270373,0.9684466226475529,0.000233225306841962,198.93160541308254,0.0,0.0,0.0,0.0015060535018850767,7.858919318373012e-05,0.00014727706754330718,0.0005932388241208457,0.09557213964904461,0.07170059944925385,0.023871540199790764,0.09557213965007674,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.6662569375,579.5949058762216,0.0,0.09557213964904461,0.07170059944924627,0.02387154019978824,0.37538376209775315,0.37538376209775315,0.12497782751620395,0.0,4.989551566620889,4.987013598722626,4.997174779116733,4.989550504767806,4.986997021252591,4.997220322054773,24791.647722665362,21072.900564265557,0.85,1.0665288167096407,0.6627293101944017,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663703926243233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.981940519418,1534.9292235564812,0.37538376209775315,0.12497782751620395,6.112871282664199,3.4985301052418065
4497.0,-30.008540217646036,4.994990534848312,35.00469756613408,24.105535831209295,5.00326219120882,-26.507404095601498,-40.02992268707601,1.5021260691643008,-0.01852119507526595,-5.008074967043251,40.00939319133921,42260.32450335308,25749.124747806865,25749.124747806865,68009.44925115994,77338.22881725177,77338.22881725177,25749.124747806865,103087.35356505864,103087.35356505864,103087.35356505864,127879.0053125443,127879.0053125443,0.0,0.0,91513.06849189017,56435.16417799169,38975.44923766497,24791.65174748566,63767.10098515063,21072.90398536281,1534.929627117285,0.0,0.8868436264966645,2.8160523067493326,0.0014959128700940735,0.0,-0.01852119507526595,354544.3793201851,1554938.2750292746,4.385736640391151,1554938.2750292746,4.385736640391151,0.85,0.09557213408330949,4.028046144702076,101325.0,128380.64057066046,1.2670184117509051,1.0,0.0,4.028046144703063,1.2847269692420558,1.285017160825539,3.1353324411633414,22718.972227330007,2316.6904322403684,19311.130053136516,1969.1872406108628,0.85,0.8500001610946998,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.269225007394,4632.441516551485,5.559841913048308,4.994990534848312,-2.328389306073813,7.323379840922125,3.4985239337705845,3.5,0.9995782667915956,0.6,0.0002258662607270373,0.9684480668383543,0.00023322495904650004,198.93161713484804,0.0,0.0,0.0,0.0015060535018850767,7.85890745033175e-05,0.00014727718622371981,0.0005932393021710243,0.09557213408329626,0.07170059392891474,0.02387154015438152,0.09557213408430332,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.6655181419,579.5949061179048,0.0,0.09557213408329626,0.07170059392892467,0.023871540154384824,0.3753837185498457,0.3753837185498457,0.1249778224021442,0.0,4.989554748320529,4.9870129081410255,4.997189591546373,4.989553771967962,4.986996443748183,4.997235137149971,24791.65174748566,21072.90398536281,0.85,1.0665287930683445,0.662729273410033,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663703580247043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.98136951948,1534.929627117285,0.3753837185498457,0.1249778224021442,6.112871282664199,3.4985239337705845
4498.0,-30.00855444628167,4.994997823175538,35.004697494386065,24.105526192020648,5.003254142871508,-26.50741770621464,-40.029935993347294,1.5021174028044402,-0.01852502411821888,-5.008082151918539,40.00939304245315,42260.32221716128,25749.125400732843,25749.125400732843,68009.44761789413,77338.22221389809,77338.22221389809,25749.125400732843,103087.34761463093,103087.34761463093,103087.34761463093,127879.00337992869,127879.00337992869,0.0,0.0,91513.06439068736,56435.16439395032,38975.44444081893,24791.655765297768,63767.100206116695,21072.907400503103,1534.9300297378109,0.0,0.886843590480109,2.8160515183777752,0.0014959128700940735,0.0,-0.01852502411821888,354544.28002469364,1554938.268608523,4.385737850573201,1554938.268608523,4.385737850573201,0.85,0.09557212851481417,4.028046144702076,101325.0,128380.6410717453,1.267018416696228,1.0,0.0,4.0280461447036755,1.2847270097802694,1.2850172013729093,3.135332342231214,22718.971209168183,2316.6903284167565,19311.129777397084,1969.1872124932659,0.85,0.8500001870509051,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.264331545087,4632.441516551485,5.559847928641636,4.994997823175538,-2.328395100104146,7.323392923279684,3.498517772792481,3.5,0.9995765065121375,0.6,0.0002258662607270373,0.9684495011392477,0.0002332246136337896,198.9316287763248,0.0,0.0,0.0,0.0015060535018850767,7.858895613375099e-05,0.00014727730459328632,0.0005932397789691003,0.09557212851479555,0.07170058840155334,0.023871540113242197,0.0955721285159931,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.6647825222,579.594906358549,0.0,0.09557212851479555,0.07170058840156732,0.02387154011324685,0.3753836750120236,0.3753836750120236,0.12497781732603652,0.0,4.989557955922237,4.987012273978337,4.997204338209997,4.98955712780031,4.986996079887092,4.997249665376387,24791.655765297768,21072.907400503103,0.85,1.0665287804849952,0.6627292456542907,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663703234513657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.980798310175,1534.9300297378109,0.3753836750120236,0.12497781732603652,6.112871282664199,3.498517772792481
4499.0,-30.0085686634419,4.9950051061,35.00469742241576,24.105516517907404,5.003246123477075,-26.5074313036057,-40.02994556268675,1.5021087636408983,-0.01852883145187434,-5.008089316191151,40.00939289248252,42260.30428447856,25749.126049064544,25749.126049064544,68009.4303335431,77338.21561397973,77338.21561397973,25749.126049064544,103087.34166304427,103087.34166304427,103087.34166304427,127879.00142979049,127879.00142979049,0.0,0.0,91513.06029999112,56435.14897048995,38975.45703277908,24791.659766746223,63767.116799525305,21072.910801734288,1534.9304309471788,0.0,0.8868435545719733,2.8160507321187964,0.0014959128700940735,0.0,-0.01852883145187434,354544.18101308664,1554938.2621409988,4.385739057112333,1554938.2621409988,4.385739057112333,0.85,0.09557212294228819,4.028046144702076,101325.0,128380.63678468612,1.2670183743862435,1.0,0.0,4.028046144702119,1.2847270501912713,1.285017241793039,3.1353322436095485,22718.970193614714,2316.6902248591227,19311.120487915305,1969.1862652297477,0.85,0.8499998161599243,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.259446430979,4632.441516551485,5.559853933233599,4.9950051061,-2.3284008762658965,7.323405982365896,3.498511622329275,3.5,0.9995747492369357,0.6,0.0002258662607270373,0.9684509342856626,0.00023322426850012605,198.93164040841413,0.0,0.0,0.0,0.0015060535018850767,7.858887100718374e-05,0.00014727738971985358,0.0005932401218628413,0.09557212294230583,0.07170058286653137,0.023871540075774453,0.09557212294318501,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.6640415444,579.5949066009468,0.0,0.09557212294230583,0.07170058286651813,0.02387154007577005,0.3753836314852321,0.3753836314852321,0.12497781228617567,0.0,4.989561185533432,4.987011696406057,4.997219003008297,4.989560484739286,4.9869957679680965,4.997264042008624,24791.659766746223,21072.910801734288,0.85,1.0665282318997584,0.662728791978143,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663702889038189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.980228589255,1534.9304309471788,0.3753836314852321,0.12497781228617567,6.112871282664199,3.498511622329275
4500.0,-30.008582869366755,4.995012383511738,35.00469735024469,24.105506878718757,5.003238114608746,-26.50744488983258,-40.02995890388263,1.5021001350745984,-0.01853259288265008,-5.0080964668759895,40.00939274269409,42260.302075422616,25749.126710591452,25749.126710591452,68009.42878601406,77338.20901196994,77338.20901196994,25749.126710591452,103087.3357225614,103087.3357225614,103087.3357225614,127878.99948532342,127878.99948532342,0.0,0.0,91513.05620691509,56435.14927036799,38975.452151719,24791.663762762026,63767.11591448102,21072.91419834772,1534.9308315321741,0.0,0.8868435187326174,2.81604994684966,0.0014959128700940735,0.0,-0.01853259288265008,354544.0821900602,1554938.2556809562,4.385740261340483,1554938.2556809562,4.385740261340483,0.85,0.0955721173713404,4.028046144702076,101325.0,128380.6372300949,1.2670183787820863,1.0,0.0,4.028046144702736,1.2847270905527046,1.2850172821635892,3.13533214510886,22718.969177470437,2316.690121241243,19311.12017418905,1969.186233238573,0.85,0.8499998403686015,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.254569667058,4632.441516551485,5.5598599306629275,4.995012383511738,-2.3284066397231715,7.3234190232349095,3.498505482383447,3.5,0.9995729949666992,0.6,0.0002258662607270373,0.9684523663017873,0.00023322392363968192,198.93165203131232,0.0,0.0,0.0,0.0015060535018850767,7.858875232722055e-05,0.00014727750839981676,0.0005932405999112094,0.09557211737131008,0.07170057732834238,0.0238715400429677,0.09557211737249247,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.6633014667,579.5949068430507,0.0,0.09557211737131008,0.07170057732836513,0.02387154004297527,0.37538358797027555,0.37538358797027555,0.1249778072801769,0.0,4.989564441931975,4.98701116697498,4.997233630449273,4.989563873993347,4.986995456810973,4.997278545730978,24791.663762762026,21072.91419834772,0.85,1.0665282224339967,0.662728766533812,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663702543818833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.979658623935,1534.9308315321741,0.37538358797027555,0.1249778072801769,6.112871282664199,3.498505482383447
4501.0,-30.008597070959382,4.9950196553862325,35.004697277839604,24.105497274454706,5.003230125327189,-26.507458470201055,-40.029972210153915,1.502091524568822,-0.018536359257893764,-5.0081036001116,40.00939259153586,42260.29988034727,25749.12737506064,25749.12737506064,68009.4272554079,77338.20240106914,77338.20240106914,25749.12737506064,103087.32977612977,103087.32977612977,103087.32977612977,127878.99751822723,127878.99751822723,0.0,0.0,91513.05211112772,56435.14959040563,38975.44724524677,24791.66774209746,63767.11498734423,21072.91758078284,1534.9312307584653,0.0,0.8868434829866839,2.8160491636768987,0.0014959128700940735,0.0,-0.018536359257893764,354543.9836075491,1554938.2491625997,4.385741462429632,1554938.2491625997,4.385741462429632,0.85,0.0955721117974739,4.028046144702076,101325.0,128380.63767550362,1.2670183831779287,1.0,0.0,4.028046144701234,1.2847271308296602,1.2850173224496424,3.1353320468143426,22718.968160653047,2316.6900175547253,19311.12433551351,1969.1866575755746,0.85,0.8500000615766706,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.249701219842,4632.441516551485,5.5598659187559,4.9950196553862325,-2.328412387672482,7.323432043058714,3.498499352912821,3.5,0.9995712436893774,0.6,0.0002258662607270373,0.9684537978834923,0.00023322357888487486,198.93166365066733,0.0,0.0,0.0,0.0015060535018850767,7.858863395810307e-05,0.00014727762676893424,0.0005932410767074768,0.0955721117975015,0.07170057178365762,0.02387154001384388,0.09557211179840217,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.6625546215,579.5949070873673,0.0,0.0955721117975015,0.07170057178363691,0.023871540013836984,0.3753835444673224,0.3753835444673224,0.12497780230877797,0.0,4.989567713769759,4.987010670395534,4.997248221025586,4.989567240853717,4.986995124904638,4.997293022116764,24791.66774209746,21072.91758078284,0.85,1.066528213937633,0.6627287417461903,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26637021988608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.979088409793,1534.9312307584653,0.3753835444673224,0.12497780230877797,6.112871282664199,3.498499352912821
4502.0,-30.00861126154048,4.995026921649654,35.00469720519329,24.10548763526606,5.00322215575651,-26.507472038689478,-40.0299855164252,1.502082932905525,-0.018540111057177455,-5.008110718308651,40.009392439699276,42260.29772263773,25749.128048389462,25749.128048389462,68009.42577102719,77338.19578280934,77338.19578280934,25749.128048389462,103087.32383119881,103087.32383119881,103087.32383119881,127878.99554137612,127878.99554137612,0.0,0.0,91513.04801149693,56435.149951325206,38975.442289079685,24791.671710177317,63767.113999257,21072.92095365072,1534.9316289928313,0.0,0.886843447319948,2.816048382072696,0.0014959128700940735,0.0,-0.018540111057177455,354543.8852334184,1554938.2426144585,4.385742660857754,1554938.2426144585,4.385742660857754,0.85,0.09557210622318879,4.028046144702076,101325.0,128380.63800956018,1.2670183864748106,1.0,0.0,4.028046144702502,1.2847271710184796,1.2850173626475396,3.1353319487349243,22718.96714288149,2316.6899137709097,19311.119491492096,1969.1861636228577,0.85,0.8499998864403846,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.244841076176,4632.441516551485,5.559871898805949,4.995026921649654,-2.32841812190513,7.323445043554784,3.4984932339008132,3.5,0.9995694954002323,0.6,0.0002258662607270373,0.9684552283574711,0.00023322323439784945,198.9316752610144,0.0,0.0,0.0,0.0015060535018850767,7.858851558914992e-05,0.0001472777451378874,0.0005932415535030822,0.09557210622317137,0.07170056623407449,0.02387153998909689,0.09557210622430538,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.6618044248,579.5949073327812,0.0,0.09557210622317137,0.07170056623408755,0.023871539989101236,0.37538350097561207,0.37538350097561207,0.1249777973725741,0.0,4.989570998819033,4.987010197012523,4.997262794817345,4.989570607251494,4.986994772813318,4.997307557278589,24791.671710177317,21072.92095365072,0.85,1.0665282071855975,0.662728718177996,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266370185416525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.978517808908,1534.9316289928313,0.37538350097561207,0.1249777973725741,6.112871282664199,3.4984932339008132
4503.0,-30.008625441328096,4.995034182250707,35.00469713230467,24.105478065926604,5.003214196362656,-26.507485596444255,-40.029995085764654,1.5020743514788624,-0.01854383611510002,-5.008117820540316,40.00939228734913,42260.2799171892,25749.128727873558,25749.128727873558,68009.40864506275,77338.18916239041,77338.18916239041,25749.128727873558,103087.31789026396,103087.31789026396,103087.31789026396,127878.99355781074,127878.99355781074,0.0,0.0,91513.04390946467,56435.134664263715,38975.45471688995,24791.675667546777,63767.13038443673,21072.92431741476,1534.9320262446165,0.0,0.8868434117366167,2.8160476019884837,0.0014959128700940735,0.0,-0.01854383611510002,354543.7870808375,1554938.2360441734,4.385743856483489,1554938.2360441734,4.385743856483489,0.85,0.09557210064822227,4.028046144702076,101325.0,128380.63839929285,1.267018390321173,1.0,0.0,4.0280461447015945,1.2847272111594177,1.2850174027975447,3.135331850772365,22718.96612451375,2316.6898099263003,19311.11913038521,1969.186126800203,0.85,0.8499999086467462,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.239989211059,4632.441516551485,5.559877870259098,4.995034182250707,-2.328423841768973,7.323458024019681,3.498487125315922,3.5,0.9995677500902634,0.6,0.0002258662607270373,0.9684566577456927,0.00023322289017331285,198.93168686253185,0.0,0.0,0.0,0.0015060535018850767,7.858843046302363e-05,0.0001472778302640137,0.0005932418963950472,0.09557210064817273,0.07170056067918751,0.02387153996898522,0.09557210064958913,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.6610516898,579.5949075790259,0.0,0.09557210064817273,0.07170056067922469,0.023871539968997595,0.3753834574939722,0.3753834574939722,0.12497779247323504,0.0,4.989574296251249,4.9870097440254995,4.997277356921643,4.989573984425192,4.986994431620815,4.997322102843555,24791.675667546777,21072.92431741476,0.85,1.0665276645671578,0.6627282686614893,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266370150973568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.977946955234,1534.9320262446165,0.3753834574939722,0.12497779247323504,6.112871282664199,3.498487125315922
4504.0,-30.008639525542673,4.995041437310977,35.0046970591737,24.10546849658715,5.003206268111127,-26.507499065070405,-40.03000835711134,1.5020658076388402,-0.018547495378584244,-5.008124898682817,40.00939213451281,42260.27812947122,25749.129392767594,25749.129392767594,68009.40752223882,77338.1825644363,77338.1825644363,25749.129392767594,103087.3119572039,103087.3119572039,103087.3119572039,127878.99156794566,127878.99156794566,0.0,0.0,91513.03980380695,56435.13536884161,38975.44937218371,24791.679610741754,63767.12898292547,21072.92766913049,1534.9324221347208,0.0,0.8868433762767574,2.816046823833245,0.0014959128700940735,0.0,-0.018547495378584244,354543.689258961,1554938.22945315,4.385745047960543,1554938.22945315,4.385745047960543,0.85,0.09557209506825703,4.028046144702076,101325.0,128380.6387333494,1.2670183936180548,1.0,0.0,4.028046144701683,1.2847272511245416,1.2850174427716958,3.13533175323888,22718.965105245952,2316.68970598991,19311.123224703104,1969.186544304437,0.85,0.8500001269971599,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.235145604788,4632.441516551485,5.5598838286595,4.995041437310977,-2.3284295412938625,7.32347097860484,3.4984810271333227,3.5,0.9995660077523779,0.6,0.0002258662607270373,0.9684580775019617,0.00023322254826934396,198.9316983858554,0.0,0.0,0.0,0.0015060535018850767,7.858831240503327e-05,0.00014727794832200406,0.0005932423719380801,0.09557209506831585,0.07170055511556724,0.02387153995274862,0.09557209506884708,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.6602965529,579.5949078260553,0.0,0.09557209506831585,0.0717005551155231,0.02387153995273393,0.37538341402131037,0.37538341402131037,0.12497778761239467,0.0,4.989577608747936,4.9870093365114485,4.997291842745653,4.989577403304224,4.986994252127715,4.9973363296807065,24791.679610741754,21072.92766913049,0.85,1.0665276703997335,0.6627282551922166,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663701165574528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.97737584477,1534.9324221347208,0.37538341402131037,0.12497778761239467,6.112871282664199,3.4984810271333227
4505.0,-30.008653600800212,4.995048686752233,35.004696985838414,24.105458962172293,5.003198356280122,-26.507512523993245,-40.03002169830722,1.5020572794732039,-0.01855108367703906,-5.008131962066308,40.009391982299675,42260.27637212287,25749.13006704941,25749.13006704941,68009.40643917228,77338.1759740841,77338.1759740841,25749.13006704941,103087.3060411335,103087.3060411335,103087.3060411335,127878.98959198367,127878.98959198367,0.0,0.0,91513.03570877165,56435.136106810634,38975.44400217891,24791.683550850164,63767.12755302907,21072.93101822264,1534.9328175086844,0.0,0.8868433408901384,2.816046046479141,0.0014959128700940735,0.0,-0.01855108367703906,354543.5916422986,1554938.2228894248,4.385746236976727,1554938.2228894248,4.385746236976727,0.85,0.0955720894899735,4.028046144702076,101325.0,128380.6390117299,1.2670183963654567,1.0,0.0,4.028046144702659,1.2847272910163483,1.2850174826725131,3.1353316558843294,22718.96408861527,2316.6896023224313,19311.12281006288,1969.1865020229009,0.85,0.8500001467822162,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.230310279018,4632.441516551485,5.55988977915851,4.995048686752233,-2.3284352273204547,7.323483914072687,3.4984749393802557,3.5,0.9995642683943587,0.6,0.0002258662607270373,0.9684594963575606,0.00023322220658327484,198.9317099018519,0.0,0.0,0.0,0.0015060535018850767,7.85881937258501e-05,0.0001472780670011872,0.0005932428499833062,0.09557208948998695,0.07170054954841161,0.02387153994157534,0.0955720894910363,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.6595444966,579.5949080720789,0.0,0.09557208948998695,0.07170054954840152,0.023871539941571977,0.37538337055828774,0.37538337055828774,0.12497778278743364,0.0,4.989580948189143,4.987008980166422,4.997306282749037,4.98958087838929,4.9869941283254775,4.997350614268328,24791.683550850164,21072.93101822264,0.85,1.0665276773305385,0.6627282424942068,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266370082167603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.976806176295,1534.9328175086844,0.37538337055828774,0.12497778278743364,6.112871282664199,3.4984749393802557
4506.0,-30.008667667298287,4.995055930560179,35.00469691229234,24.105449427757435,5.003190443308443,-26.50752597514521,-40.03003496965391,1.5020487511553582,-0.01855464144233565,-5.00813900779995,40.00939182948947,42260.27464551803,25749.130743046433,25749.130743046433,68009.40538856447,77338.16938546771,77338.16938546771,25749.130743046433,103087.30012851415,103087.30012851415,103087.30012851415,127878.98760733772,127878.98760733772,0.0,0.0,91513.03161147029,56435.13687152073,38975.438599943955,24791.687478823576,63767.12607876753,21072.93435700004,1534.9332117812842,0.0,0.8868433055954086,2.8160452707817667,0.0014959128700940735,0.0,-0.01855464144233565,354543.4942692715,1554938.216299344,4.385747422905432,1554938.216299344,4.385747422905432,0.85,0.09557208390979618,4.028046144702076,101325.0,128380.63929011034,1.267018399112858,1.0,0.0,4.028046144701341,1.2847273309088696,1.2850175225740452,3.1353315585280406,22718.96307142202,2316.6894985975864,19311.12239557567,1969.186459756968,0.85,0.8500001665950572,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.225483207688,4632.441516551485,5.559895720130651,4.995055930560179,-2.3284408977493496,7.323496828309528,3.498468862023886,3.5,0.9995625320068245,0.6,0.0002258662607270373,0.9684609143324031,0.00023322186511030805,198.9317214106829,0.0,0.0,0.0,0.0015060535018850767,7.858807566818835e-05,0.00014727818505884898,0.0005932433255250155,0.09557208390979893,0.07170054397526551,0.02387153993453342,0.09557208391076535,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.658789488,579.5949083190675,0.0,0.09557208390979893,0.07170054397526346,0.023871539934532733,0.3753833271058091,0.3753833271058091,0.12497777799805353,0.0,4.989584310617545,4.987008670654689,4.997320674107129,4.989584366357633,4.9869940397425125,4.997364844642448,24791.687478823576,21072.93435700004,0.85,1.0665276855123864,0.6627282307394027,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663700478043889,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.976236217783,1534.9332117812842,0.3753833271058091,0.12497777799805353,6.112871282664199,3.498468862023886
4507.0,-30.008681646847137,4.995063168871339,35.00469683849263,24.105439928267174,5.003182581086932,-26.507539342967025,-40.030048275925196,1.5020402772067791,-0.01855818244132479,-5.008146028747774,40.00939167500955,42260.273220331845,25749.131402660812,25749.131402660812,68009.40462299266,77338.16280688242,77338.16280688242,25749.131402660812,103087.29420954324,103087.29420954324,103087.29420954324,127878.98559480629,127878.98559480629,0.0,0.0,91513.02750954781,56435.1379229971,38975.43287394524,24791.691385263057,63767.1242592083,21072.937677473597,1534.933604249819,0.0,0.8868432704329312,2.8160444977593624,0.0014959128700940735,0.0,-0.01855818244132479,354543.39723902714,1554938.2096369043,4.385748604390428,1554938.2096369043,4.385748604390428,0.85,0.09557207832214781,4.028046144702076,101325.0,128380.63945713862,1.267018400761299,1.0,0.0,4.028046144703617,1.2847273705470725,1.2850175622212017,3.135331461792413,22718.96205308153,2316.6893947557555,19311.117433237723,1969.1859537393223,0.85,0.8499999862721908,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.220664379949,4632.441516551485,5.559901647681096,4.995063168871339,-2.328446547325082,7.323509716196421,3.4984627950505365,3.5,0.9995607985858675,0.6,0.0002258662607270373,0.9684623235445435,0.00023322152574854277,198.9317328483758,0.0,0.0,0.0,0.0015060535018850767,7.858795730001309e-05,0.0001472783034270242,0.0005932438023174874,0.09557207832212666,0.07170053839199557,0.023871539930131098,0.09557207832318824,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.6580262304,579.5949085687522,0.0,0.09557207832212666,0.07170053839201143,0.023871539930136382,0.3753832836643692,0.3753832836643692,0.12497777324381366,0.0,4.989587687133962,4.987008415710818,4.997334957962494,4.989587846306449,4.986994050149406,4.997378745571723,24791.691385263057,21072.937677473597,0.85,1.0665277039394128,0.6627282273001239,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663700134678786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.97566596558,1534.933604249819,0.3753832836643692,0.12497777324381366,6.112871282664199,3.4984627950505365
4508.0,-30.008695619275986,4.995070401493289,35.00469676453196,24.10543046370151,5.003174724117507,-26.507552703858277,-40.030057810340054,1.5020318086997893,-0.01856160592700462,-5.008153040363509,40.009391522721856,42260.25613484597,25749.13208536602,25749.13208536602,68009.38822021199,77338.15623879865,77338.15623879865,25749.13208536602,103087.28832416466,103087.28832416466,103087.28832416466,127878.98362452255,127878.98362452255,0.0,0.0,91513.02341735957,56435.12331340676,38975.444559947566,24791.69530035788,63767.13986030544,21072.941005304197,1534.9339970012002,0.0,0.8868432353105334,2.8160437242940826,0.0014959128700940735,0.0,-0.01856160592700462,354543.3003390978,1554938.2030683202,4.3857497845287785,1554938.2030683202,4.3857497845287785,0.8500000000000001,0.0955720727410467,4.028046144702076,101325.0,128380.63071599195,1.2670183144928888,1.0,0.0,4.028046144701014,1.2847274101598243,1.2850176018429011,3.135331365118904,22718.961037157656,2316.6892911603513,19311.116958633902,1969.185905343201,0.85,0.8500000033914357,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.215853821074,4632.441516551485,5.559907570302776,4.995070401493289,-2.328452187400235,7.323522588893525,3.498456738492004,3.5,0.9995590681405726,0.6,0.0002258662607270373,0.9684637320411528,0.00023322118656007618,198.93174428024452,0.0,0.0,0.0,0.0015060535018850767,7.858787248512263e-05,0.00014727838824191467,0.00059324414395578,0.09557207274094624,0.0717005328096966,0.023871539931249647,0.09557207274249793,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.6572738035,579.5949088148947,0.0,0.09557207274094624,0.07170053280977197,0.023871539931274742,0.37538324023486447,0.37538324023486447,0.1249777685207584,0.0,4.989591102466761,4.987008220540986,4.997349217677197,4.989591434436477,4.986994111613285,4.9973929262600905,24791.69530035788,21072.941005304197,0.85,1.0665271857762482,0.6627277972232319,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663699791574248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.975096986374,1534.9339970012002,0.37538324023486447,0.1249777685207584,6.112871282664199,3.498456738492004
4509.0,-30.008709591318986,4.995077628448203,35.004696690365975,24.105420999135845,5.003166874725318,-26.507566063644784,-40.030067309830315,1.5020233470511468,-0.018565037370933624,-5.008160032775701,40.009391368820495,42260.23905025073,25749.132765410413,25749.132765410413,68009.37181566114,77338.14966497626,77338.14966497626,25749.132765410413,103087.28243038667,103087.28243038667,103087.28243038667,127878.98162675182,127878.98162675182,0.0,0.0,91513.019322343,56435.1087076176,38975.45623858378,24791.699196365156,63767.15543494893,21072.944316910383,1534.9343882166713,0.0,0.8868432002904457,2.816042953152202,0.0014959128700940735,0.0,-0.018565037370933624,354543.2037018762,1554938.1964328904,4.385750961229501,1554938.1964328904,4.385750961229501,0.85,0.09557206715552358,4.028046144702076,101325.0,128380.63088302023,1.2670183161413298,1.0,0.0,4.028046144702403,1.2847274497404975,1.2850176414325147,3.1353312685236876,22718.960020531624,2316.6891874933463,19311.11647713663,1969.1858562441437,0.85,0.8500000202335296,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.211051477698,4632.441516551485,5.559913482499257,4.995077628448203,-2.3284578107688896,7.323535439217093,3.498450692281078,3.5,0.9995573406517365,0.6,0.0002258662607270373,0.9684651405010806,0.00023322084738142964,198.93175571179893,0.0,0.0,0.0,0.0015060535018850767,7.858778798099382e-05,0.0001472784727460435,0.0005932444843423102,0.09557206715564938,0.07170052722020004,0.023871539935449344,0.09557206715603962,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.6565134058,579.5949090636475,0.0,0.09557206715564938,0.07170052722010566,0.023871539935417917,0.3753831968183642,0.3753831968183642,0.12497776383070885,0.0,4.989594539544214,4.987008069321348,4.997363432437226,4.9895949954047865,4.986994173105074,4.997406998116162,24791.699196365156,21072.944316910383,0.85,1.0665266680280234,0.6627273674354481,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26636994487394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.974527683822,1534.9343882166713,0.3753831968183642,0.12497776383070885,6.112871282664199,3.498450692281078
4510.0,-30.008723471480494,4.995084849863709,35.004696615984145,24.10541153457018,5.003159055078488,-26.50757933776157,-40.030080581177,1.5020149213595666,-0.018568414239439335,-5.00816700094675,40.009391214201486,42260.2379705385,25749.133430139376,25749.133430139376,68009.37140067788,77338.14311118374,77338.14311118374,25749.133430139376,103087.27654132312,103087.27654132312,103087.27654132312,127878.9796182612,127878.9796182612,0.0,0.0,91513.0152222075,56435.11008156226,38975.45015627248,24791.703076938076,63767.153233210556,21072.947615397363,1534.9347779909228,0.0,0.8868431653970832,2.8160421841374754,0.0014959128700940735,0.0,-0.018568414239439335,354543.10740137676,1554938.189764369,4.385752133672225,1554938.189764369,4.385752133672225,0.8499999999999999,0.09557206156456939,4.028046144702076,101325.0,128380.63099437245,1.2670183172402907,1.0,0.0,4.028046144702248,1.284727489152978,1.2850176808538976,3.1353311723389448,22718.95900263477,2316.6890836967536,19311.115959498486,1969.1858034597428,0.85,0.8500000355323909,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.206257347619,4632.441516551485,5.559919381540653,4.995084849863709,-2.3284634137098177,7.323548263573526,3.498444656414965,3.5,0.9995556161185615,0.6,0.0002258662607270373,0.9684665397010261,0.00023322051043370498,198.93176706817962,0.0,0.0,0.0,0.0015060535018850767,7.858766992389503e-05,0.00014727859080314228,0.0005932449598817519,0.09557206156453521,0.07170052162220127,0.023871539942333944,0.0955720615656802,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.655749462,579.5949093135571,0.0,0.09557206156453521,0.07170052162222691,0.023871539942342482,0.37538315341480366,0.37538315341480366,0.12497775917384311,0.0,4.989597998302941,4.9870079803592375,4.997377546993391,4.989598586707302,4.98699437899586,4.997420757682846,24791.703076938076,21072.947615397363,0.85,1.0665266983450334,0.6627273733858478,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663699106173183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.973957923252,1534.9347779909228,0.37538315341480366,0.12497775917384311,6.112871282664199,3.498444656414965
4511.0,-30.00873734621562,4.995092065656948,35.00469654141962,24.10540213985371,5.003151251673753,-26.5075926053703,-40.03009385252369,1.502006510828434,-0.01857172361752646,-5.008173954704783,40.00939106011641,42260.23690884214,25749.134104811248,25749.134104811248,68009.37101365339,77338.13656312255,77338.13656312255,25749.134104811248,103087.2706679338,103087.2706679338,103087.2706679338,127878.97762165061,127878.97762165061,0.0,0.0,91513.0111321824,56435.11147790209,38975.44406031144,24791.70695371682,63767.15101402826,21072.950910659296,1534.935167217289,0.0,0.8868431305748845,2.816041415914657,0.0014959128700940735,0.0,-0.01857172361752646,354543.0112995938,1554938.1831193971,4.385753303723854,1554938.1831193971,4.385753303723854,0.85,0.09557205597477085,4.028046144702076,101325.0,128380.63110572462,1.2670183183392512,1.0,0.0,4.028046144703364,1.2847275284945459,1.2850177202043518,3.1353310763272684,22718.957987247915,2316.68898015611,19311.115426622346,1969.185749121499,0.85,0.8500000500666279,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.201471453933,4632.441516551485,5.559925272853114,4.995092065656948,-2.3284690034287694,7.323561069085717,3.498438630922723,3.5,0.9995538945493495,0.6,0.0002258662607270373,0.9684679383561443,0.00023322017361815573,198.9317784201219,0.0,0.0,0.0,0.0015060535018850767,7.858755186696104e-05,0.00014727870886007628,0.0005932454354205298,0.09557205597477512,0.07170051602159654,0.023871539953178592,0.09557205597573905,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.6549881538,579.5949095626063,0.0,0.09557205597477512,0.07170051602159333,0.02387153995317752,0.3753831100252711,0.3753831100252711,0.12497775454692188,0.0,4.989601488691733,4.9870079531800116,4.9973916026094685,4.989602231087247,4.986994626416845,4.99743460500963,24791.70695371682,21072.950910659296,0.85,1.066526729392252,0.662727379800067,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663698763869558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.973389537638,1534.935167217289,0.3753831100252711,0.12497775454692188,6.112871282664199,3.498438630922723
4512.0,-30.008751222171902,4.995099275753319,35.00469646665147,24.10539271021264,5.003143467078651,-26.507605872197495,-40.03010712387038,1.5019981171042116,-0.018575033489753423,-5.0081808938183885,40.00939090505632,42260.23584172586,25749.134788435524,25749.134788435524,68009.37063016139,77338.13000345942,77338.13000345942,25749.134788435524,103087.26479189494,103087.26479189494,103087.26479189494,127878.97560937233,127878.97560937233,0.0,0.0,91513.00703866383,56435.112876930136,38975.437957481874,24791.71081747739,63767.14877495926,21072.95419485578,1534.9355553592493,0.0,0.8868430958307792,2.8160406494083796,0.0014959128700940735,0.0,-0.018575033489753423,354542.9154002746,1554938.1764318612,4.385754471151553,1554938.1764318612,4.385754471151553,0.85,0.09557205038394681,4.028046144702076,101325.0,128380.63116140073,1.2670183188887316,1.0,0.0,4.028046144705408,1.284727567757499,1.2850177594761736,3.135330980507454,22718.956970993775,2316.688876527028,19311.11487685339,1969.185693060667,0.85,0.8500000638897588,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.196693769471,4632.441516551485,5.559931156255323,4.995099275753319,-2.328474579790072,7.3235738555433905,3.4984326157701235,3.5,0.999552175934321,0.6,0.0002258662607270373,0.9684693371365325,0.00023321983677341272,198.93178977306457,0.0,0.0,0.0,0.0015060535018850767,7.858743381019047e-05,0.00014727882691684683,0.0005932459109586492,0.09557205038392788,0.07170051041661869,0.023871539967309185,0.09557205038493737,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.6542220297,579.5949098132285,0.0,0.09557205038392788,0.0717005104166329,0.02387153996731391,0.37538306665064974,0.37538306665064974,0.12497774994979026,0.0,4.989605001286634,4.987007966038391,4.997405626863724,4.989605860328652,4.9869948272541365,4.997448531646796,24791.71081747739,21072.95419485578,0.85,1.066526760827481,0.6627273863359724,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663698421832446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.972820798062,1534.9355553592493,0.37538306665064974,0.12497774994979026,6.112871282664199,3.4984326157701235
4513.0,-30.008765092785442,4.99510648009445,35.004696391673576,24.10538331549617,5.003135688924144,-26.507619133572685,-40.03011662336064,1.5019897297113818,-0.018578323467579594,-5.008187817662499,40.00939074941076,42260.21910801396,25749.135479064167,25749.135479064167,68009.35458707812,77338.12343929298,77338.12343929298,25749.135479064167,103087.25891835714,103087.25891835714,103087.25891835714,127878.97358869124,127878.97358869124,0.0,0.0,91513.00294108404,56435.09860980501,38975.449256976695,24791.714670334095,63767.16392731079,21072.95746978398,1534.935942523685,0.0,0.8868430611664714,2.816039884424443,0.0014959128700940735,0.0,-0.018578323467579594,354542.8197121351,1554938.1697196853,4.3857556358980565,1554938.1697196853,4.3857556358980565,0.8500000000000001,0.095572044792489,4.028046144702076,101325.0,128380.63121707679,1.2670183194382116,1.0,0.0,4.028046144703109,1.2847276069908389,1.2850177987183755,3.1353308847599157,22718.955953731398,2316.688772795134,19311.114320720666,1969.1856363509116,0.85,0.8500000774705044,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.19192426893,4632.441516551485,5.55993703135697,4.99510648009445,-2.3284801423645507,7.3235866224590005,3.49842661092529,3.5,0.9995504602643687,0.6,0.0002258662607270373,0.9684707353805269,0.00023321950005881286,198.93180112163725,0.0,0.0,0.0,0.0015060535018850767,7.858734930649768e-05,0.00014727891142053963,0.0005932462513434233,0.09557204479248778,0.07170050480739497,0.023871539985092814,0.095572044793523,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.6534530133,579.5949100647996,0.0,0.09557204479248778,0.07170050480739588,0.023871539985093115,0.37538302329036816,0.37538302329036816,0.12497774538395813,0.0,4.989608532335183,4.9870080091350815,4.997419634173184,4.9896094941948945,4.986995020307631,4.997462500180006,24791.714670334095,21072.95746978398,0.85,1.0665262558109543,0.6627269664397661,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663698080065378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.972251571533,1534.935942523685,0.37538302329036816,0.12497774538395813,6.112871282664199,3.49842661092529
4514.0,-30.00877887332538,4.995113678813003,35.00469631647383,24.105373955704295,5.003127940417131,-26.50763231091581,-40.03012989470733,1.5019813780075555,-0.01858156014833412,-5.008194717261209,40.00939059299304,42260.218372858624,25749.13615377367,25749.13615377367,68009.35452663229,77338.11689526455,77338.11689526455,25749.13615377367,103087.25304903822,103087.25304903822,103087.25304903822,127878.97155628547,127878.97155628547,0.0,0.0,91512.99883918243,56435.100316776385,38975.44280267338,24791.71850724725,63767.16130992063,21072.96073116016,1534.9363282172658,0.0,0.8868430266286338,2.8160391215768685,0.0014959128700940735,0.0,-0.01858156014833412,354542.72435981984,1554938.1629735248,4.385756796395129,1554938.1629735248,4.385756796395129,0.85,0.09557203919539937,4.028046144702076,101325.0,128380.63116140073,1.2670183188887316,1.0,0.0,4.02804614470349,1.28472764605724,1.285017837793601,3.1353307894197906,22718.954935396094,2316.688668953832,19311.109235513002,1969.1851178040415,0.85,0.8499998917391366,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.187162930801,4632.441516551485,5.559942893234007,4.995113678813003,-2.328485684556136,7.323599363369139,3.4984206163611202,3.5,0.9995487475317486,0.6,0.0002258662607270373,0.9684721245466991,0.00023321916553122868,198.93181239651537,0.0,0.0,0.0,0.0015060535018850767,7.85872312500088e-05,0.0001472790294770285,0.000593246726880408,0.09557203919534348,0.07170049918974636,0.02387154000559712,0.09557203919664774,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.6526801822,579.5949103176174,0.0,0.09557203919534348,0.0717004991897883,0.02387154000561108,0.3753829799434015,0.3753829799434015,0.12497774085148712,0.0,4.989612080563404,4.987008102183097,4.9974335602210544,4.989613157112899,4.986995359134028,4.997476147161819,24791.71850724725,21072.96073116016,0.85,1.0665262986397308,0.6627269821133461,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266369773857113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.9716819895,1534.9363282172658,0.3753829799434015,0.12497774085148712,6.112871282664199,3.4984206163611202
