time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4515.0,-30.008792650158398,4.995120871823549,35.00469624108508,24.105364630837016,5.003120207608418,-26.507645483354413,-40.03014316605402,1.5019730408044638,-0.018584732948511373,-5.008201602796464,40.009390437088264,42260.217649731436,25749.136838734492,25749.136838734492,68009.35448846593,77338.11035628732,77338.11035628732,25749.136838734492,103087.2471950218,103087.2471950218,103087.2471950218,127878.96953544844,127878.96953544844,0.0,0.0,91512.99474718036,56435.10204062461,38975.4363406175,24791.72234042664,63767.158681044144,21072.963989362644,1534.9367133748556,0.0,0.8868429921600594,2.816038359524097,0.0014959128700940735,0.0,-0.018584732948511373,354542.62920094974,1554938.1562504438,4.385757954564969,1554938.1562504438,4.385757954564969,0.85,0.09557203359988586,4.028046144702076,101325.0,128380.63116140073,1.2670183188887316,1.0,0.0,4.028046144700209,1.284727685055814,1.2850178768009837,3.1353306942452015,22718.953919518437,2316.6885653631402,19311.11312213747,1969.18551412944,0.85,0.8500001008209624,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.182409779269,4632.441516551485,5.559948747508252,4.995120871823549,-2.3284912138297615,7.323612085653311,3.498414632108041,3.5,0.9995470377451545,0.6,0.0002258662607270373,0.9684735133413411,0.00023321883109407262,198.93182366836186,0.0,0.0,0.0,0.0015060535018850767,7.858711319368365e-05,0.00014727914753335367,0.0005932472024167335,0.09557203359990675,0.0717004935695767,0.023871540030330058,0.09557203360082506,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.6519098856,579.5949105696069,0.0,0.09557203359990675,0.07170049356956103,0.02387154003032484,0.3753829366101458,0.3753829366101458,0.12497773635011333,0.0,4.989615656318563,4.987008246440837,4.997447442657119,4.989616869847964,4.986995735104415,4.997489882024922,24791.72234042664,21072.963989362644,0.85,1.066526342010011,0.66272699809493,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266369739734341,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.97111374959,1534.9367133748556,0.3753829366101458,0.12497773635011333,6.112871282664199,3.498414632108041
4516.0,-30.00880642984809,4.995128059053241,35.00469616548538,24.10535527104514,5.003112492223079,-26.507658656620727,-40.030156437400706,1.5019647189957162,-0.018587909525194846,-5.008208473835546,40.009390280166464,42260.216915540084,25749.137532437053,25749.137532437053,68009.35444797714,77338.1038054062,77338.1038054062,25749.137532437053,103087.24133784324,103087.24133784324,103087.24133784324,127878.96749829486,127878.96749829486,0.0,0.0,91512.99065148919,56435.1037616232,38975.42987762888,24791.726160451628,63767.1560380805,21072.967236383884,1534.9370974419758,0.0,0.8868429577692042,2.8160375992205755,0.0014959128700940735,0.0,-0.018587909525194846,354542.5342433124,1554938.149483861,4.385759110123446,1554938.149483861,4.385759110123446,0.85,0.09557202800358755,4.028046144702076,101325.0,128380.63110572462,1.2670183183392512,1.0,0.0,4.028046144701924,1.2847277239823807,1.285017915736343,3.135330599246349,22718.95290272493,2316.6884616790576,19311.112500085324,1969.185450697774,0.85,0.8500001114826526,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.177664786438,4632.441516551485,5.559954593887179,4.995128059053241,-2.3284967299022714,7.323624788955512,3.498408658130911,3.5,0.999545330894546,0.6,0.0002258662607270373,0.9684749024260969,0.00023321849658801343,198.93183494254683,0.0,0.0,0.0,0.0015060535018850767,7.858699513752243e-05,0.0001472792655895149,0.0005932476779523986,0.09557202800358239,0.0717004879448993,0.023871540058683083,0.09557202800483448,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.6511345629,579.5949108232408,0.0,0.09557202800358239,0.07170048794490318,0.02387154005868437,0.3753828932910277,0.3753828932910277,0.12497773188025556,0.0,4.989619250331543,4.987008422037491,4.997461304056571,4.989620564310371,4.986996063477022,4.997503686699133,24791.726160451628,21072.967236383884,0.85,1.0665263855794866,0.6627270140494129,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663697056386274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.97054512459,1534.9370974419758,0.3753828932910277,0.12497773188025556,6.112871282664199,3.498408658130911
4517.0,-30.008820205815667,4.995135240422814,35.004696089659895,24.105345946177863,5.003104795135196,-26.507671824709142,-40.03016593689097,1.5019564140286394,-0.01859108402209131,-5.008215330829245,40.009390122390755,42260.20050835985,25749.13823565114,25749.13823565114,68009.33874401098,77338.09724387623,77338.09724387623,25749.13823565114,103087.23547952736,103087.23547952736,103087.23547952736,127878.96544787625,127878.96544787625,0.0,0.0,91512.98655104326,56435.08981552677,38975.44081724054,24791.7299683489,63767.170785589435,21072.970473096564,1534.9374804915005,0.0,0.8868429234525567,2.8160368405190086,0.0014959128700940735,0.0,-0.01859108402209131,354542.4394785755,1554938.1426790669,4.385760263188548,1554938.1426790669,4.385760263188548,0.85,0.09557202240705182,4.028046144702076,101325.0,128380.63099437245,1.2670183172402907,1.0,0.0,4.028046144702599,1.2847277628301703,1.2850179545929075,3.135330504439755,22718.951884751008,2316.6883578746065,19311.107367901943,1969.1849273607138,0.85,0.8499999236700521,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.172927927313,4632.441516551485,5.55996043256696,4.995135240422814,-2.3285022331375895,7.323637473560404,3.4984026943982407,3.5,0.9995436269709259,0.6,0.0002258662607270373,0.9684762911377859,0.00023321816217275178,198.9318462136878,0.0,0.0,0.0,0.0015060535018850767,7.858691063426564e-05,0.00014727935009277166,0.0005932480183354162,0.09557202240705227,0.07170048231594606,0.02387154009110622,0.09557202240783613,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.6503550214,579.5949110782534,0.0,0.09557202240705227,0.07170048231594571,0.023871540091106102,0.37538284998521704,0.37538284998521704,0.12497772744358936,0.0,4.989622856664937,4.98700861459497,4.997475163834338,4.989624246807125,4.98699635076207,4.99751756687624,24791.7299683489,21072.970473096564,0.85,1.0665258926522772,0.6627266034815225,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663696715703163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.969975983135,1534.9374804915005,0.37538284998521704,0.12497772744358936,6.112871282664199,3.4984026943982407
4518.0,-30.00883389346268,4.995142416032983,35.00469601363702,24.10533665623518,5.003097104686769,-26.507684912641565,-40.03017917331306,1.5019481238656467,-0.018594163468776514,-5.008222165363788,40.00938996499042,42260.200094991014,25749.138926779786,25749.138926779786,68009.33902177081,77338.090711754,77338.090711754,25749.138926779786,103087.22963853378,103087.22963853378,103087.22963853378,127878.96340665918,127878.96340665918,0.0,0.0,91512.9824469496,56435.09183018648,38975.43401862568,24791.733768125396,63767.16778675107,21072.973702906587,1534.93786256246,0.0,0.8868428892487997,2.8160360831898936,0.0014959128700940735,0.0,-0.018594163468776514,354542.34502414975,1554938.135890175,4.385761412460505,1554938.135890175,4.385761412460505,0.8500000000000001,0.09557201680783531,4.028046144702076,101325.0,128380.63088302023,1.2670183161413298,1.0,0.0,4.028046144702906,1.2847278016087142,1.2850179933802106,3.135330409802158,22718.950865871502,2316.688253977811,19311.10671404231,1969.184860685587,0.85,0.8499999330097382,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.168199175266,4632.441516551485,5.559966258916115,4.995142416032983,-2.3285077173623447,7.323650133395327,3.498396740876484,3.5,0.9995419259647097,0.6,0.0002258662607270373,0.9684776709482898,0.00023321782990193176,198.93185741256843,0.0,0.0,0.0,0.0015060535018850767,7.858679288905901e-05,0.00014727946783797832,0.000593248492618542,0.09557201680782183,0.07170047668041431,0.02387154012740753,0.09557201680864004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.6495773323,579.5949113326595,0.0,0.09557201680782183,0.07170047668042441,0.02387154012741089,0.37538280669119833,0.37538280669119833,0.12497772304261895,0.0,4.9896264842087135,4.987008855287229,4.997488963945841,4.989628001895028,4.986996826697975,4.99753117103063,24791.733768125396,21072.973702906587,0.85,1.0665259471646338,0.6627266281657161,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663696375297842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.969406456923,1534.93786256246,0.37538280669119833,0.12497772304261895,6.112871282664199,3.498396740876484
4519.0,-30.008847585450795,4.995149585910912,35.00469593738248,24.1053273662925,5.003089438696266,-26.50769800203753,-40.03019240973515,1.5019398552830212,-0.018597241464703984,-5.008228980792817,40.00938980619666,42260.19966493415,25749.139614648466,25749.139614648466,68009.33927958262,77338.08417732664,77338.08417732664,25749.139614648466,103087.2237919751,103087.2237919751,103087.2237919751,127878.9613424137,127878.9613424137,0.0,0.0,91512.97835220085,56435.09383980824,38975.42723599179,24791.737550438593,63767.16478643038,21072.976917872802,1534.9382431900087,0.0,0.8868428551473349,2.816035328076593,0.0014959128700940735,0.0,-0.018597241464703984,354542.2508343254,1554938.1290429716,4.385762558295432,1554938.1290429716,4.385762558295432,0.85,0.0955720112048014,4.028046144702076,101325.0,128380.63077166806,1.2670183150423693,1.0,0.0,4.028046144702782,1.2847278402863147,1.2850180320665476,3.135330315410916,22718.94984931196,2316.688150317587,19311.110531695478,1969.18524997787,0.85,0.8500001390812661,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.163478546689,4632.441516551485,5.559972074820567,4.995149585910912,-2.3285131850161473,7.32366277092706,3.498390797586256,3.5,0.9995402278817874,0.6,0.0002258662607270373,0.9684790511985254,0.00023321749752616767,198.93186861500203,0.0,0.0,0.0,0.0015060535018850767,7.858667514401513e-05,0.00014727958558302217,0.0005932489669010119,0.09557201120483388,0.07170047103776153,0.023871540167072346,0.09557201120578328,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.6487927621,579.5949115893195,0.0,0.09557201120483388,0.07170047103773716,0.023871540167064234,0.37538276340966176,0.37538276340966176,0.12497771867582527,0.0,4.989630126484485,4.987009139338056,4.997502692799571,4.989631739328104,4.986997320413877,4.997544651089186,24791.737550438593,21072.976917872802,0.85,1.0665260013889621,0.6627266526036155,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663696035165533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.968838240868,1534.9382431900087,0.37538276340966176,0.12497771867582527,6.112871282664199,3.498390797586256
4520.0,-30.00886127523189,4.995156749927295,35.00469586089976,24.105318111274414,5.003081791439173,-26.507711087574602,-40.03020190922541,1.5019316037819403,-0.018600305582538113,-5.008235784543376,40.0093896470415,42260.183556556534,25749.140318034108,25749.140318034108,68009.32387459064,77338.07763121607,77338.07763121607,25749.140318034108,103087.21794925019,103087.21794925019,103087.21794925019,127878.95927405955,127878.95927405955,0.0,0.0,91512.97425245651,56435.08017779718,38975.437860732585,24791.74132480936,63767.17918554194,21072.980126087958,1534.938623092321,0.0,0.8868428211069155,2.8160345741497648,0.0014959128700940735,0.0,-0.018600305582538113,354542.156806558,1554938.1221790886,4.385763702079241,1554938.1221790886,4.385763702079241,0.85,0.09557200560340966,4.028046144702076,101325.0,128380.6306046398,1.2670183133939283,1.0,0.0,4.028046144703649,1.2847278788840157,1.285018070672967,3.1353302212146708,22718.948831512214,2316.6880465308964,19311.10983897625,1969.185179340167,0.85,0.8500001466701163,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.15876604048,4632.441516551485,5.55997788433605,4.995156749927295,-2.328518641571632,7.323675391498927,3.498384864526153,3.5,0.999538532721758,0.6,0.0002258662607270373,0.9684804312284033,0.00023321716520441468,198.93187981563122,0.0,0.0,0.0,0.0015060535018850767,7.858659064107679e-05,0.0001472796700859605,0.0005932493072827469,0.0955720056033722,0.07170046539224642,0.023871540211125777,0.09557200560460336,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.6480064056,579.5949118465611,0.0,0.0955720056033722,0.07170046539227452,0.023871540211135137,0.3753827201409018,0.3753827201409018,0.12497771434125009,0.0,4.989633783811712,4.98700945019732,4.997516401387372,4.9896354789608495,4.98699776060937,4.9975583007149,24791.74132480936,21072.980126087958,0.85,1.0665255189774887,0.6627262503425628,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266369569530495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.968269481593,1534.938623092321,0.3753827201409018,0.12497771434125009,6.112871282664199,3.498384864526153
4521.0,-30.00887487816863,4.995163908131814,35.004695784208934,24.105308891180925,5.003074171924923,-26.50772409217483,-40.03021511072291,1.5019233859311307,-0.018603295313369017,-5.008242568333179,40.009389488014655,42260.18343553834,25749.14101545768,25749.14101545768,68009.32445099602,77338.07110437746,77338.07110437746,25749.14101545768,103087.21211983514,103087.21211983514,103087.21211983514,127878.95721042769,127878.95721042769,0.0,0.0,91512.9701480672,56435.082479228055,38975.4307431546,24791.745090592547,63767.17583374714,21072.983327003665,1534.9390020445794,0.0,0.8868427871672812,2.8160338215725904,0.0014959128700940735,0.0,-0.018603295313369017,354542.0630542682,1554938.1153225517,4.385764842476657,1554938.1153225517,4.385764842476657,0.85,0.09557199999990035,4.028046144702076,101325.0,128380.6303819354,1.267018311196007,1.0,0.0,4.0280461446999976,1.2847279173243145,1.2850181091219486,3.135330127402566,22718.947812559312,2316.687942626617,19311.10911243469,1969.1851052535465,0.85,0.850000152813383,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.154061618087,4632.441516551485,5.559983682870859,4.995163908131814,-2.328524080971416,7.32368798910323,3.4983789416476134,3.5,0.9995368404707466,0.6,0.0002258662607270373,0.9684818025058357,0.00023321683499125562,198.9318909452078,0.0,0.0,0.0,0.0015060535018850767,7.858647320698522e-05,0.0001472797875200521,0.0005932497803126868,0.0955719999999546,0.07170045974100926,0.02387154025894533,0.09557200000092286,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.6472206841,579.5949121035985,0.0,0.0955719999999546,0.07170045974096856,0.023871540258931782,0.3753826768841788,0.3753826768841788,0.1249777100403728,0.0,4.989637460885206,4.987009805313676,4.9975300560951155,4.9896392730198045,4.986998330756137,4.997571777906273,24791.745090592547,21072.983327003665,0.85,1.0665255840764996,0.6627262832796371,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663695355722226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.967700310128,1534.9390020445794,0.3753826768841788,0.1249777100403728,6.112871282664199,3.4983789416476134
4522.0,-30.008888480491613,4.995171060467431,35.004695707341426,24.105299671087437,5.003066556315936,-26.507737095833964,-40.030228382069595,1.5019151716582957,-0.018606219252887968,-5.008249337182336,40.00938932948671,42260.18331643221,25749.141719725914,25749.141719725914,68009.32503615812,77338.06458608207,77338.06458608207,25749.141719725914,103087.20630580798,103087.20630580798,103087.20630580798,127878.9551579492,127878.9551579492,0.0,0.0,91512.96605354622,56435.08478389637,38975.42363294428,24791.74885214122,63767.172485085495,21072.986524320037,1534.939380413326,0.0,0.8868427533019333,2.8160330698724776,0.0014959128700940735,0.0,-0.018606219252887968,354541.9695081341,1554938.1084850058,4.385765980378048,1554938.1084850058,4.385765980378048,0.85,0.09557199439771567,4.028046144702076,101325.0,128380.63015923102,1.2670183089980855,1.0,0.0,4.0280461447014195,1.2847279557478792,1.2850181475541924,3.135330033631305,22718.946796056316,2316.6878389721583,19311.10838229689,1969.1850308002113,0.85,0.8500001587066978,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.149365283672,4632.441516551485,5.559989473185282,4.995171060467431,-2.3285295069039433,7.323700567371374,3.4983730289558554,3.5,0.9995351511302444,0.6,0.0002258662607270373,0.9684831737234866,0.00023321650479342742,198.93190207428353,0.0,0.0,0.0,0.0015060535018850767,7.858635515171267e-05,0.00014727990557532463,0.0005932502558447722,0.09557199439768102,0.07170045408652341,0.023871540311157617,0.09557199439866974,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.6464374246,579.5949123598273,0.0,0.09557199439768102,0.0717004540865494,0.02387154031116627,0.37538263363997765,0.37538263363997765,0.12497770577232416,0.0,4.989641165836304,4.987010209471407,4.997543675107295,4.989643117929461,4.9869989595293305,4.997585282589625,24791.74885214122,21072.986524320037,0.85,1.0665256492604376,0.6627263162141374,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663695016415002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.96713242212,1534.939380413326,0.37538263363997765,0.12497770577232416,6.112871282664199,3.4983730289558554
4523.0,-30.008902003945906,4.99517820706566,35.004695630274625,24.105290450993948,5.003058966608678,-26.507750025920018,-40.03023781171066,1.5019069885827976,-0.018609102903212715,-5.00825608223099,40.00938916994681,42260.16778704487,25749.142408212567,25749.142408212567,68009.31019525744,77338.05808446264,77338.05808446264,25749.142408212567,103087.20049267521,103087.20049267521,103087.20049267521,127878.9530891243,127878.9530891243,0.0,0.0,91512.9619542613,56435.0716568434,38975.433663797674,24791.75259644909,63767.18626024676,21072.989706981723,1534.9397572459256,0.0,0.8868427195614612,2.816032320425571,0.0014959128700940735,0.0,-0.018609102903212715,354541.87629142776,1554938.1016044335,4.385767114083582,1554938.1016044335,4.385767114083582,0.8499999999999999,0.09557198878961036,4.028046144702076,101325.0,128380.62982517446,1.2670183057012037,1.0,0.0,4.028046144700998,1.2847279940255159,1.285018185840475,3.135329940216182,22718.945778370628,2316.687735197099,19311.103127598763,1969.1844949701238,0.85,0.8499999654906404,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.144677015888,4632.441516551485,5.559995250419215,4.99517820706566,-2.328534912858308,7.323713119923967,3.498367126423986,3.5,0.9995334646925674,0.6,0.0002258662607270373,0.9684845369926576,0.00023321617651057003,198.93191313883207,0.0,0.0,0.0,0.0015060535018850767,7.858627127043489e-05,0.00014727998945660242,0.0005932505937224298,0.09557198878958308,0.07170044842354145,0.023871540366041624,0.09557198879068496,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.6456491668,579.5949126176918,0.0,0.09557198878958308,0.07170044842356192,0.023871540366048435,0.3753825904090058,0.3753825904090058,0.12497770153747605,0.0,4.989644893043987,4.987010675085287,4.997557198628272,4.9896469793278015,4.986999716132573,4.99759846931704,24791.75259644909,21072.989706981723,0.85,1.0665251861309626,0.6627259295176142,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663694677385982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.966564092978,1534.9397572459256,0.3753825904090058,0.12497770153747605,6.112871282664199,3.498367126423986
4524.0,-30.008915528108755,4.995185347827544,35.00469555302399,24.105281300749652,5.003051402308381,-26.507762954103818,-40.030251048132754,1.5018988283034866,-0.018611948509828835,-5.008262814253216,40.00938901045877,42260.16793854296,25749.143108573917,25749.143108573917,68009.31104711688,77338.05158009753,77338.05158009753,25749.143108573917,103087.19468867144,103087.19468867144,103087.19468867144,127878.95102332474,127878.95102332474,0.0,0.0,91512.9578628005,56435.074221246156,38975.42626839371,24791.756334653306,63767.18260304702,21072.99288445531,1534.9401334279928,0.0,0.8868426858872325,2.81603157200327,0.0014959128700940735,0.0,-0.018611948509828835,354541.7832551953,1554938.0947260377,4.385768245563345,1554938.0947260377,4.385768245563345,0.85,0.09557198318290988,4.028046144702076,101325.0,128380.629546794,1.2670183029538022,1.0,0.0,4.0280461447039295,1.284728032196522,1.2850182240201031,3.135329847061292,22718.944762627343,2316.687631620109,19311.10683639491,1969.1848731620798,0.85,0.8500001667402121,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.139996838496,4632.441516551485,5.560001020515874,4.995185347827544,-2.328540306736815,7.323725654564359,3.4983612340818975,3.5,0.9995317811662564,0.6,0.0002258662607270373,0.9684859003353274,0.00023321584821093795,198.9319242039616,0.0,0.0,0.0,0.0015060535018850767,7.858615352611402e-05,0.00014728010720092328,0.0005932510680019874,0.09557198318286571,0.07170044275801384,0.02387154042485187,0.0955719831840953,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.644861166,579.5949128754723,0.0,0.09557198318286571,0.07170044275804698,0.023871540424862902,0.3753825471926152,0.3753825471926152,0.12497769733247457,0.0,4.98964864715424,4.9870111927216385,4.997570673596044,4.989650865743386,4.987000466556196,4.997611774768529,24791.756334653306,21072.99288445531,0.85,1.0665252606576217,0.6627259699023244,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663694338628935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.965996890427,1534.9401334279928,0.3753825471926152,0.12497769733247457,6.112871282664199,3.4983612340818975
4525.0,-30.00892897480584,4.995192482784453,35.00469547563126,24.10527211558076,5.003043843511756,-26.50777581201846,-40.030264284554846,1.501890680724359,-0.0186146935353122,-5.008269527232694,40.00938885181832,42260.16836099665,25749.143805170926,25749.143805170926,68009.31216616757,77338.0451007039,77338.0451007039,25749.143805170926,103087.18890587482,103087.18890587482,103087.18890587482,127878.94897470778,127878.94897470778,0.0,0.0,91512.95376717516,56435.07702746793,38975.4185996747,24791.76006883296,63767.17866850765,21072.996058508015,1534.9405089453828,0.0,0.8868426523061418,2.8160308244684904,0.0014959128700940735,0.0,-0.0186146935353122,354541.69048045954,1554938.0878847742,4.385769373913656,1554938.0878847742,4.385769373913656,0.85,0.09557197757566063,4.028046144702076,101325.0,128380.62921273746,1.2670182996569204,1.0,0.0,4.028046144700981,1.284728070308123,1.2850182621403128,3.1353297540513836,22718.94374585018,2316.6875279376936,19311.10603922237,1969.1847918731034,0.85,0.8500001696931758,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.135324720206,4632.441516551485,5.560006780135836,4.995192482784453,-2.3285456841422505,7.323738166926703,3.4983553518901753,3.5,0.9995301005400501,0.6,0.0002258662607270373,0.9684872558708758,0.00023321552179221558,198.93193520571177,0.0,0.0,0.0,0.0015060535018850767,7.858603578195587e-05,0.00014728022494508145,0.0005932515422808898,0.09557197757571334,0.07170043708859028,0.023871540487123068,0.09557197757626607,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.6440773514,579.594913131883,0.0,0.09557197757571334,0.07170043708855073,0.0238715404871099,0.3753825039913561,0.3753825039913561,0.12497769315742052,0.0,4.98965243674337,4.987011779987938,4.99758408145766,4.9896548336973865,4.9870013687952905,4.997624950661418,24791.76006883296,21072.996058508015,0.85,1.0665253440129845,0.6627260174185415,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663694000148542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.9654292229,1534.9405089453828,0.3753825039913561,0.12497769315742052,6.112871282664199,3.4983553518901753
4526.0,-30.0089424235493,4.995199611970122,35.00469539805737,24.10526300026106,5.003036307496037,-26.5077886694955,-40.030273714195914,1.5018825534422213,-0.01861743954668782,-5.008276221025788,40.00938869175649,42260.15308998913,25749.144497719724,25749.144497719724,68009.29758770886,77338.0386189943,77338.0386189943,25749.144497719724,103087.18311671402,103087.18311671402,103087.18311671402,127878.9469020153,127878.9469020153,0.0,0.0,91512.94967929047,56435.06415028518,38975.428365561434,24791.76378530128,63767.19215086271,21072.999217506087,1534.940883003187,0.0,0.8868426188282882,2.816030079197147,0.0014959128700940735,0.0,-0.01861743954668782,354541.5979721739,1554938.0809820616,4.385770498795181,1554938.0809820616,4.385770498795181,0.85,0.0955719719644098,4.028046144702076,101325.0,128380.6288230048,1.267018295810558,1.0,0.0,4.028046144701524,1.284728108324784,1.2850183001655608,3.1353296612731785,22718.942730994702,2316.687424451235,19311.10522164915,1969.1847085038369,0.85,0.8500001716762836,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.130660660823,4632.441516551485,5.560012529217982,4.995199611970122,-2.32855104496047,7.323750656930592,3.4983494798485557,3.5,0.9995284228138731,0.6,0.0002258662607270373,0.9684886116147718,0.00023321519532423616,198.93194620913746,0.0,0.0,0.0,0.0015060535018850767,7.858595190099307e-05,0.00014728030882604423,0.0005932518801572786,0.09557197196439576,0.07170043141270026,0.023871540551695505,0.09557197196548774,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.6432865151,579.5949133905909,0.0,0.09557197196439576,0.07170043141271078,0.023871540551699013,0.3753824608067714,0.3753824608067714,0.12497768901123663,0.0,4.989656250716109,4.987012425559328,4.99759741180992,4.989658781479079,4.987002283862466,4.997638007254466,24791.76378530128,21072.999217506087,0.85,1.0665248898965165,0.6627256378171481,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266369366194333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.964862656463,1534.940883003187,0.3753824608067714,0.12497768901123663,6.112871282664199,3.4983494798485557
4527.0,-30.008955874308754,4.995206735258568,35.004695320299476,24.105253850016766,5.003028789610307,-26.50780152697483,-40.03028691569341,1.5018744422763968,-0.018620176288038692,-5.0082829032030824,40.00938853124899,42260.15349572912,25749.145205386412,25749.145205386412,68009.29870111553,77338.03212461859,77338.03212461859,25749.145205386412,103087.17733000501,103087.17733000501,103087.17733000501,127878.94482314722,127878.94482314722,0.0,0.0,91512.94558689233,56435.06695800286,38975.420698766065,24791.767493142204,63767.188191908266,21073.002369170874,1534.9412562975574,0.0,0.8868425854110101,2.816029335157193,0.0014959128700940735,0.0,-0.018620176288038692,354541.50562409725,1554938.074060173,4.3857716216413785,1554938.074060173,4.3857716216413785,0.85,0.0955719663545134,4.028046144702076,101325.0,128380.62843327213,1.2670182919641957,1.0,0.0,4.028046144700712,1.2847281462660605,1.2850183381154074,3.135329568678951,22718.94171501872,2316.6873208505167,19311.10438787718,1969.1846234827574,0.85,0.8500001729883073,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.126004660764,4632.441516551485,5.560018271900286,4.995206735258568,-2.3285563947675523,7.323763130026121,3.4983436179575396,3.5,0.9995267479878684,0.6,0.0002258662607270373,0.9684899675639423,0.00023321486880774014,198.93195721421384,0.0,0.0,0.0,0.0015060535018850767,7.858583446778379e-05,0.00014728042625925352,0.0005932523531836646,0.09557196635451491,0.07170042573479517,0.023871540619719748,0.0955719663554822,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.6424934762,579.594913650021,0.0,0.09557196635451491,0.07170042573479403,0.023871540619719363,0.375382417639455,0.375382417639455,0.12497768489238519,0.0,4.9896600865559435,4.987013107975656,4.997610719037596,4.989662726915071,4.9870031357879725,4.997651244114422,24791.767493142204,21073.002369170874,0.85,1.0665249735716835,0.662725685324976,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266369332401169,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.96429560081,1534.9412562975574,0.375382417639455,0.12497768489238519,6.112871282664199,3.4983436179575396
4528.0,-30.008969248847,4.995213852706381,35.00469524237623,24.105244769621663,5.003021286027415,-26.507814314425364,-40.03029634533448,1.5018663516057937,-0.018622837876250742,-5.008289565306291,40.00938837091709,42260.13848262357,25749.145906262478,25749.145906262478,68009.28438888605,77338.02565061141,77338.02565061141,25749.145906262478,103087.17155687389,103087.17155687389,103087.17155687389,127878.94274940912,127878.94274940912,0.0,0.0,91512.94148979208,56435.05432180413,38975.43018665328,24791.771192535234,63767.20137918851,21073.00551365495,1534.941628646486,0.0,0.8868425520955145,2.816028592479669,0.0014959128700940735,0.0,-0.018622837876250742,354541.4135542013,1554938.0671456126,4.385772741067661,1554938.0671456126,4.385772741067661,0.85,0.09557196074261788,4.028046144702076,101325.0,128380.6279878634,1.2670182875683533,1.0,0.0,4.0280461447015075,1.2847281841114697,1.2850183759693652,3.13532947631869,22718.940697875398,2316.687217130763,19311.10353350524,1969.1845363610653,0.85,0.8500001734372744,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.121356682217,4632.441516551485,5.56002400349738,4.995213852706381,-2.3285617273750208,7.323775580081401,3.4983377661695045,3.5,0.9995250760484299,0.6,0.0002258662607270373,0.9684913158314046,0.0002332145441419283,198.93196815692914,0.0,0.0,0.0,0.0015060535018850767,7.858575058701971e-05,0.0001472805101400176,0.0005932526910592528,0.09557196074258142,0.0717004200519305,0.023871540690650915,0.09557196074380497,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.6417013048,579.5949139091657,0.0,0.09557196074258142,0.07170042005195786,0.023871540690660022,0.37538237448861883,0.37538237448861883,0.12497768080288371,0.0,4.989663947721851,4.987013842800138,4.9976239702425005,4.989666727430063,4.98700411828986,4.997664309277411,24791.771192535234,21073.00551365495,0.85,1.0665245285655898,0.6627253128348185,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663692986359592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.96372805648,1534.941628646486,0.37538237448861883,0.12497768080288371,6.112871282664199,3.4983377661695045
4529.0,-30.008982626669955,4.995220964282025,35.00469516427153,24.10523568922656,5.003013807107587,-26.507827102365138,-40.03030954683197,1.5018582828028146,-0.0186254868823994,-5.0082962114582825,40.009388209785506,42260.13914142393,25749.146610922682,25749.146610922682,68009.28575234662,77338.01917279242,77338.01917279242,25749.146610922682,103087.16578371511,103087.16578371511,103087.16578371511,127878.94066293363,127878.94066293363,0.0,0.0,91512.93740019758,56435.057368829206,38975.422257075974,24791.774879218512,63767.19713629449,21073.008647335733,1534.9419999000654,0.0,0.8868425188636139,2.8160278514884127,0.0014959128700940735,0.0,-0.0186254868823994,354541.32170352055,1554938.0601964416,4.385773857685152,1554938.0601964416,4.385773857685152,0.8499999999999999,0.09557195512937992,4.028046144702076,101325.0,128380.62748677853,1.26701828262303,1.0,0.0,4.028046144702478,1.2847282218545917,1.2850184137210126,3.1353293842080623,22718.939682595443,2316.68711360102,19311.09816395033,1969.1839888188454,0.85,0.8499999750756063,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.11671673095,4632.441516551485,5.560029726285693,4.995220964282025,-2.328567045806786,7.32378801008881,3.498331924491692,3.5,0.9995234069976263,0.6,0.0002258662607270373,0.9684926644320246,0.00023321421939679558,198.93197910233303,0.0,0.0,0.0,0.0015060535018850767,7.858563315408894e-05,0.00014728062757294837,0.000593253164084517,0.09557195512939189,0.07170041436477695,0.023871540764614937,0.0955719551301529,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.640905183,579.5949141696027,0.0,0.09557195512939189,0.07170041436476797,0.02387154076461195,0.37538233135460125,0.37538233135460125,0.124977676742335,0.0,4.989667829982295,4.987014620186642,4.997637178055584,4.989670724575888,4.987005096434643,4.99767737403522,24791.774879218512,21073.008647335733,0.85,1.0665246209110493,0.6627253672620754,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663692648984364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.963161590753,1534.9419999000654,0.37538233135460125,0.124977676742335,6.112871282664199,3.498331924491692
4530.0,-30.008996007763557,4.995228069872101,35.00469508599216,24.105226608831458,5.003006333552205,-26.50783989271245,-40.03032274832947,1.501850218501119,-0.018628114371608717,-5.008302845633226,40.0093880484883,42260.13978844351,25749.147329190877,25749.147329190877,68009.28711763438,77338.01268728779,77338.01268728779,25749.147329190877,103087.16001647867,103087.16001647867,103087.16001647867,127878.93857545733,127878.93857545733,0.0,0.0,91512.93330641184,56435.060407567784,38975.41433204895,24791.77855897866,63767.19289102762,21073.01177513186,1534.9423704781852,0.0,0.8868424856934884,2.8160271116207385,0.0014959128700940735,0.0,-0.018628114371608717,354541.2300193301,1554938.0532413546,4.385774972227002,1554938.0532413546,4.385774972227002,0.85,0.09557194951811032,4.028046144702076,101325.0,128380.6270413698,1.2670182782271877,1.0,0.0,4.028046144702282,1.28472825957666,1.2850184514516014,3.1353292921488207,22718.938666274975,2316.687009965174,19311.101776278112,1969.184357173766,0.85,0.8500001721006619,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.1120847916945,4632.441516551485,5.560035442404771,4.995228069872101,-2.3285723530105202,7.323800422882622,3.4983260929048554,3.5,0.9995217408299587,0.6,0.0002258662607270373,0.9684940133643758,0.00023321389457268624,198.93199005041416,0.0,0.0,0.0,0.0015060535018850767,7.858551572132031e-05,0.00014728074500571702,0.0005932536371091279,0.09557194951812598,0.07170040867564713,0.023871540842478844,0.09557194951922192,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.640108244,579.5949144303084,0.0,0.09557194951812598,0.07170040867563539,0.023871540842474934,0.3753822882371105,0.3753822882371105,0.12497767271115018,0.0,4.989671732603938,4.987015425920333,4.997650382240465,4.98967473126163,4.987006038177412,4.997690586329668,24791.77855897866,21073.01177513186,0.85,1.0665247133248614,0.6627254215292536,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663692311887496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.962594613404,1534.9423704781852,0.3753822882371105,0.12497767271115018,6.112871282664199,3.4983260929048554
4531.0,-30.009009313809628,4.995235169586833,35.00469500751873,24.105217563360952,5.002998885453759,-26.507852612969582,-40.030332177970536,1.5018421846136767,-0.018630704920212793,-5.008309457396896,40.009387886277004,42260.125011829514,25749.148034232152,25749.148034232152,68009.27304606166,77338.00621654156,77338.00621654156,25749.148034232152,103087.15425077372,103087.15425077372,103087.15425077372,127878.9364732422,127878.9364732422,0.0,0.0,91512.92920731436,56435.04800260232,38975.423560791154,24791.78222246848,63767.20578325963,21073.014889098205,1534.9427396100925,0.0,0.8868424526406115,2.816026373877858,0.0014959128700940735,0.0,-0.018630704920212793,354541.1386441559,1554938.0462445943,4.385776082829268,1554938.0462445943,4.385776082829268,0.85,0.0955719439021375,4.028046144702076,101325.0,128380.62648460886,1.2670182727323844,1.0,0.0,4.028046144703549,1.2847282971564637,1.2850184890398935,3.1353292004367757,22718.93764863582,2316.6869061948596,19311.09637162919,1969.183806052953,0.85,0.8499999722825395,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.1074608295185,4632.441516551485,5.560041146102016,4.995235169586833,-2.3285776413352797,7.323812810922112,3.4983202713649986,3.5,0.9995200775328568,0.6,0.0002258662607270373,0.9684953547332847,0.00023321357157075776,198.93200093709444,0.0,0.0,0.0,0.0015060535018850767,7.858543184087024e-05,0.00014728082888616707,0.0005932539749834514,0.09557194390210012,0.07170040297908728,0.02387154092301284,0.09557194390297971,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.6393067862,579.5949146924896,0.0,0.09557194390210012,0.07170040297911533,0.023871540923022173,0.3753822451350792,0.3753822451350792,0.12497766871204158,0.0,4.9896756504027735,4.987016272566279,4.997663524298105,4.989678752476664,4.987007091181624,4.997703522591735,24791.78222246848,21073.014889098205,0.85,1.0665242770276075,0.6627250558142501,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663691975074358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.962027124606,1534.9427396100925,0.3753822451350792,0.12497766871204158,6.112871282664199,3.4983202713649986
4532.0,-30.009022624379337,4.995242263367702,35.00469492887456,24.105208517890446,5.002991439312517,-26.507865337104676,-40.03034537946803,1.5018341520378062,-0.01863324100054342,-5.008316054620664,40.00938772435722,42260.125904162414,25749.148746295712,25749.148746295712,68009.27465045813,77337.99975140982,77337.99975140982,25749.148746295712,103087.14849770554,103087.14849770554,103087.14849770554,127878.93437842699,127878.93437842699,0.0,0.0,91512.92511644529,56435.05126919776,38975.41538583059,24791.785880721454,63767.201266552045,21073.017998613235,1534.9431081051443,0.0,0.8868424196606542,2.8160256371226566,0.0014959128700940735,0.0,-0.01863324100054342,354541.0474706246,1554938.0392633306,4.3857771909814325,1554938.0392633306,4.3857771909814325,0.85,0.09557193828738032,4.028046144702076,101325.0,128380.62598352402,1.2670182677870616,1.0,0.0,4.028046144703107,1.2847283347301341,1.285018526622051,3.1353291087397044,22718.936633039444,2316.6868026328507,19311.09995206898,1969.1841711562033,0.85,0.8500001678769352,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.102844862925,4632.441516551485,5.560046841727577,4.995242263367702,-2.3285829165500997,7.323825179917802,3.498314459895396,3.5,0.9995184171129703,0.6,0.0002258662607270373,0.9684966965602162,0.00023321324845943252,198.932011827477,0.0,0.0,0.0,0.0015060535018850767,7.858531440837928e-05,0.00014728094631865805,0.0005932544480069439,0.09557193828742656,0.07170039727987747,0.0238715410075491,0.09557193828845108,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.6385067714,579.5949149542027,0.0,0.09557193828742656,0.07170039727984277,0.02387154100753755,0.3753822020484346,0.3753822020484346,0.12497766474362768,0.0,4.98967959136445,4.987017163057089,4.997676627391741,4.989682813620107,4.987008184585477,4.9977164973643085,24791.785880721454,21073.017998613235,0.85,1.06652437773102,0.6627251167494662,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663691638539736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.961460693223,1534.9431081051443,0.3753822020484346,0.12497766474362768,6.112871282664199,3.498314459895396
4533.0,-30.009035861068693,4.995249351299768,35.004694850021494,24.105199507344537,5.002984039909919,-26.507877990070117,-40.0303548091091,1.5018261689113204,-0.018635769115405765,-5.00832263058893,40.00938756098433,42260.11136748133,25749.149448152024,25749.149448152024,68009.26081563336,77337.9932909609,77337.9932909609,25749.149448152024,103087.14273911293,103087.14273911293,103087.14273911293,127878.93225910742,127878.93225910742,0.0,0.0,91512.92101928439,56435.039095804736,38975.424359421835,24791.789519994483,63767.21387941632,21073.02109199531,1534.9434750237863,0.0,0.8868423867942195,2.8160249027420017,0.0014959128700940735,0.0,-0.018635769115405765,354540.9565906195,1554938.0322168483,4.3857782953192075,1554938.0322168483,4.3857782953192075,0.85,0.0955719326675871,4.028046144702076,101325.0,128380.62537108701,1.2670182617427783,1.0,0.0,4.028046144704219,1.2847283720724996,1.2850185639728513,3.1353290176071287,22718.935615881062,2316.6866989115615,19311.098989603102,1969.1840730119973,0.85,0.8500001635685871,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.098236870131,4632.441516551485,5.560052525587161,4.995249351299768,-2.32858817372658,7.323837525026349,3.498308658468603,3.5,0.999516759562458,0.6,0.0002258662607270373,0.9684980309413324,0.00023321292714194414,198.9320226574137,0.0,0.0,0.0,0.0015060535018850767,7.858523052812847e-05,0.00014728103019890883,0.0005932547858804647,0.09557193266754385,0.07170039157306506,0.0238715410944788,0.09557193266857947,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.6376995747,579.5949152182607,0.0,0.09557193266754385,0.0717003915730975,0.023871541094489596,0.37538215897732374,0.37538215897732374,0.12497766080616711,0.0,4.989683545616515,4.987018097332339,4.997689652178792,4.989686861473501,4.987009334437573,4.997729249369172,24791.789519994483,21073.02109199531,0.85,1.0665239498190833,0.6627247577006441,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266369130228639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.960893727683,1534.9434750237863,0.37538215897732374,0.12497766080616711,6.112871282664199,3.498308658468603
4534.0,-30.00904910350748,4.995256433208082,35.00469477104274,24.105190531723224,5.002976631262866,-26.507890649137344,-40.030367975682,1.5018181768927308,-0.018638191530726544,-5.00832919756171,40.0093873996172,42260.11249613411,25749.150171002275,25749.150171002275,68009.26266713638,77337.98684043434,77337.98684043434,25749.150171002275,103087.13701143661,103087.13701143661,103087.13701143661,127878.93017823534,127878.93017823534,0.0,0.0,91512.91693061902,56435.04258631892,38975.41593811121,24791.79316679872,63767.20910490993,21073.024191778914,1534.9438421676623,0.0,0.886842353966497,2.8160241680290405,0.0014959128700940735,0.0,-0.018638191530726544,354540.8658356472,1554938.0252573784,4.385779398356277,1554938.0252573784,4.385779398356277,0.85,0.09557192705441504,4.028046144702076,101325.0,128380.62475865001,1.267018255698495,1.0,0.0,4.02804614470166,1.2847284094564608,1.2850186013652567,3.1353289263730457,22718.934600831777,2316.68659540534,19311.09354287119,1969.1835175999133,0.85,0.8499999618012096,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.0936368636785,4632.441516551485,5.560058204402967,4.995256433208082,-2.328593421881004,7.323849855089087,3.498302867100389,3.5,0.9995151048858254,0.6,0.0002258662607270373,0.9684993659040347,0.00023321260568529646,198.9320334920556,0.0,0.0,0.0,0.0015060535018850767,7.858511340658338e-05,0.00014728114732045393,0.0005932552576514529,0.09557192705436508,0.07170038586791048,0.0238715411864546,0.09557192705561399,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.6369022871,579.5949154790791,0.0,0.09557192705436508,0.07170038586794797,0.023871541186467077,0.3753821159218898,0.3753821159218898,0.12497765689745399,0.0,4.989687534531981,4.987019080176083,4.997702669857972,4.9896910060309665,4.987010528547955,4.997742255608557,24791.79316679872,21073.024191778914,0.85,1.0665240587093503,0.6627248250210809,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663690966310297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.96032779853,1534.9438421676623,0.3753821159218898,0.12497765689745399,6.112871282664199,3.498302867100389
4535.0,-30.00906227330159,4.995263509290055,35.0046946918787,24.10518155610191,5.00296924755282,-26.507903240329227,-40.03037737039847,1.5018102145804215,-0.01864060680856028,-5.008335738126231,40.00938723626258,42260.09819277159,25749.1508701633,25749.1508701633,68009.24906293489,77337.98040358415,77337.98040358415,25749.1508701633,103087.13127374745,103087.13127374745,103087.13127374745,127878.92806277215,127878.92806277215,0.0,0.0,91512.91283632116,56435.03062550851,38975.42467868073,24791.796789024687,63767.221467705414,21073.027270670984,1534.9442072953943,0.0,0.8868423212795736,2.81602343629044,0.0014959128700940735,0.0,-0.01864060680856028,354540.7754439298,1554938.0182135652,4.3857804966624405,1554938.0182135652,4.3857804966624405,0.85,0.0955719214326014,4.028046144702076,101325.0,128380.62414621295,1.2670182496542113,1.0,0.0,4.028046144700287,1.284728446701469,1.2850186386186777,3.1353288354780773,22718.93358438417,2316.6864917565294,19311.097052688223,1969.1838755016468,0.85,0.8500001543189369,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.089044793921,4632.441516551485,5.5600638685860355,4.995263509290055,-2.328598648237391,7.323862157527445,3.4982970857282303,3.5,0.9995134530652087,0.6,0.0002258662607270373,0.9685006935454173,0.00023321228599248848,198.9320442672625,0.0,0.0,0.0,0.0015060535018850767,7.85850298371971e-05,0.0001472812308898402,0.0005932555942727971,0.09557192143267865,0.07170038015266374,0.023871541280014907,0.09557192143322245,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.6360951832,579.5949157431115,0.0,0.09557192143267865,0.0717003801526058,0.023871541279995613,0.37538207288256675,0.37538207288256675,0.12497765301999082,0.0,4.989691540629963,4.98702011874866,4.997715588934682,4.98969513131766,4.987011840494688,4.99775483074103,24791.796789024687,21073.027270670984,0.85,1.066523638596639,0.6627244722302038,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663690630619748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.95976131297,1534.9442072953943,0.37538207288256675,0.12497765301999082,6.112871282664199,3.4982970857282303
