time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4536.0,-30.009075449893604,4.995270579417725,35.004694612535644,24.105172615405195,5.002961898282264,-26.507915834197195,-40.030390571895964,1.5018022825858481,-0.018643004454247603,-5.008342267464817,40.00938707272051,42260.09954841695,25749.15158467964,25749.15158467964,68009.25113309658,77337.97395668484,77337.97395668484,25749.15158467964,103087.12554136448,103087.12554136448,103087.12554136448,127878.92594592602,127878.92594592602,0.0,0.0,91512.90874866155,56435.03434039365,38975.41600918655,24791.800404561545,63767.216413748094,21073.03034387731,1534.9445717797819,0.0,0.8868422886509545,2.8160227056398672,0.0014959128700940735,0.0,-0.018643004454247603,354540.6852084502,1554938.0111602289,4.385781593009591,1554938.0111602289,4.385781593009591,0.85,0.09557191581296873,4.028046144702076,101325.0,128380.62342242374,1.267018242510967,1.0,0.0,4.028046144703541,1.2847284838046626,1.2850186757302522,3.135328744929207,22718.93256958457,2316.686388275769,19311.091545625455,1969.1833139375278,0.85,0.8499999498866672,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.0844607002,4632.441516551485,5.560069526520032,4.995270579417725,-2.3286038639253057,7.323874443343031,3.498291314401639,3.5,0.999511804114754,0.6,0.0002258662607270373,0.9685020218740724,0.00023321196613506414,198.93205504803254,0.0,0.0,0.0,0.0015060535018850767,7.8584912405262e-05,0.00014728134832177531,0.0005932560672940507,0.09557191581294039,0.07170037443571707,0.02387154137722332,0.09557191581397137,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.6352871507,579.5949160074435,0.0,0.09557191581294039,0.07170037443573833,0.023871541377230403,0.3753820298601685,0.3753820298601685,0.12497764917022418,0.0,4.9896955676125,4.987021197481681,4.997728470994559,4.98969926301055,4.987013101042521,4.997767585907923,24791.800404561545,21073.03034387731,0.85,1.0665237555897753,0.6627245460146155,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663690295205388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.95919584131,1534.9445717797819,0.3753820298601685,0.12497764917022418,6.112871282664199,3.498291314401639
4537.0,-30.009088639473514,4.995277643418074,35.00469453304782,24.10516367470848,5.002954541731613,-26.507928440481972,-40.03040373846886,1.5017943427400589,-0.01864535845129467,-5.008348787962357,40.00938690981758,42260.10085901831,25749.152319958062,25749.152319958062,68009.25317897637,77337.96750330966,77337.96750330966,25749.152319958062,103087.11982326771,103087.11982326771,103087.11982326771,127878.92384247482,127878.92384247482,0.0,0.0,91512.90465683848,56435.03801254702,38975.407382546065,24791.80401920711,63767.21140175317,21073.03341632604,1534.944936008578,0.0,0.8868422560649691,2.816021975447247,0.0014959128700940735,0.0,-0.01864535845129467,354540.59509507025,1554938.004134328,4.385782687924272,1554938.004134328,4.385782687924272,0.85,0.09557191019800355,4.028046144702076,101325.0,128380.62275431062,1.2670182359172033,1.0,0.0,4.028046144702615,1.284728520944584,1.2850187128785626,3.1353286542907095,22718.931553751354,2316.6862846896092,19311.09503286106,1969.1836695365962,0.85,0.8500001413874768,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.0798845441595,4632.441516551485,5.560075179418455,4.995277643418074,-2.3286090707565847,7.323886714174659,3.4982855530723027,3.5,0.9995101580206579,0.6,0.0002258662607270373,0.9685033515139979,0.0002332116459627686,198.9320658394301,0.0,0.0,0.0,0.0015060535018850767,7.858479528415506e-05,0.00014728146544288224,0.0005932565390632738,0.09557191019798007,0.0717003687190626,0.023871541478917475,0.09557191019893131,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.6344822766,579.5949162707443,0.0,0.09557191019798007,0.07170036871908021,0.023871541478923338,0.37538198685443885,0.37538198685443885,0.12497764534898179,0.0,4.989699619135138,4.987022301323805,4.9977413758832085,4.989703429511053,4.987014322140283,4.997780598931627,24791.80401920711,21073.03341632604,0.85,1.066523871500308,0.6627246186565474,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663689960073277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.95862979447,1534.944936008578,0.37538198685443885,0.12497764534898179,6.112871282664199,3.4982855530723027
4538.0,-30.009101835539976,4.995284701348032,35.00469445333261,24.105154734011762,5.00294719977248,-26.507941051144915,-40.030413133185334,1.5017864153774363,-0.018647769514871015,-5.00835528898496,40.00938674421915,42260.08646111083,25749.1530484051,25749.1530484051,68009.23950951593,77337.96103538253,77337.96103538253,25749.1530484051,103087.11408378763,103087.11408378763,103087.11408378763,127878.92169192634,127878.92169192634,0.0,0.0,91512.90055899952,56435.02598472771,38975.41619363534,24791.807608138708,63767.223801774046,21073.0364669179,1534.945298311381,0.0,0.8868422235873701,2.8160212482710802,0.0014959128700940735,0.0,-0.018647769514871015,354540.5052500823,1554937.996994168,4.385783779197136,1554937.996994168,4.385783779197136,0.8499999999999999,0.0955719045773036,4.028046144702076,101325.0,128380.62203052141,1.267018228773959,1.0,0.0,4.028046144704104,1.2847285580261159,1.2850187499684704,3.1353285637947144,22718.930536424636,2316.6861809511543,19311.089521142723,1969.1831074977413,0.85,0.8499999368448169,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.075316276475,4632.441516551485,5.560080821382149,4.995284701348032,-2.3286142609556824,7.323898962303714,3.498279801678104,3.5,0.9995085147651726,0.6,0.0002258662607270373,0.9685046818098005,0.0002332113256334201,198.93207663613595,0.0,0.0,0.0,0.0015060535018850767,7.858471171508202e-05,0.00014728154901195528,0.0005932568756833564,0.0955719045773844,0.07170036299422435,0.023871541583160055,0.0955719045780142,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.633664085,579.5949165384018,0.0,0.0955719045773844,0.07170036299416374,0.023871541583139873,0.3753819438642865,0.3753819438642865,0.12497764156053177,0.0,4.989703670918686,4.987023412149426,4.997754260836132,4.989707519470073,4.987015498034282,4.9977934412791,24791.807608138708,21073.0364669179,0.85,1.0665234497416503,0.6627242639961869,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266368962523162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.958063048227,1534.945298311381,0.3753819438642865,0.12497764156053177,6.112871282664199,3.498279801678104
4539.0,-30.00911495355083,4.995291753263397,35.00469437339817,24.105145793315046,5.002939883028157,-26.50795358903382,-40.03042633468283,1.5017785185111991,-0.018650125664748884,-5.008361770513121,40.00938657840302,42260.08801993088,25749.153770156117,25749.153770156117,68009.24179008699,77337.9545830912,77337.9545830912,25749.153770156117,103087.10835324731,103087.10835324731,103087.10835324731,127878.91953985083,127878.91953985083,0.0,0.0,91512.89645541282,56435.029892252605,38975.40729240023,24791.811186603518,63767.21847900375,21073.03950861299,1534.9456595662987,0.0,0.8868421912104323,2.816020522661054,0.0014959128700940735,0.0,-0.018650125664748884,354540.41567591834,1554937.9898424472,4.385784867087762,1554937.9898424472,4.385784867087762,0.85,0.09557189895466382,4.028046144702076,101325.0,128380.62130673218,1.2670182216307149,1.0,0.0,4.028046144703072,1.2847285949649974,1.2850187869156955,3.1353284736468567,22718.92951767099,2316.6860770671933,19311.092965179054,1969.1834586917098,0.85,0.8500001265534413,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.070755902692,4632.441516551485,5.5600864524336275,4.995291753263397,-2.32861943449051,7.323911187753907,3.498274060226005,3.5,0.9995068743502872,0.6,0.0002258662607270373,0.9685060042387658,0.00023321100719924347,198.9320873689798,0.0,0.0,0.0,0.0015060535018850767,7.858459428358632e-05,0.000147281666443451,0.0005932573487028399,0.09557189895460065,0.07170035726357553,0.023871541691025122,0.09557189895584066,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.6328448167,579.5949168064113,0.0,0.09557189895460065,0.07170035726362292,0.0238715416910409,0.37538190088775564,0.37538190088775564,0.1249776378057095,0.0,4.989707730052771,4.987024550319177,4.9977670930811655,4.9897116448483985,4.9870167824245755,4.997806099541265,24791.811186603518,21073.03950861299,0.85,1.0665235745303834,0.6627243437605108,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266368929067772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.95749573238,1534.9456595662987,0.37538190088775564,0.1249776378057095,6.112871282664199,3.498274060226005
4540.0,-30.009128085475666,4.995298799072618,35.00469429326239,24.105136922467523,5.002932576891052,-26.50796613838729,-40.030435694474704,1.5017706298027012,-0.018652444145971003,-5.008368239492393,40.00938641266946,42260.073844475424,25749.154502893587,25749.154502893587,68009.228347369,77337.94812932458,77337.94812932458,25749.154502893587,103087.10263221816,103087.10263221816,103087.10263221816,127878.91739154524,127878.91739154524,0.0,0.0,91512.89236026796,56435.01807541881,38975.415872054604,24791.81475932708,63767.23063138168,21073.04254542802,1534.9460202038654,0.0,0.886842158896548,2.816019798011885,0.0014959128700940735,0.0,-0.018652444145971003,354540.3262740956,1554937.982695255,4.385785952859789,1554937.982695255,4.385785952859789,0.8500000000000001,0.09557189333381184,4.028046144702076,101325.0,128380.62052726686,1.2670182139379902,1.0,0.0,4.028046144703044,1.284728631865722,1.2850188238247553,3.1353283835921246,22718.928501013106,2316.6859733969404,19311.087414608886,1969.1828926910705,0.85,0.8499999202756303,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.066203428159,4632.441516551485,5.560092076384636,4.995298799072618,-2.328624596467837,7.323923395540454,3.49826832872272,3.5,0.99950523677792,0.6,0.0002258662607270373,0.9685073280723615,0.0002332106884277099,198.93209811320878,0.0,0.0,0.0,0.0015060535018850767,7.858451102537469e-05,0.00014728174970166262,0.0005932576840707583,0.09557189333383284,0.07170035153044563,0.023871541803387207,0.09557189333462217,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.632025957,579.5949170742856,0.0,0.09557189333383284,0.07170035153042988,0.023871541803381965,0.37538185792452133,0.37538185792452133,0.12497763408318177,0.0,4.989711802655961,4.987025713268224,4.997779904820845,4.989715795346399,4.9870180685104515,4.997818853278886,24791.81475932708,21073.04254542802,0.85,1.0665231604695047,0.6627239951624625,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663688956408927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.956929540374,1534.9460202038654,0.37538185792452133,0.12497763408318177,6.112871282664199,3.49826832872272
4541.0,-30.00914114048233,4.995305838848522,35.00469421292002,24.10512805162,5.0029252967311955,-26.50797861591625,-40.0304488610476,1.5017627721651416,-0.018654719111225404,-5.008374688272987,40.00938624638082,42260.07562171813,25749.155226891515,25749.155226891515,68009.23084860964,77337.94168925392,77337.94168925392,25749.155226891515,103087.09691614543,103087.09691614543,103087.09691614543,127878.91523537943,127878.91523537943,0.0,0.0,91512.88825819656,56435.022190661024,38975.40674170615,24791.81831923401,63767.22506094017,21073.04557134891,1534.9463796421346,0.0,0.8868421266877824,2.816019075155896,0.0014959128700940735,0.0,-0.018654719111225404,354540.23715225287,1554937.9755235596,4.385787035099802,1554937.9755235596,4.385787035099802,0.85,0.0955718877098461,4.028046144702076,101325.0,128380.61969212546,1.2670182056957855,1.0,0.0,4.02804614470171,1.2847286686211095,1.285018860588445,3.1353282938920874,22718.92748263565,2316.68586955134,19311.086326012482,1969.1827816851303,0.85,0.8499999104610981,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.061658822993,4632.441516551485,5.560097689011506,4.995305838848522,-2.328629741282704,7.323935580131226,3.4982626071306075,3.5,0.9995036020373165,0.6,0.0002258662607270373,0.968508644153741,0.00023321037152372934,198.9321087945064,0.0,0.0,0.0,0.0015060535018850767,7.85843939048208e-05,0.00014728186682221652,0.0005932581558377539,0.09557188770981244,0.07170034579074107,0.023871541919071374,0.09557188771090559,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.631204355,579.5949173430583,0.0,0.09557188770981244,0.07170034579076633,0.023871541919079784,0.3753818149741863,0.3753818149741863,0.12497763039380051,0.0,4.989715887848206,4.98702691357056,4.997792654760644,4.98971996916174,4.9870194564948065,4.997831394293996,24791.81831923401,21073.04557134891,0.85,1.0665232928611137,0.662724080926081,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663688622429585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.956362632365,1534.9463796421346,0.3753818149741863,0.12497763039380051,6.112871282664199,3.4982626071306075
4542.0,-30.00915421046238,4.995312872492888,35.004694132389965,24.105119180772476,5.002918026896746,-26.50799110589051,-40.030458255764074,1.5017549223248408,-0.018656956104393885,-5.008381124900251,40.009386080229206,42260.061660992564,25749.155962676174,25749.155962676174,68009.21762366874,77337.93524724018,77337.93524724018,25749.155962676174,103087.09120991635,103087.09120991635,103087.09120991635,127878.91308384566,127878.91308384566,0.0,0.0,91512.88416441773,56435.01057817001,38975.415095830795,24791.821873929315,63767.23696976011,21073.048592839918,1534.9467385016806,0.0,0.8868420945401255,2.8160183532163905,0.0014959128700940735,0.0,-0.018656956104393885,354540.1481979696,1554937.968358594,4.385788115286569,1554937.968358594,4.385788115286569,0.85,0.09557188208789007,4.028046144702076,101325.0,128380.61891266018,1.2670181980030613,1.0,0.0,4.028046144702577,1.2847287053400263,1.2850188973156558,3.1353282042810604,22718.926466316898,2316.6857659156694,19311.089722782453,1969.1831280592714,0.85,0.8500000979981643,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.057122096577,4632.441516551485,5.5601032947352165,4.995312872492888,-2.3286348748468093,7.323947747339697,3.4982568954614597,3.5,0.9995019701318456,0.6,0.0002258662607270373,0.9685099617465299,0.0002332100542566738,198.93211948805597,0.0,0.0,0.0,0.0015060535018850767,7.858431033614225e-05,0.00014728195039089508,0.0005932584924562474,0.09557188208790295,0.07170034004877095,0.023871542039132002,0.09557188208883381,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.630383431,579.5949176116097,0.0,0.09557188208790295,0.07170034004876129,0.023871542039128783,0.3753817720372122,0.3753817720372122,0.1249776267357284,0.0,4.9897199912965675,4.987028146305306,4.997805380371915,4.989724168795874,4.987020842123172,4.997844045755016,24791.821873929315,21073.048592839918,0.85,1.0665228862890872,0.6627237382267834,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663688288736241,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.955796827548,1534.9467385016806,0.3753817720372122,0.1249776267357284,6.112871282664199,3.4982568954614597
4543.0,-30.009167204630263,4.995319900080662,35.00469405166625,24.10511034484955,5.002910781143144,-26.50800352522284,-40.030471387412376,1.5017471017357131,-0.018659149050392898,-5.008387541317322,40.00938591352843,42260.06364920499,25749.156689467116,25749.156689467116,68009.22033867211,77337.92881916295,77337.92881916295,25749.156689467116,103087.08550863006,103087.08550863006,103087.08550863006,127878.91092438574,127878.91092438574,0.0,0.0,91512.8800636427,56435.01489368464,38975.40574439785,24791.82541575568,63767.23116015353,21073.051603392327,1534.9470961587242,0.0,0.8868420624972416,2.8160176330579145,0.0014959128700940735,0.0,-0.018659149050392898,354540.05952305364,1554937.9611705574,4.385789191952931,1554937.9611705574,4.385789191952931,0.85,0.09557187646268436,4.028046144702076,101325.0,128380.61802184269,1.267018189211376,1.0,0.0,4.028046144702974,1.2847287419221176,1.2850189339060103,3.135328115003955,22718.925448261274,2316.685662102887,19311.088596948197,1969.183013256127,0.85,0.8500000865325307,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.052593217403,4632.441516551485,5.560108889106354,4.995319900080662,-2.3286399912574174,7.323959891338079,3.498251193675591,3.5,0.9995003410501688,0.6,0.0002258662607270373,0.9685112716985654,0.00023320973883031356,198.93213011957903,0.0,0.0,0.0,0.0015060535018850767,7.858419352652887e-05,0.00014728206720050844,0.00059325896297076,0.09557187646272255,0.07170033430039305,0.0238715421623295,0.09557187646361494,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.6295597936,579.5949178810502,0.0,0.09557187646272255,0.0717003343003644,0.023871542162319966,0.3753817291136945,0.3753817291136945,0.12497762310972764,0.0,4.989724111067801,4.987029422481555,4.997818040846823,4.989728392266954,4.9870223304743035,4.997856484097838,24791.82541575568,21073.051603392327,0.85,1.0665230260329899,0.6627238297844142,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266368795533355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.9552302876,1534.9470961587242,0.3753817291136945,0.12497762310972764,6.112871282664199,3.498251193675591
4544.0,-30.00918021482858,4.995326921543782,35.004693970766496,24.105101508926623,5.002903535504261,-26.508015958972145,-40.03048078212885,1.5017392796478517,-0.018661298727806752,-5.00839394423068,40.00938574695353,42260.04989636756,25749.157424425553,25749.157424425553,68009.20732079312,77337.92239308992,77337.92239308992,25749.157424425553,103087.07981751548,103087.07981751548,103087.07981751548,127878.90876922918,127878.90876922918,0.0,0.0,91512.87597140414,56435.00347468167,38975.41388524719,24791.828951713702,63767.24283696089,21073.054608956645,1534.9474531688343,0.0,0.8868420305230507,2.816016913913646,0.0014959128700940735,0.0,-0.018661298727806752,354539.9710355047,1554937.9539857742,4.385790266311208,1554937.9539857742,4.385790266311208,0.85,0.09557187083875554,4.028046144702076,101325.0,128380.61713102522,1.2670181804196914,1.0,0.0,4.028046144702421,1.2847287785112218,1.285018970503379,3.135328025709741,22718.924432324904,2316.685558506208,19311.082979416817,1969.1824404273445,0.85,0.8499998772803106,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.048072195328,4632.441516551485,5.560114475818705,4.995326921543782,-2.328645095437692,7.3239720169814735,3.498245501785391,3.5,0.999498714795826,0.6,0.0002258662607270373,0.9685125832685456,0.00023320942301521957,198.93214076421884,0.0,0.0,0.0,0.0015060535018850767,7.858410995804667e-05,0.00014728215076899065,0.0005932592995884627,0.0955718708386781,0.07170032854921976,0.023871542289458342,0.09557187083992785,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.6287367756,579.5949181502846,0.0,0.0955718708386781,0.07170032854927785,0.023871542289477687,0.37538168620439927,0.37538168620439927,0.12497761951391609,0.0,4.98972825242123,4.987030740092109,4.9978306632706335,4.989732645502897,4.987023839377912,4.9978689798765,24791.828951713702,21073.054608956645,0.85,1.0665226265886707,0.6627234927565774,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663687622217956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.95466483075,1534.9474531688343,0.37538168620439927,0.12497761951391609,6.112871282664199,3.498245501785391
4545.0,-30.009193150217147,4.9953339369755,35.00469388964834,24.105092707928293,5.002896335202255,-26.50802832085878,-40.03049017684532,1.5017315058439467,-0.018663445210052032,-5.008400326096975,40.00938557879247,42260.03640276529,25749.15814819382,25749.15814819382,68009.1945509591,77337.91597099029,77337.91597099029,25749.15814819382,103087.07411918411,103087.07411918411,103087.07411918411,127878.90658730223,127878.90658730223,0.0,0.0,91512.87187120698,56434.99230298231,38975.42174247186,24791.832468118122,63767.25421058998,21073.057597900402,1534.9478085733908,0.0,0.8868419986612647,2.8160161971771105,0.0014959128700940735,0.0,-0.018663445210052032,354539.88283799175,1554937.9467337958,4.38579133689264,1554937.9467337958,4.38579133689264,0.85,0.09557186520921687,4.028046144702076,101325.0,128380.61618453162,1.2670181710785258,1.0,0.0,4.028046144703133,1.2847288148744718,1.2850190068748426,3.1353279369667195,22718.923414412744,2316.6854547080547,19311.081806558108,1969.1823208290405,0.85,0.8499998637394621,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.043559006042,4632.441516551485,5.560120050721428,4.9953339369755,-2.3286501818522907,7.323984118827791,3.4982398197602333,3.5,0.9994970913600667,0.6,0.0002258662607270373,0.9685138872988007,0.00023320910901647636,198.93215134765228,0.0,0.0,0.0,0.0015060535018850767,7.858402638964721e-05,0.00014728223433739009,0.0005932596362058318,0.09557186520922373,0.07170032279035152,0.023871542418872207,0.09557186521009028,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.6279059221,579.5949184220832,0.0,0.09557186520922373,0.07170032279034638,0.023871542418870496,0.3753816433098464,0.3753816433098464,0.1249776159483878,0.0,4.98973240455382,4.9870320988529215,4.997843205245033,4.989736880886937,4.987025402874622,4.99788124019193,24791.832468118122,21073.057597900402,0.85,1.0665222361050737,0.662723162945082,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663687289392693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.954098619623,1534.9478085733908,0.3753816433098464,0.1249776159483878,6.112871282664199,3.4982398197602333
4546.0,-30.009206014697813,4.995340946332364,35.00469380842062,24.10508394185456,5.00288913451039,-26.50804061896515,-40.03050330849362,1.5017237387776978,-0.018665426852237488,-5.008406693291293,40.00938541336502,42260.038842411544,25749.158877176294,25749.158877176294,68009.19771958784,77337.90958578275,77337.90958578275,25749.158877176294,103087.06846295904,103087.06846295904,103087.06846295904,127878.90445696926,127878.90445696926,0.0,0.0,91512.86777904551,56434.997035674205,38975.411937079225,24791.835994010227,63767.247931089456,21073.060594908693,1534.9481641913558,0.0,0.8868419668635964,2.816015479974031,0.0014959128700940735,0.0,-0.018665426852237488,354539.79484158877,1554937.9395998514,4.3857924053197195,1554937.9395998514,4.3857924053197195,0.85,0.09557185958422136,4.028046144702076,101325.0,128380.61523803802,1.2670181617373601,1.0,0.0,4.028046144703472,1.2847288512062074,1.2850190432147848,3.1353278483006126,22718.922398495517,2316.685351113328,19311.085120130865,1969.1826587194266,0.85,0.8500000475995145,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.039053663794,4632.441516551485,5.56012561733962,4.995340946332364,-2.328655255172929,7.3239962015052935,3.498234147618041,3.5,0.9994954707480117,0.6,0.0002258662607270373,0.9685151841826236,0.0002332087967393683,198.9321618730716,0.0,0.0,0.0,0.0015060535018850767,7.858390958042357e-05,0.00014728235114661373,0.0005932601067187748,0.09557185958429722,0.0717003170316257,0.02387154255267152,0.09557185958460511,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.6270885752,579.5949186894646,0.0,0.09557185958429722,0.07170031703156879,0.023871542552652572,0.37538160043046237,0.37538160043046237,0.12497761241062046,0.0,4.989736597742308,4.987033532559849,4.997855686474395,4.989741266439069,4.987027164509641,4.997893506586422,24791.835994010227,21073.060594908693,0.85,1.0665223908217347,0.6627232664655712,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663686956853333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.953533473516,1534.9481641913558,0.37538160043046237,0.12497761241062046,6.112871282664199,3.498234147618041
4547.0,-30.009218900978542,4.995347949646442,35.00469372702241,24.105075175780826,5.002881954396074,-26.508052934637114,-40.030512668285496,1.5017159880546394,-0.01866743940786364,-5.008413042314028,40.00938524594368,42260.02551956187,25749.159602310643,25749.159602310643,68009.1851218725,77337.903190489,77337.903190489,25749.159602310643,103087.06279279964,103087.06279279964,103087.06279279964,127878.90229191369,127878.90229191369,0.0,0.0,91512.8636939411,56434.98602301396,38975.41963436348,24791.839499114056,63767.259133477535,21073.063574246946,1534.9485181935722,0.0,0.8868419351665268,2.816014765318901,0.0014959128700940735,0.0,-0.01866743940786364,354539.7070987798,1554937.9323795359,4.385793470366658,1554937.9323795359,4.385793470366658,0.85,0.09557185395463899,4.028046144702076,101325.0,128380.61423586834,1.2670181518467145,1.0,0.0,4.028046144702341,1.284728887461497,1.2850190794782639,3.135327759821074,22718.92138433027,2316.6852476972535,19311.083924073333,1969.1825367555011,0.85,0.8500000328973629,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.034556150206,4632.441516551485,5.560131173738421,4.995347949646442,-2.3286603128381684,7.324008262484611,3.498228485335654,3.5,0.999493852953044,0.6,0.0002258662607270373,0.9685164832660175,0.0002332084839334632,198.93217241632834,0.0,0.0,0.0,0.0015060535018850767,7.858382632288355e-05,0.00014728243440415375,0.0005932604420839879,0.09557185395459672,0.07170031126630476,0.023871542688291968,0.09557185395582128,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.626261376,579.5949189600683,0.0,0.09557185395459672,0.07170031126633647,0.02387154268830253,0.3753815575686659,0.3753815575686659,0.124977608899738,0.0,4.989740812753041,4.987035019140421,4.997868096253853,4.989745602906169,4.987028896753259,4.997905664737118,24791.839499114056,21073.063574246946,0.85,1.0665220059014262,0.6627229411115702,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266368662460194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.952969316742,1534.9485181935722,0.3753815575686659,0.124977608899738,6.112871282664199,3.498228485335654
4548.0,-30.009231714708328,4.995354946915044,35.004693645472834,24.10506644463169,5.002874797164868,-26.50806518272393,-40.0305257999338,1.501708265180466,-0.01866938963098619,-5.008419374789136,40.00938507873822,42260.028134301225,25749.16032776778,25749.16032776778,68009.188462069,77337.89680733664,77337.89680733664,25749.16032776778,103087.05713510442,103087.05713510442,103087.05713510442,127878.9001324887,127878.9001324887,0.0,0.0,91512.8596008734,56434.99092783808,38975.40963670591,24791.842997384283,63767.2526340902,21073.06654777664,1534.9488714233096,0.0,0.8868419035527593,2.8160140517753454,0.0014959128700940735,0.0,-0.01866938963098619,354539.6195845126,1554937.9251690248,4.385794532614626,1554937.9251690248,4.385794532614626,0.8500000000000001,0.09557184832452538,4.028046144702076,101325.0,128380.61317802257,1.2670181414065884,1.0,0.0,4.0280461447021745,1.2847289235865211,1.2850191156114477,3.135327671659448,22718.920368188064,2316.6851440795854,19311.07820682101,1969.1819537580122,0.85,0.8499998192634695,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.030066464934,4632.441516551485,5.5601367208188375,4.995354946915044,-2.3286653560377992,7.324020302952843,3.4982228329126217,3.5,0.9994922379750347,0.6,0.0002258662607270373,0.9685177750373207,0.0002332081728890663,198.9321829002267,0.0,0.0,0.0,0.0015060535018850767,7.85837095139347e-05,0.0001472825512131026,0.000593260912595824,0.09557184832451146,0.0717003054979117,0.023871542826599763,0.09557184832563143,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.6254352436,579.5949192303235,0.0,0.09557184832451146,0.07170030549792214,0.023871542826603236,0.375381514725103,0.375381514725103,0.12497760541434963,0.0,4.989745054916398,4.987036564021025,4.997880439626499,4.9897499851581415,4.987030706311259,4.9979177739649,24791.842997384283,21073.06654777664,0.85,1.0665221669862415,0.662723049663094,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663686292636995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.95240429443,1534.9488714233096,0.375381514725103,0.12497760541434963,6.112871282664199,3.4982228329126217
4549.0,-30.00924454748313,4.995361938048017,35.004693563779135,24.10505771348255,5.0028676499883105,-26.508077446945304,-40.03053512480108,1.5017005494504472,-0.018671312375204252,-5.008425694909309,40.00938491144129,42260.014996830694,25749.161064043285,25749.161064043285,68009.17606087399,77337.89042009914,77337.89042009914,25749.161064043285,103087.05148414243,103087.05148414243,103087.05148414243,127878.89797298153,127878.89797298153,0.0,0.0,91512.85551550433,56434.98009223566,38975.41713696519,24791.846488839103,63767.26362580429,21073.069515513238,1534.9492239778758,0.0,0.8868418720022831,2.8160133393123803,0.0014959128700940735,0.0,-0.018671312375204252,354539.53224091633,1554937.9179528956,4.385795592736005,1554937.9179528956,4.385795592736005,0.85,0.0955718426958469,4.028046144702076,101325.0,128380.6121758529,1.2670181315159428,1.0,0.0,4.028046144701663,1.2847289596781293,1.2850191517112082,3.135327583579377,22718.919353957113,2316.685040656811,19311.081468795048,1969.1822863867935,0.85,0.8500000007892762,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.025584599349,4632.441516551485,5.56014226085753,4.995361938048017,-2.3286703878698978,7.324032325917915,3.4982171903380603,3.5,0.9994906258108743,0.6,0.0002258662607270373,0.9685190687304387,0.00023320786138274902,198.9321933997084,0.0,0.0,0.0,0.0015060535018850767,7.858362656725223e-05,0.00014728263415978509,0.0005932612467088885,0.09557184269577707,0.07170029972791311,0.02387154296786395,0.09557184269688637,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.6246086598,579.5949195007234,0.0,0.09557184269577707,0.0717002997279655,0.023871542967881396,0.37538147190065485,0.37538147190065485,0.12497760195360104,0.0,4.989749323423439,4.987038153291337,4.997892755133648,4.989754382534102,4.987032496638335,4.997930001508621,24791.846488839103,21073.069515513238,0.85,1.0665217886714076,0.6627227294057763,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663685960958624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.95184029601,1534.9492239778758,0.37538147190065485,0.12497760195360104,6.112871282664199,3.4982171903380603
4550.0,-30.009257308658377,4.995368923111561,35.00469348193192,24.10504901725801,5.002860525820678,-26.508089644426832,-40.030552028305806,1.5016928615891545,-0.01867319505714704,-5.008431995404793,40.00938474358247,42260.03347851022,25749.1617923747,25749.1617923747,68009.19527088491,77337.88404502781,77337.88404502781,25749.1617923747,103087.0458374025,103087.0458374025,103087.0458374025,127878.89580489353,127878.89580489353,0.0,0.0,91512.85142262552,56435.00085610816,38975.38951835262,24791.849967491027,63767.239485843646,21073.072472367374,1534.9495753463666,0.0,0.8868418405532774,2.816012628609135,0.0014959128700940735,0.0,-0.01867319505714704,354539.4451679664,1554937.9107148023,4.38579664944795,1554937.9107148023,4.38579664944795,0.85,0.09557183706407456,4.028046144702076,101325.0,128380.61997050596,1.2670182084431874,1.0,0.0,4.0280461447010945,1.2847289956393786,1.2850191876805803,3.1353274958174464,22718.9183378618,2316.6849370439245,19311.08020955436,1969.182157979979,0.85,0.8499999833782504,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.02111052386,4632.441516551485,5.560147789838504,4.995368923111561,-2.3286754030093495,7.3240443261209105,3.4982115575746993,3.5,0.9994890164499141,0.6,0.0002258662607270373,0.9685203552073345,0.00023320755161483967,198.93220384061007,0.0,0.0,0.0,0.0015060535018850767,7.858347620717972e-05,0.0001472827845198576,0.000593261852366199,0.09557183706411473,0.07170029395286338,0.02387154311125135,0.09557183706493853,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.6237793001,579.5949197720354,0.0,0.09557183706411473,0.07170029395283324,0.02387154311124132,0.37538142909522143,0.37538142909522143,0.12497759851910269,0.0,4.9897536143139405,4.987039792530027,4.997905010163834,4.9897588003476585,4.987034373141569,4.997942052025678,24791.849967491027,21073.072472367374,0.85,1.0665224936698567,0.6627232701188509,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663685629571093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.951275488933,1534.9495753463666,0.37538142909522143,0.12497759851910269,6.112871282664199,3.4982115575746993
4551.0,-30.009270083748962,4.995375902020419,35.00469339994062,24.10504032103347,5.0028534129102615,-26.508101853306936,-40.030561353173084,1.5016851824681956,-0.018675048132820393,-5.008438283399322,40.009384575691016,42260.02054097205,25749.162530937054,25749.162530937054,68009.18307190911,77337.8776672631,77337.8776672631,25749.162530937054,103087.04019820016,103087.04019820016,103087.04019820016,127878.89363782262,127878.89363782262,0.0,0.0,91512.84733724364,56434.990210952354,38975.39680699032,24791.853439622457,63767.25024661278,21073.07542367909,1534.9499260520658,0.0,0.8868418091682315,2.8160119189801764,0.0014959128700940735,0.0,-0.018675048132820393,354539.35826824926,1554937.9034743654,4.385797704010844,1554937.9034743654,4.385797704010844,0.85,0.09557183143404796,4.028046144702076,101325.0,128380.61891266018,1.2670181980030613,1.0,0.0,4.028046144700286,1.284729031559746,1.2850192236090614,3.1353274081552915,22718.917323627666,2316.6848336208254,19311.083434732187,1969.182486856591,0.85,0.8500001632845711,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.016644246225,4632.441516551485,5.560153311677021,4.995375902020419,-2.328680406690483,7.324056308710903,3.4982059346322822,3.5,0.9994874098949378,0.6,0.0002258662607270373,0.9685216430889086,0.00023320724150952522,198.932214292898,0.0,0.0,0.0,0.0015060535018850767,7.858339326072454e-05,0.00014728286746631277,0.000593262186478348,0.09557183143403208,0.07170028817625952,0.023871543257772566,0.09557183143506447,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.6229497794,579.594920043399,0.0,0.09557183143403208,0.07170028817627143,0.023871543257776528,0.3753813863090907,0.3753813863090907,0.12497759511014593,0.0,4.989757929271661,4.987041472032558,4.997917240610093,4.98976323526648,4.987036237391351,4.99795420783056,24791.853439622457,21073.07542367909,0.85,1.0665221223887047,0.6627229553969491,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663685298471274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.95071168847,1534.9499260520658,0.3753813863090907,0.12497759511014593,6.112871282664199,3.4982059346322822
4552.0,-30.009282788289784,4.99538287483614,35.00469331780044,24.105031659733527,5.002846321657619,-26.50811399652507,-40.03057071296496,1.5016775298929252,-0.018676857051843854,-5.0084445520695615,40.00938440737213,42260.00784918752,25749.163262113554,25749.163262113554,68009.17111130107,77337.87130264338,77337.87130264338,25749.163262113554,103087.03456475693,103087.03456475693,103087.03456475693,127878.89146457102,127878.89146457102,0.0,0.0,91512.84324521711,56434.97979176126,38975.403837173166,24791.856899814084,63767.26073698725,21073.07836484197,1534.950275627407,0.0,0.8868417778832804,2.81601121103246,0.0014959128700940735,0.0,-0.018676857051843854,354539.2716362544,1554937.8962155273,4.385798755210516,1554937.8962155273,4.385798755210516,0.85,0.09557182580145641,4.028046144702076,101325.0,128380.61774346224,1.2670181864639747,1.0,0.0,4.028046144701298,1.284729067355943,1.285019259413344,3.135327320796174,22718.916307743944,2316.6847300295153,19311.082140025086,1969.1823548332088,0.85,0.8500001443045385,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.012185737993,4632.441516551485,5.560158822603098,4.99538287483614,-2.3286853939156877,7.3240682687518275,3.498200321474973,3.5,0.9994858061357066,0.6,0.0002258662607270373,0.9685229238600589,0.00023320693311712728,198.9322246874649,0.0,0.0,0.0,0.0015060535018850767,7.858331000369031e-05,0.000147282950723347,0.0005932625218415237,0.09557182580141894,0.07170028239477745,0.023871543406641493,0.0955718258026453,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.6221181458,579.5949203154528,0.0,0.09557182580141894,0.07170028239480557,0.023871543406650847,0.3753813435419376,0.3753813435419376,0.12497759172830104,0.0,4.989762265861714,4.98704319922922,4.997929414402336,4.98976769501769,4.98703819199892,4.997966191645048,24791.856899814084,21073.07836484197,0.85,1.0665217593681793,0.6627226473392361,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663684967663207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.95014718387,1534.950275627407,0.3753813435419376,0.12497759172830104,6.112871282664199,3.498200321474973
4553.0,-30.009295513712463,4.995389841469412,35.004693235515084,24.105022998433583,5.002839240621768,-26.508126157516486,-40.03058384461326,1.5016698844258092,-0.018678644582166726,-5.008450808518705,40.00938423886323,42260.01076855242,25749.16400400736,25749.16400400736,68009.17477255978,77337.86493286428,77337.86493286428,25749.16400400736,103087.02893687165,103087.02893687165,103087.02893687165,127878.8892894075,127878.8892894075,0.0,0.0,91512.83916061682,56434.98499630519,38975.39351590181,24791.860352535856,63767.25386843766,21073.081299655478,1534.9506244932254,0.0,0.8868417466606673,2.8160105042186663,0.0014959128700940735,0.0,-0.018678644582166726,354539.18517177406,1554937.8889485933,4.38579980431564,1554937.8889485933,4.38579980431564,0.85,0.09557182017052271,4.028046144702076,101325.0,128380.61657426429,1.267018174924888,1.0,0.0,4.028046144703075,1.2847291031188923,1.2850192951843713,3.1353272335182005,22718.91529370385,2316.6846266262028,19311.07634496992,1969.1817639020378,0.85,0.8499999271673699,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.007735005778,4632.441516551485,5.560164326517851,4.995389841469412,-2.328690369905919,7.324080211375331,3.498194718111083,3.5,0.9994842051745951,0.6,0.0002258662607270373,0.9685242067381806,0.0002332066242182167,198.93223509911786,0.0,0.0,0.0,0.0015060535018850767,7.858319319545066e-05,0.00014728306753158667,0.0005932629923505032,0.09557182017054988,0.07170027661173557,0.023871543558814306,0.0955718201712396,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.6212855742,579.5949205878144,0.0,0.09557182017054988,0.07170027661171519,0.02387154355880752,0.37538130079397974,0.37538130079397974,0.12497758837286227,0.0,4.989766624229048,4.987044962265713,4.997941567733051,4.98977216393655,4.987040121834752,4.997978286570685,24791.860352535856,21073.081299655478,0.85,1.066521931662196,0.6627227645045178,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266368463714397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.949583666774,1534.9506244932254,0.37538130079397974,0.12497758837286227,6.112871282664199,3.498194718111083
4554.0,-30.009308259669215,4.9953968018598065,35.00469315304807,24.105014372058235,5.002832160460739,-26.50813833689966,-40.03059316948054,1.501662237691142,-0.018680457836637743,-5.008457051546098,40.009384069001285,42259.99793105124,25749.164753152614,25749.164753152614,68009.16268420385,77337.85854787171,77337.85854787171,25749.164753152614,103087.02330102432,103087.02330102432,103087.02330102432,127878.8870913858,127878.8870913858,0.0,0.0,91512.83506947696,56434.97445265637,38975.40068535621,24791.863790361473,63767.26447571768,21073.08422180725,1534.9509721941517,0.0,0.8868417155109307,2.816009799303263,0.0014959128700940735,0.0,-0.018680457836637743,354539.0988920515,1554937.8816236411,4.3858008509721005,1554937.8816236411,4.3858008509721005,0.85,0.09557181453904807,4.028046144702076,101325.0,128380.61540506629,1.267018163385801,1.0,0.0,4.028046144701244,1.2847291388877733,1.2850193309613318,3.1353271462257566,22718.91427804025,2316.684523057339,19311.075044392346,1969.1816312800343,0.85,0.8499999079206937,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.003292020131,4632.441516551485,5.560169822708189,4.9953968018598065,-2.328695333813264,7.32409213567307,3.4981891245035137,3.5,0.9994826070010039,0.6,0.0002258662607270373,0.9685254916882267,0.00023320631482123634,198.93224552757243,0.0,0.0,0.0,0.0015060535018850767,7.858311024927218e-05,0.00014728315047776513,0.0005932633264615375,0.0955718145391124,0.07170027082514618,0.023871543713966208,0.09557181453957521,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.6204463171,579.5949208623631,0.0,0.0955718145391124,0.07170027082509793,0.02387154371395014,0.37538125806470385,0.37538125806470385,0.12497758504542292,0.0,4.989770991753517,4.9870467393134845,4.997953715633457,4.9897765937094505,4.987041980553499,4.997990438379475,24791.863790361473,21073.08422180725,0.85,1.0665215646831059,0.6627224529467417,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663684306917802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.949019307864,1534.9509721941517,0.37538125806470385,0.12497758504542292,6.112871282664199,3.4981891245035137
4555.0,-30.00932093554725,4.9954037561053894,35.004693070363025,24.105005745682888,5.002825114270798,-26.508150449816824,-40.030606266204245,1.501654628540361,-0.018682263809807864,-5.0084632737301495,40.00938389771663,42260.00102180704,25749.16549053009,25749.16549053009,68009.16651233713,77337.8521693635,77337.8521693635,25749.16549053009,103087.01765989358,103087.01765989358,103087.01765989358,127878.88486965779,127878.88486965779,0.0,0.0,91512.83097019477,56434.979822638095,38975.390163951866,24791.86720976421,63767.25737371607,21073.087128299576,1534.951318356702,0.0,0.8868416844731796,2.81600909674154,0.0014959128700940735,0.0,-0.018682263809807864,354539.0129023206,1554937.8742363118,4.385801893865808,1554937.8742363118,4.385801893865808,0.85,0.0955718089028991,4.028046144702076,101325.0,128380.61418019223,1.267018151297234,1.0,0.0,4.028046144701615,1.2847291744808513,1.2850193665624494,3.135327059362357,22718.913260355235,2316.684419282348,19311.073706038784,1969.1814948059516,0.85,0.8499998870868893,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.998856758402,4632.441516551485,5.560175307094321,4.9954037561053894,-2.3287002801893744,7.324104036294764,3.4981835406237316,3.5,0.9994810116067805,0.6,0.0002258662607270373,0.9685267695752946,0.00023320600712573093,198.9322558986913,0.0,0.0,0.0,0.0015060535018850767,7.858299375196668e-05,0.00014728326697507064,0.0005932637957180598,0.0955718089028412,0.07170026503141637,0.023871543871424823,0.09557180890406433,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.6196000298,579.5949211392104,0.0,0.0955718089028412,0.0717002650314598,0.023871543871439287,0.3753812153523989,0.3753812153523989,0.12497758174815587,0.0,4.989775361149896,4.987048537618023,4.997965807178275,4.989781009920364,4.987043903211429,4.998002343832752,24791.86720976421,21073.087128299576,0.85,1.066521743498561,0.662722575225981,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663683976987565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.948454113408,1534.951318356702,0.3753812153523989,0.12497758174815587,6.112871282664199,3.4981835406237316
4556.0,-30.009333632725,4.995410704019374,35.00469298749438,24.104997154232137,5.00281808713022,-26.508162579996526,-40.03061562599612,1.5016470344017998,-0.01868403452436951,-5.008469488493311,40.009383726998884,42259.988351911896,25749.16625032184,25749.16625032184,68009.15460223373,77337.8457815363,77337.8457815363,25749.16625032184,103087.01203185815,103087.01203185815,103087.01203185815,127878.88266040599,127878.88266040599,0.0,0.0,91512.82687793807,56434.96944831388,38975.39714402688,24791.870628547837,63767.26777257472,21073.09003426566,1534.9516643122754,0.0,0.8868416534707915,2.816008394576711,0.0014959128700940735,0.0,-0.01868403452436951,354538.92701441055,1554937.8668741141,4.385802935571338,1554937.8668741141,4.385802935571338,0.85,0.09557180327201203,4.028046144702076,101325.0,128380.61295531818,1.267018139208667,1.0,0.0,4.028046144701194,1.2847292100037089,1.2850194020933308,3.135326972670332,22718.912244414365,2316.68431568521,19311.07684579969,1969.1818149724616,0.85,0.8500000632973738,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.99442923584,4632.441516551485,5.560180787039018,4.995410704019374,-2.3287052189034414,7.324115922922815,3.4981779664909154,3.5,0.9994794189974044,0.6,0.0002258662607270373,0.9685280496114669,0.00023320569891356832,198.93226628723818,0.0,0.0,0.0,0.0015060535018850767,7.858291049532309e-05,0.00014728335023171424,0.0005932641310796621,0.09557180327201109,0.07170025923840477,0.023871544033606314,0.09557180327293675,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.6187565436,579.5949214151418,0.0,0.09557180327201109,0.07170025923840548,0.023871544033606557,0.3753811726561449,0.3753811726561449,0.12497757847970638,0.0,4.989779742633004,4.987050346626745,4.997977914960984,4.989785453968921,4.987045769256156,4.998014530786634,24791.870628547837,21073.09003426566,0.85,1.0665213828007756,0.6627222684627432,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663683647348605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.947889897994,1534.9516643122754,0.3753811726561449,0.12497757847970638,6.112871282664199,3.4981779664909154
