time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4557.0,-30.009346266722144,4.995417645639256,35.00469290446445,24.10498852785679,5.002811060647753,-26.508174653248787,-40.0306249159388,1.501639447174383,-0.018685737251757928,-5.008475685495318,40.009383556563655,42259.97590324,25749.167005614192,25749.167005614192,68009.14290885419,77337.83941208408,77337.83941208408,25749.167005614192,103087.00641769827,103087.00641769827,103087.00641769827,127878.88045818204,127878.88045818204,0.0,0.0,91512.82277874016,56434.95926989619,38975.403898715515,24791.874040483766,63767.27793919928,21073.0929344112,1534.9520094682368,0.0,0.8868416225576223,2.816007693589092,0.0014959128700940735,0.0,-0.018685737251757928,354538.8413716068,1554937.8595238961,4.385803974279088,1554937.8595238961,4.385803974279088,0.85,0.09557179764079057,4.028046144702076,101325.0,128380.61167476806,1.26701812657062,1.0,0.0,4.028046144699754,1.2847292454942405,1.2850194375918789,3.1353268860572023,22718.911226750275,2316.684211912353,19311.0709922071,1969.181218072135,0.85,0.8499998437191555,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.990009399567,4632.441516551485,5.560186256794087,4.995417645639256,-2.328710142401861,7.324127788041117,3.4981724020384766,3.5,0.9994778291538504,0.6,0.0002258662607270373,0.9685293232800428,0.00023320539223542933,198.9322766240932,0.0,0.0,0.0,0.0015060535018850767,7.858282786007929e-05,0.00014728343286695802,0.0005932644639382373,0.09557179764079933,0.07170025344120766,0.023871544199591668,0.09557179764157964,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.6179144549,579.5949216906166,0.0,0.09557179764079933,0.0717002534412011,0.023871544199589485,0.37538112997458,0.37538112997458,0.12497757524335706,0.0,4.989784139911876,4.987052183574008,4.9979900020617265,4.989789948243583,4.987047751773616,4.998026568977821,24791.874040483766,21073.0929344112,0.85,1.0665210293859404,0.6627219675824013,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663683318009784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.94732483335,1534.9520094682368,0.37538112997458,0.12497757524335706,6.112871282664199,3.4981724020384766
4558.0,-30.009358832638036,4.995424581129621,35.00469282125039,24.104979971330636,5.002804063496399,-26.508186662295575,-40.03063801266251,1.5016318931538926,-0.018687399811483374,-5.008481858644419,40.00938338514069,42259.97937610978,25749.1677411562,25749.1677411562,68009.14711726598,77337.83306348979,77337.83306348979,25749.1677411562,103087.00080464598,103087.00080464598,103087.00080464598,127878.87823989376,127878.87823989376,0.0,0.0,91512.81868470863,56434.9649973285,38975.392985977924,24791.877435247778,63767.2704212257,21073.09581996061,1534.952353089082,0.0,0.8868415917699961,2.8160069948723927,0.0014959128700940735,0.0,-0.018687399811483374,354538.75606013776,1554937.8521311204,4.385805008768542,1554937.8521311204,4.385805008768542,0.85,0.09557179200390052,4.028046144702076,101325.0,128380.6103942179,1.2670181139325725,1.0,0.0,4.028046144701176,1.284729280829443,1.285019472935063,3.135326799823151,22718.91021036879,2316.6841082702854,19311.074091644856,1969.181534126828,0.85,0.850000018171267,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.9855972502,4632.441516551485,5.56019171306549,4.995424581129621,-2.328715046180251,7.324139627309872,3.498166847267173,3.5,0.9994762420763352,0.6,0.0002258662607270373,0.9685305900869482,0.00023320508721026616,198.9322869052467,0.0,0.0,0.0,0.0015060535018850767,7.858271136316064e-05,0.00014728354936387666,0.0005932649331932012,0.09557179200384046,0.07170024763574108,0.023871544368099375,0.09557179200523153,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.6170674851,579.5949219676891,0.0,0.09557179200384046,0.07170024763578614,0.02387154436811438,0.3753810873076673,0.3753810873076673,0.12497757203950502,0.0,4.98978855083584,4.987054070330373,4.998001994179049,4.989794458832932,4.987049882850613,4.998038226253868,24791.877435247778,21073.09581996061,0.85,1.0665212211220558,0.6627221001770062,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266368298896932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.946760611183,1534.952353089082,0.3753810873076673,0.12497757203950502,6.112871282664199,3.498166847267173
4559.0,-30.009371421753045,4.995431510349799,35.00469273787773,24.10497141480448,5.002797074270899,-26.508198691428817,-40.03065110938621,1.5016243439466581,-0.01868902622152291,-5.008488022222224,40.00938321409325,42259.98276725197,25749.16849357861,25749.16849357861,68009.15126083058,77337.82670947167,77337.82670947167,25749.16849357861,103086.99520305029,103086.99520305029,103086.99520305029,127878.876030235,127878.876030235,0.0,0.0,91512.81459785499,56434.97065563516,38975.38215802203,24791.8808271847,63767.26298520673,21073.098703106996,1534.9526963282492,0.0,0.8868415610291106,2.816006296785023,0.0014959128700940735,0.0,-0.01868902622152291,354538.67087939556,1554937.8447547157,4.385806041687518,1554937.8447547157,4.385806041687518,0.85,0.09557178637071614,4.028046144702076,101325.0,128380.61379045958,1.2670181474508717,1.0,0.0,4.028046144702114,1.2847293161421325,1.2850195082557287,3.135326713644047,22718.90919576928,2316.684004809928,19311.077186244733,1969.1818496881947,0.85,0.8500001923437788,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.981192818859,4632.441516551485,5.560197163725729,4.995431510349799,-2.3287199407164025,7.324151451066202,3.498161302216165,3.5,0.9994746577760472,0.6,0.0002258662607270373,0.9685318592344273,0.00023320478162233355,198.93229720538227,0.0,0.0,0.0,0.0015060535018850767,7.858259486640214e-05,0.0001472836658606352,0.0005932654024475203,0.09557178637073267,0.07170024182987099,0.02387154454086168,0.09557178637150403,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.6162223703,579.5949222441527,0.0,0.09557178637073267,0.0717002418298586,0.02387154454085755,0.37538104465672273,0.37538104465672273,0.12497756886394655,0.0,4.989792983322843,4.987055996185347,4.99801395518449,4.989798996000673,4.9870519835308755,4.9980500812418995,24791.8808271847,21073.098703106996,0.85,1.066521410470572,0.6627222306382476,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663682660219413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.946197331774,1534.9526963282492,0.37538104465672273,0.12497756886394655,6.112871282664199,3.498161302216165
4560.0,-30.009383943606878,4.9954384333695785,35.00469265433103,24.104962858278327,5.0027901075481145,-26.50821065777504,-40.03066043425349,1.5016168217162948,-0.018690623266707007,-5.008494166468364,40.009383042278266,42259.97070768198,25749.169237626418,25749.169237626418,68009.1399453084,77337.82036549979,77337.82036549979,25749.169237626418,103086.98960312622,103086.98960312622,103086.98960312622,127878.87380844228,127878.87380844228,0.0,0.0,91512.81050293313,56434.96084511555,38975.38850868621,24791.884205316062,63767.27271400227,21073.101574518652,1534.9530383312895,0.0,0.8868415303894567,2.8160056005701217,0.0014959128700940735,0.0,-0.018690623266707007,354538.58596601343,1554937.8373447915,4.385807071205079,1554937.8373447915,4.385807071205079,0.85,0.09557178073438358,4.028046144702076,101325.0,128380.61239855725,1.2670181337138637,1.0,0.0,4.028046144702201,1.2847293513286355,1.2850195434501797,3.1353266277729,22718.908179166763,2316.683901145321,19311.0712673228,1969.1812461261288,0.85,0.8499999698502699,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.976796063738,4632.441516551485,5.560202603371459,4.9954384333695785,-2.328724818866989,7.324163252236568,3.498155766832802,3.5,0.9994730762379433,0.6,0.0002258662607270373,0.9685331216028676,0.00023320447766746625,198.9323074504873,0.0,0.0,0.0,0.0015060535018850767,7.858251192080699e-05,0.00014728374880623033,0.0005932657365562051,0.0955717807343723,0.07170023601822458,0.02387154471614772,0.09557178073525897,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.615373463,579.594922521857,0.0,0.0955717807343723,0.07170023601823304,0.023871544716150536,0.3753810020221825,0.3753810020221825,0.12497756571713023,0.0,4.989797431409613,4.987057965156964,4.998025849132205,4.989803543201674,4.98705416168724,4.998061743682399,24791.884205316062,21073.101574518652,0.85,1.0665210703040573,0.6627219404100745,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663682331766728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.94563316875,1534.9530383312895,0.3753810020221825,0.12497756571713023,6.112871282664199,3.498155766832802
4561.0,-30.009396405283383,4.995445350225068,35.00469257064715,24.104954371601366,5.00278315870525,-26.508222568174578,-40.03066972419617,1.5016093215964048,-0.01869213019460858,-5.008500292892281,40.0093828711893,42259.9588577716,25749.16997734126,25749.16997734126,68009.12883511286,77337.81404496905,77337.81404496905,25749.16997734126,103086.98402231031,103086.98402231031,103086.98402231031,127878.87160158844,127878.87160158844,0.0,0.0,91512.80641432482,56434.95122712715,38975.39465244185,24791.88757927814,63767.28223171999,21073.10444238642,1534.953379686278,0.0,0.8868414998379375,2.816004905254751,0.0014959128700940735,0.0,-0.01869213019460858,354538.501299275,1554937.8299665113,4.385808097761288,1554937.8299665113,4.385808097761288,0.85,0.09557177509775092,4.028046144702076,101325.0,128380.61100665496,1.2670181199768562,1.0,0.0,4.028046144702407,1.2847293864117149,1.2850195785411835,3.1353265421541585,22718.90716413164,2316.683797640544,19311.069819380893,1969.181098477145,0.85,0.8499999440936576,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.972406993274,4632.441516551485,5.560208032865235,4.995445350225068,-2.328729681723115,7.324175031948183,3.498150241127685,3.5,0.9994714974650528,0.6,0.0002258662607270373,0.9685343779064022,0.00023320417517370222,198.9323176463576,0.0,0.0,0.0,0.0015060535018850767,7.858242928595027e-05,0.00014728383144108705,0.0005932660694132211,0.09557177509774534,0.07170023020333557,0.02387154489440977,0.09557177509868044,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.6145281428,579.5949227983898,0.0,0.09557177509774534,0.07170023020333975,0.023871544894411165,0.37538095940466537,0.37538095940466537,0.12497756259721345,0.0,4.989801907012918,4.987059997144286,4.998037663965761,4.9898081626976705,4.987056479564103,4.998073275887407,24791.88757927814,21073.10444238642,0.85,1.0665207368879026,0.6627216556635697,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663682003607966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.945069933554,1534.953379686278,0.37538095940466537,0.12497756259721345,6.112871282664199,3.498150241127685
4562.0,-30.00940888602897,4.995452260826863,35.004692486815216,24.104945884924405,5.002776229821795,-26.50823449374156,-40.03068282091988,1.501601837534404,-0.018693633933764886,-5.008506407433527,40.00938269950924,42259.96262476406,25749.170727784673,25749.170727784673,68009.13335254873,77337.80771413106,77337.80771413106,25749.170727784673,103086.97844191574,103086.97844191574,103086.97844191574,127878.869385495,127878.869385495,0.0,0.0,91512.80233120485,56434.957241837954,38975.38343262988,24791.890943579252,63767.274376209134,21073.107302042365,1534.9537202122754,0.0,0.8868414693489821,2.8160042112829617,0.0014959128700940735,0.0,-0.018693633933764886,354538.4167965707,1554937.8225621865,4.385809122215346,1554937.8225621865,4.385809122215346,0.85,0.09557176946194045,4.028046144702076,101325.0,128380.60961475263,1.2670181062398482,1.0,0.0,4.028046144700506,1.2847294214196823,1.2850196135570584,3.1353264567187296,22718.906150459046,2316.6836942747063,19311.072848502477,1969.181407361584,0.85,0.8500001153494042,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.968025607924,4632.441516551485,5.560213455458805,4.995452260826863,-2.3287345336569736,7.324186794483836,3.4981447251013735,3.5,0.9994699214575353,0.6,0.0002258662607270373,0.9685356361341247,0.0002332038722174172,198.9323278578309,0.0,0.0,0.0,0.0015060535018850767,7.858231278957762e-05,0.0001472839479374597,0.0005932665386659858,0.09557176946191998,0.07170022438641038,0.0238715450755096,0.0955717694628174,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.6136799038,579.5949230758754,0.0,0.09557176946191998,0.07170022438642573,0.02387154507551471,0.37538091680590235,0.37538091680590235,0.12497755950194601,0.0,4.9898064051332085,4.987062071579771,4.998049441445062,4.98981277349975,4.98705874640774,4.998084926570186,24791.890943579252,21073.107302042365,0.85,1.0665209391154749,0.6627217963785322,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663681675741405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.944507486514,1534.9537202122754,0.37538091680590235,0.12497755950194601,6.112871282664199,3.4981447251013735
4563.0,-30.00942139137592,4.995459165024927,35.004692402819146,24.104937398247444,5.002769311764629,-26.508246440366335,-40.03069211086256,1.5015943607550344,-0.01869515678049538,-5.008512513154592,40.00938252706442,42259.95062004579,25749.171496232193,25749.171496232193,68009.12211627798,77337.80136239663,77337.80136239663,25749.171496232193,103086.97285862881,103086.97285862881,103086.97285862881,127878.86715719667,127878.86715719667,0.0,0.0,91512.79824153548,56434.94749918453,38975.38971372328,24791.89429856786,63767.28401229114,21073.11015378268,1534.9540599968977,0.0,0.8868414389077047,2.816003518595058,0.0014959128700940735,0.0,-0.01869515678049538,354538.332416159,1554937.8151260815,4.385810145067437,1554937.8151260815,4.385810145067437,0.85,0.09557176382850582,4.028046144702076,101325.0,128380.60816717418,1.2670180919533598,1.0,0.0,4.028046144700464,1.284729456393586,1.285019648538862,3.135326371366436,22718.90513516051,2316.683590743068,19311.07137710071,1969.1812573203604,0.85,0.8500000885700374,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.963651878119,4632.441516551485,5.560218872758683,4.995459165024927,-2.328739376965883,7.32419854199081,3.4981392187166236,3.5,0.9994683482047496,0.6,0.0002258662607270373,0.9685368968437519,0.00023320356866432827,198.9323380894335,0.0,0.0,0.0,0.0015060535018850767,7.858223015491494e-05,0.00014728403057212238,0.0005932668715222202,0.09557176382851712,0.07170021856857607,0.023871545259941052,0.09557176382949496,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.6128278855,579.594923354599,0.0,0.09557176382851712,0.07170021856856759,0.023871545259938235,0.37538087422607247,0.37538087422607247,0.12497755643200846,0.0,4.989810916863007,4.987064158385635,4.9980612362555235,4.98981735637409,4.9870608994023655,4.998096807410548,24791.89429856786,21073.11015378268,0.85,1.0665206017425681,0.6627215079742175,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663681348171285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.94394424207,1534.9540599968977,0.37538087422607247,0.12497755643200846,6.112871282664199,3.4981392187166236
4564.0,-30.009433836864677,4.995466062902187,35.00469231865927,24.104928911570482,5.0027623927044855,-26.50825833321817,-40.03070140080524,1.5015868890579944,-0.018696629410612786,-5.008518599239967,40.009382354301025,42259.93882501514,25749.17225472889,25749.17225472889,68009.11107974403,77337.79502795676,77337.79502795676,25749.17225472889,103086.96728268565,103086.96728268565,103086.96728268565,127878.86492482529,127878.86492482529,0.0,0.0,91512.7941445234,56434.93794158179,38975.39578104624,24791.897642139633,63767.29342318587,21073.112995818687,1534.9543986772253,0.0,0.8868414085671328,2.816002827530561,0.0014959128700940735,0.0,-0.018696629410612786,354538.24830604444,1554937.8076756108,4.385811164535787,1554937.8076756108,4.385811164535787,0.85,0.09557175819266964,4.028046144702076,101325.0,128380.60671959574,1.2670180776668714,1.0,0.0,4.028046144700374,1.2847294913437184,1.2850196834968888,3.1353262860721602,22718.904118039074,2316.6834870255466,19311.069900590588,1969.1811067582294,0.85,0.8500000616340193,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.959285759644,4632.441516551485,5.560224278781387,4.995466062902187,-2.328744203731712,7.324210266633899,3.498133721917751,3.5,0.9994667776907861,0.6,0.0002258662607270373,0.9685381515206269,0.0002332032665645872,198.9323482720625,0.0,0.0,0.0,0.0015060535018850767,7.858214752033166e-05,0.00014728411320670564,0.0005932672043781347,0.09557175819269578,0.07170021274557209,0.023871545447123686,0.09557175819335414,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.611974292,579.5949236338372,0.0,0.09557175819269578,0.07170021274555248,0.023871545447117153,0.3753808316635225,0.3753808316635225,0.12497755339123788,0.0,4.989815441440896,4.987066273816993,4.998072996518999,4.989821969829336,4.987063166822395,4.998108466980227,24791.897642139633,21073.112995818687,0.85,1.0665202712683401,0.6627212251986435,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663681020904722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.943380088753,1534.9543986772253,0.3753808316635225,0.12497755339123788,6.112871282664199,3.498133721917751
4565.0,-30.009446217567742,4.995472954583228,35.004692234298304,24.104920459818118,5.002755523485607,-26.508270162779954,-40.030710690747924,1.5015794686978405,-0.01869808979648724,-5.0085246635892675,40.00938218012427,42259.92725384197,25749.172998275055,25749.172998275055,68009.10025211703,77337.78870351188,77337.78870351188,25749.172998275055,103086.96170178693,103086.96170178693,103086.96170178693,127878.86266876309,127878.86266876309,0.0,0.0,91512.79005145117,56434.92860178138,38975.401610744215,24791.90096697616,63767.30257772037,21073.115821929736,1534.954735779865,0.0,0.886841378342907,2.81600213885881,0.0014959128700940735,0.0,-0.01869808979648724,354538.1644982647,1554937.8001649647,4.38581218009486,1554937.8001649647,4.38581218009486,0.85,0.0955717525514471,4.028046144702076,101325.0,128380.60516066513,1.2670180622814224,1.0,0.0,4.028046144700445,1.2847295260537155,1.2850197182147263,3.1353262013639283,22718.90310189574,2316.6833834077634,19311.063879277604,1969.180492755182,0.85,0.8499998346164092,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.954927263908,4632.441516551485,5.560229672433532,4.995472954583228,-2.3287490123774996,7.324221966960728,3.498128234719099,3.5,0.9994652099197426,0.6,0.0002258662607270373,0.9685393996679398,0.00023320296603780366,198.9323584016863,0.0,0.0,0.0,0.0015060535018850767,7.85820648858294e-05,0.0001472841958412079,0.0005932675372337231,0.0955717525514277,0.0717002069151204,0.023871545636307303,0.09557175255271576,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.6111137171,579.5949239153614,0.0,0.0955717525514277,0.07170020691513496,0.023871545636312153,0.3753807891179243,0.3753807891179243,0.12497755037956823,0.0,4.98981997369134,4.987068428417842,4.998084669844275,4.9898265737927545,4.987065519125338,4.998119833579381,24791.90096697616,21073.115821929736,0.85,1.0665199483579646,0.6627209485979911,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663680693937782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.942816717747,1534.954735779865,0.3753807891179243,0.12497755037956823,6.112871282664199,3.498128234719099
4566.0,-30.00945854061342,4.995479839986963,35.00469214985849,24.10491204299035,5.002748639894574,-26.508281941884864,-40.03072375254703,1.5015720411660078,-0.01869937834629809,-5.008530715809975,40.00938200910578,42259.931570354995,25749.173751551818,25749.173751551818,68009.10532190681,77337.78241542968,77337.78241542968,25749.173751551818,103086.9561669815,103086.9561669815,103086.9561669815,127878.8604716759,127878.8604716759,0.0,0.0,91512.78596558928,56434.93512051469,38975.38982786066,24791.9043046944,63767.29413255506,21073.11865899024,1534.9550733496624,0.0,0.8868413481681398,2.816001449325015,0.0014959128700940735,0.0,-0.01869937834629809,354538.08085564704,1554937.7927893447,4.385813193992128,1554937.7927893447,4.385813193992128,0.85,0.09557174691675174,4.028046144702076,101325.0,128380.60365741063,1.267018047445454,1.0,0.0,4.028046144701703,1.284729560797261,1.2850197529661196,3.1353261165738275,22718.902087542443,2316.683279972513,19311.066851580017,1969.180795845678,0.85,0.8500000033966844,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.950576412408,4632.441516551485,5.560235059018849,4.995479839986963,-2.328753809947919,7.324233649934882,3.498122757147717,3.5,0.9994636448993477,0.6,0.0002258662607270373,0.9685406420043116,0.0002332026669109378,198.93236848413707,0.0,0.0,0.0,0.0015060535018850767,7.85819487006122e-05,0.00014728431202642512,0.0005932680052331393,0.09557174691678869,0.07170020108676575,0.023871545830022926,0.09557174691722745,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.6102687449,579.5949241917782,0.0,0.09557174691678869,0.07170020108673804,0.0238715458300137,0.375380746589674,0.375380746589674,0.12497754739374527,0.0,4.989824547540536,4.987070655132243,4.998096293107892,4.98983133746367,4.987068057722752,4.9981312800264845,24791.9043046944,21073.11865899024,0.85,1.0665201691094839,0.6627211040585784,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266368036726456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.942254229765,1534.9550733496624,0.375380746589674,0.12497754739374527,6.112871282664199,3.498122757147717
4567.0,-30.00947089086111,4.995486719174019,35.004692065231346,24.10490362616258,5.002741795746582,-26.50829374153089,-40.03073681434614,1.501564646416315,-0.018700754981580303,-5.008536749314493,40.00938183476958,42259.93578921003,25749.174497553297,25749.174497553297,68009.11028676333,77337.77610478677,77337.77610478677,25749.174497553297,103086.95060234006,103086.95060234006,103086.95060234006,127878.85821565757,127878.85821565757,0.0,0.0,91512.78188413451,56434.94156855764,38975.37812841875,24791.907613317515,63767.28574173627,21073.121471319886,1534.9554088148866,0.0,0.8868413181011434,2.8160007631437636,0.0014959128700940735,0.0,-0.018700754981580303,354537.9974729744,1554937.7852697927,4.385814204268252,1554937.7852697927,4.385814204268252,0.85,0.09557174127518217,4.028046144702076,101325.0,128380.61100665496,1.2670181199768562,1.0,0.0,4.028046144703873,1.2847295953874645,1.285019787564136,3.1353260321579564,22718.901074283254,2316.683176648831,19311.065297729147,1969.1806373969855,0.85,0.8499999729119108,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.946233177527,4632.441516551485,5.560240434898223,4.995486719174019,-2.3287585916177536,7.324245310791772,3.4981172891688157,3.5,0.9994620826196616,0.6,0.0002258662607270373,0.9685418870847621,0.00023320236712412893,198.93237858884495,0.0,0.0,0.0,0.0015060535018850767,7.85818325155534e-05,0.00014728442821148393,0.0005932684732319175,0.09557174127513017,0.07170019525044122,0.023871546024688956,0.09557174127608627,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.6094073796,579.5949244735572,0.0,0.09557174127513017,0.07170019525048023,0.023871546024701942,0.37538070408111346,0.37538070408111346,0.12497754443334477,0.0,4.989829130917201,4.987072918768604,4.998107843612161,4.989835994332907,4.987070504428345,4.998142574881342,24791.907613317515,21073.121471319886,0.85,1.0665203873065394,0.662721257422919,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26636800408889,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.941692484168,1534.9554088148866,0.37538070408111346,0.12497754443334477,6.112871282664199,3.4981172891688157
4568.0,-30.00948317812919,4.995493592024995,35.00469198048853,24.10489524425941,5.0027349612847045,-26.508305483524392,-40.03074610428882,1.5015572666798978,-0.018702032588691964,-5.008542772597229,40.00938166214619,42259.924543139365,25749.17525788279,25749.17525788279,68009.09980102215,77337.76980759295,77337.76980759295,25749.17525788279,103086.94506547574,103086.94506547574,103086.94506547574,127878.85599252605,127878.85599252605,0.0,0.0,91512.77779456096,56434.93253010739,38975.383627170624,24791.91092705031,63767.294554220935,21073.124287992763,1534.9557443369106,0.0,0.8868412880799305,2.8160000768590105,0.0014959128700940735,0.0,-0.018702032588691964,354537.91423204815,1554937.7778263555,4.385815213006063,1554937.7778263555,4.385815213006063,0.85,0.09557173563885425,4.028046144702076,101325.0,128380.60944772435,1.2670181045914073,1.0,0.0,4.028046144704651,1.2847296299074427,1.2850198220919116,3.135325947913471,22718.9000590085,2316.6830731196183,19311.068221991776,1969.180935588787,0.85,0.8500001396121529,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.941897565497,4632.441516551485,5.560245804729104,4.995493592024995,-2.328763363634793,7.324256955659788,3.4981118307902226,3.5,0.9994605230829208,0.6,0.0002258662607270373,0.9685431258176751,0.00023320206886642635,198.93238864202527,0.0,0.0,0.0,0.0015060535018850767,7.858174988135733e-05,0.00014728451084568,0.0005932688060862724,0.09557173563887188,0.07170018941570487,0.023871546223167006,0.09557173563989282,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.6085544801,579.5949247525684,0.0,0.09557173563887188,0.07170018941569165,0.023871546223162603,0.37538066159202904,0.37538066159202904,0.12497754149661705,0.0,4.9898337428824675,4.9870752277560655,4.998119372353528,4.98984074000856,4.987073014176929,4.998154035928849,24791.91092705031,21073.124287992763,0.85,1.0665200754784168,0.6627209894753495,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266367971480793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.94112978285,1534.9557443369106,0.37538066159202904,0.12497754149661705,6.112871282664199,3.4981118307902226
4569.0,-30.00949548750849,4.9955004585222085,35.0046918956027,24.10488686235624,5.002728134862503,-26.508317244615277,-40.030755394231505,1.5015498919692765,-0.018703314406081972,-5.008548781040512,40.00938148849493,42259.91321914549,25749.17602033433,25749.17602033433,68009.08923947983,77337.76350464147,77337.76350464147,25749.17602033433,103086.9395249758,103086.9395249758,103086.9395249758,127878.85375200598,127878.85375200598,0.0,0.0,91512.77371143193,56434.92342593596,38975.389206106636,24791.914227030185,63767.303433136825,21073.127092975657,1534.9560787276098,0.0,0.8868412581379844,2.8159993923594278,0.0014959128700940735,0.0,-0.018703314406081972,354537.83119593177,1554937.7703367362,4.385816219080484,1554937.7703367362,4.385816219080484,0.85,0.09557173000142712,4.028046144702076,101325.0,128380.60783311762,1.267018088656478,1.0,0.0,4.028046144703144,1.2847296644039141,1.285019856596175,3.135325863726358,22718.899045333663,2316.6829697535513,19311.066647999443,1969.1807750862367,0.85,0.8500001082563827,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.937569539489,4632.441516551485,5.560251165919925,4.9955004585222085,-2.328768122641714,7.324268581163922,3.498106381965557,3.5,0.9994589662758734,0.6,0.0002258662607270373,0.9685443667814353,0.00023320177007235332,198.93239871329757,0.0,0.0,0.0,0.0015060535018850767,7.858166724724143e-05,0.00014728459347979587,0.0005932691389403042,0.09557173000138415,0.07170018357736463,0.02387154642401952,0.09557173000237805,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.6076964997,579.5949250332413,0.0,0.09557173000138415,0.07170018357739687,0.023871546424030252,0.3753806191227859,0.3753806191227859,0.12497753858520759,0.0,4.989838372130464,4.98707756728561,4.998130878545339,4.989845466634449,4.987075504125926,4.998165480176397,24791.914227030185,21073.127092975657,0.85,1.0665197613505912,0.6627207196154546,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663679389027307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.94056793155,1534.9560787276098,0.3753806191227859,0.12497753858520759,6.112871282664199,3.498106381965557
4570.0,-30.00950774037221,4.995507318717668,35.00469181055647,24.104878480453067,5.002721328549609,-26.5083289528292,-40.03076842110602,1.50154254100658,-0.018704573885656828,-5.008554771379617,40.00938131405141,42259.91777674387,25749.176776544868,25749.176776544868,68009.09455328874,77337.7572087354,77337.7572087354,25749.176776544868,103086.93398528028,103086.93398528028,103086.93398528028,127878.85149871648,127878.85149871648,0.0,0.0,91512.76962061689,56434.93018862524,38975.37714665739,24791.917513436205,63767.2946600936,21073.129886420775,1534.9564119229133,0.0,0.8868412282905199,2.8159987096718817,0.0014959128700940735,0.0,-0.018704573885656828,354537.7484090915,1554937.7628147095,4.385817221980292,1554937.7628147095,4.385817221980292,0.85,0.09557172436147676,4.028046144702076,101325.0,128380.6061628348,1.267018072172068,1.0,0.0,4.028046144701547,1.284729698789302,1.2850198909893298,3.1353257798103433,22718.898029750704,2316.6828661929103,19311.0605569342,1969.1801539704386,0.85,0.8499998781475274,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.9332490868965,4632.441516551485,5.560256516679863,4.995507318717668,-2.3287728662407545,7.324280184958423,3.4981009426789247,3.5,0.9994574121939784,0.6,0.0002258662607270373,0.968545602049305,0.00023320147265047344,198.93240873833105,0.0,0.0,0.0,0.0015060535018850767,7.858155137322163e-05,0.00014728470935381567,0.000593269605686203,0.09557172436154342,0.07170017773437036,0.023871546627173054,0.09557172436210416,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.606834607,579.5949253151962,0.0,0.09557172436154342,0.07170017773432036,0.023871546627156404,0.37538057667280805,0.37538057667280805,0.12497753570037055,0.0,4.989843014789756,4.987079941239585,4.998142335030025,4.989850197493979,4.987078050332229,4.998176772390764,24791.917513436205,21073.129886420775,0.85,1.0665199914126153,0.6627208822642852,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266367906354787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.940005227712,1534.9564119229133,0.37538057667280805,0.12497753570037055,6.112871282664199,3.4981009426789247
4571.0,-30.009520021689482,4.995514172514504,35.00469172534821,24.10487016839909,5.0027145288913895,-26.508340685987132,-40.0307777110487,1.5015351931890513,-0.01870582521371489,-5.008560750640467,40.00938113923938,42259.906549398154,25749.17754437969,25749.17754437969,68009.08409377784,77337.75090413091,77337.75090413091,25749.17754437969,103086.9284485106,103086.9284485106,103086.9284485106,127878.84924047932,127878.84924047932,0.0,0.0,91512.76553531198,56434.921180579324,38975.382616369614,24791.920791968725,63767.30340833834,21073.132673173415,1534.9567444100753,0.0,0.8868411985010776,2.8159980281753136,0.0014959128700940735,0.0,-0.01870582521371489,354537.6657759348,1554937.7552753575,4.385818222930555,1554937.7552753575,4.385818222930555,0.85,0.0955717187235518,4.028046144702076,101325.0,128380.60454822812,1.2670180562371391,1.0,0.0,4.02804614470027,1.2847297331599796,1.285019925367771,3.1353256959302334,22718.897015535676,2316.68276277176,19311.063449114754,1969.1804488907787,0.85,0.8500000433960077,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.928936211782,4632.441516551485,5.560261860861803,4.995514172514504,-2.32877759959965,7.3242917721141545,3.4980955129354254,3.5,0.999455860838693,0.6,0.0002258662607270373,0.9685468401874221,0.0002332011745382704,198.93241878664557,0.0,0.0,0.0,0.0015060535018850767,7.858146873929805e-05,0.00014728479198773925,0.0005932699385394602,0.09557171872353358,0.07170017188994562,0.023871546833587956,0.0955717187244023,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.6059708926,579.5949255977437,0.0,0.09557171872353358,0.0717001718899593,0.023871546833592504,0.3753805342418905,0.3753805342418905,0.12497753284144669,0.0,4.9898476703097,4.987082336298329,4.998153779611243,4.989854925426755,4.98708055078032,4.998188190330325,24791.920791968725,21073.132673173415,0.85,1.0665196810703592,0.6627206152780826,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663678738367155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.93944324576,1534.9567444100753,0.3753805342418905,0.12497753284144669,6.112871282664199,3.4980955129354254
4572.0,-30.009532246921374,4.99552101994763,35.0046916399525,24.104861821420513,5.0027077593077465,-26.508352365661906,-40.030786966066785,1.501527878048261,-0.01870706969037883,-5.008566712735637,40.00938096336293,42259.89551664119,25749.178308024864,25749.178308024864,68009.07382466606,77337.74460100822,77337.74460100822,25749.178308024864,103086.92290903308,103086.92290903308,103086.92290903308,127878.84696476208,127878.84696476208,0.0,0.0,91512.76144095381,56434.91235658678,38975.38787151892,24791.92405572901,63767.31192724793,21073.13544736966,1534.957075652389,0.0,0.8868411688031907,2.81599734860121,0.0014959128700940735,0.0,-0.01870706969037883,354537.5833810447,1554937.747690172,4.385819220804523,1554937.747690172,4.385819220804523,0.85,0.09557171308314896,4.028046144702076,101325.0,128380.60282226924,1.2670180392032493,1.0,0.0,4.028046144701012,1.2847297673778082,1.2850199595933287,3.1353256124231486,22718.8959990731,2316.6826591214226,19311.057322044493,1969.1798241034903,0.85,0.849999811735234,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.924630882604,4632.441516551485,5.560267195088716,4.99552101994763,-2.328782318268249,7.324303338215879,3.4980900926953336,3.5,0.9994543121986668,0.6,0.0002258662607270373,0.9685480726729925,0.000233200877787814,198.93242878907333,0.0,0.0,0.0,0.0015060535018850767,7.858138641610893e-05,0.00014728487431092837,0.0005932702701410648,0.0955717130830956,0.07170016604060159,0.02387154704249402,0.09557171308429488,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.6051019175,579.5949258820142,0.0,0.0955717130830956,0.07170016604064161,0.023871547042507345,0.3753804918290842,0.3753804918290842,0.12497753001016888,0.0,4.989852331755401,4.987084751339069,4.99816518789163,4.989859643045236,4.987083078222781,4.998199485885209,24791.92405572901,21073.13544736966,0.85,1.0665193775497006,0.6627203537269294,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663678413489747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.93888028536,1534.957075652389,0.3753804918290842,0.12497753001016888,6.112871282664199,3.4980900926953336
4573.0,-30.009544411406754,4.995527861020839,35.00469155443165,24.104853509366535,5.0027009954331065,-26.508363990090984,-40.030800027865894,1.5015205741173163,-0.018708202760933546,-5.008572659112391,40.00938078892675,42259.90038116634,25749.17907121495,25749.17907121495,68009.0794523813,77337.73832526406,77337.73832526406,25749.17907121495,103086.91739647901,103086.91739647901,103086.91739647901,127878.84471696668,127878.84471696668,0.0,0.0,91512.7573517032,56434.919407605485,38975.375493441905,24791.927320487666,63767.30281392957,21073.138222414516,1534.9574065933339,0.0,0.8868411391796795,2.815996669390805,0.0014959128700940735,0.0,-0.018708202760933546,354537.5012024651,1554937.7401675172,4.385820216179449,1554937.7401675172,4.385820216179449,0.85,0.09557170744490957,4.028046144702076,101325.0,128380.60582877824,1.2670180688751862,1.0,0.0,4.028046144700934,1.2847298015432025,1.2850199937664402,3.135325529044032,22718.89498387852,2316.6825556003855,19311.060170114088,1969.1801145257646,0.85,0.8499999750787768,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.920333099274,4632.441516551485,5.5602725201670955,4.995527861020839,-2.32878702330513,7.324314884325968,3.4980846819585176,3.5,0.9994527662738621,0.6,0.0002258662607270373,0.9685492990360902,0.00023320058251223932,198.93243874180052,0.0,0.0,0.0,0.0015060535018850767,7.858127023181906e-05,0.00014728499049521826,0.0005932707381367458,0.09557170744490835,0.07170016018982422,0.02387154725508413,0.09557170744577215,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.6042400604,579.5949261639548,0.0,0.09557170744490835,0.07170016018982514,0.023871547255084433,0.3753804494335758,0.3753804494335758,0.12497752720643539,0.0,4.989857017569477,4.987087213476059,4.998176552272014,4.989864456351484,4.98708575876185,4.998210704687551,24791.927320487666,21073.138222414516,0.85,1.0665196182254886,0.6627205247253288,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663678088914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.93831803916,1534.9574065933339,0.3753804494335758,0.12497752720643539,6.112871282664199,3.4980846819585176
4574.0,-30.00955652186807,4.9955346958399245,35.00469146877094,24.104845232237153,5.002694259154039,-26.50837556314049,-40.03080924795938,1.5015133004264305,-0.018709297635211897,-5.008578584930974,40.009380613811146,42259.88974831964,25749.179821709666,25749.179821709666,68009.0695700293,77337.73206526981,77337.73206526981,25749.179821709666,103086.91188697948,103086.91188697948,103086.91188697948,127878.84245824897,127878.84245824897,0.0,0.0,91512.753267496,56434.910950545695,38975.380352167,24791.930571269488,63767.31092343648,21073.140985579063,1534.9577362595555,0.0,0.8868411096632034,2.8159959920786797,0.0014959128700940735,0.0,-0.018709297635211897,354537.41930803424,1554937.732615858,4.385821207957953,1554937.732615858,4.385821207957953,0.8499999999999999,0.09557170180298248,4.028046144702076,101325.0,128380.6040471433,1.2670180512918163,1.0,0.0,4.028046144701367,1.2847298355671455,1.2850200277980686,3.1353254460101256,22718.89396993601,2316.6824522070237,19311.058494585486,1969.1799436693966,0.85,0.8499999392637633,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.91604285429,4632.441516551485,5.560277833462733,4.9955346958399245,-2.3287917111423924,7.324326406982317,3.498079280715515,3.5,0.9994512230615757,0.6,0.0002258662607270373,0.9685505199544177,0.0002332002885483631,198.9324486503273,0.0,0.0,0.0,0.0015060535018850767,7.858118821947493e-05,0.00014728507250756238,0.0005932710684862524,0.09557170180299449,0.07170015433325845,0.023871547469736035,0.09557170180383126,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.6033748456,579.5949264469957,0.0,0.09557170180299449,0.07170015433324944,0.023871547469733034,0.37538040705637293,0.37538040705637293,0.1249775244296796,0.0,4.989861724595016,4.98708973317116,4.998187828686412,4.9898692872957895,4.987088547763108,4.998221668314159,24791.930571269488,21073.140985579063,0.85,1.0665193276173395,0.6627202737004205,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266367776463973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.9377566024,1534.9577362595555,0.37538040705637293,0.1249775244296796,6.112871282664199,3.498079280715515
4575.0,-30.009568657473675,4.995541524241124,35.00469138298389,24.10483695510777,5.002687540232015,-26.5083871570841,-40.03081850297747,1.5015060398424458,-0.01871037722122537,-5.008584502873294,40.00938043880978,42259.879026361064,25749.180591856108,25749.180591856108,68009.05961821717,77337.72579281135,77337.72579281135,25749.180591856108,103086.90638466747,103086.90638466747,103086.90638466747,127878.84020307995,127878.84020307995,0.0,0.0,91512.74918803158,56434.90242158151,38975.38529605563,24791.93381841248,63767.31911446811,21073.143745650606,1534.9580655326492,0.0,0.8868410801866181,2.8159953154905213,0.0014959128700940735,0.0,-0.01871037722122537,354537.33752309234,1554937.7250690418,4.385822198396136,1554937.7250690418,4.385822198396136,0.85,0.09557169616524194,4.028046144702076,101325.0,128380.60226550829,1.267018033708446,1.0,0.0,4.028046144702077,1.2847298695297804,1.2850200617683747,3.135325363125843,22718.89295717095,2316.6823489337285,19311.056805882978,1969.1797714696638,0.85,0.8499999028248281,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.911760164595,4632.441516551485,5.560283141940262,4.995541524241124,-2.3287963911000773,7.324337915341201,3.4980738889876406,3.5,0.9994496825678973,0.6,0.0002258662607270373,0.968551743409331,0.0002331999939744895,198.93245857942767,0.0,0.0,0.0,0.0015060535018850767,7.858110589655715e-05,0.00014728515483048018,0.000593271400086764,0.09557169616522677,0.07170014847733308,0.02387154768789369,0.09557169616627267,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.6025101951,579.5949267298513,0.0,0.09557169616522677,0.07170014847734446,0.023871547687897482,0.3753803646989478,0.3753803646989478,0.12497752167674563,0.0,4.989866454911919,4.98709228869626,4.99819909072653,4.989874125652079,4.987091261484466,4.998232887735412,24791.93381841248,21073.143745650606,0.85,1.0665190345564748,0.6627200204308535,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663677440661922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.93719584245,1534.9580655326492,0.3753803646989478,0.12497752167674563,6.112871282664199,3.4980738889876406
4576.0,-30.009580739624226,4.995548346253162,35.00469129708549,24.10482867797839,5.002680819098083,-26.5083987031387,-40.03083152985198,1.5014987826125,-0.01871139809077249,-5.008590404074167,40.00938026399255,42259.88417663076,25749.181358555485,25749.181358555485,68009.06553518624,77337.71953564118,77337.71953564118,25749.181358555485,103086.90089419667,103086.90089419667,103086.90089419667,127878.8379525169,127878.8379525169,0.0,0.0,91512.74510132143,56434.90974231066,38975.37262112308,24791.937058320225,63767.30967944331,21073.14649957219,1534.9583940069313,0.0,0.8868410507943273,2.8159946400787166,0.0014959128700940735,0.0,-0.01871139809077249,354537.25596873765,1554937.717529214,4.385823186001995,1554937.717529214,4.385823186001995,0.85,0.09557169052721744,4.028046144702076,101325.0,128380.60048387329,1.2670180161250757,1.0,0.0,4.028046144697706,1.2847299034767283,1.2850200957229905,3.1353252802798486,22718.89194260706,2316.682245477004,19311.05960701284,1969.1800571054175,0.85,0.8500000640786902,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.907484982685,4632.441516551485,5.560288440668721,4.995548346253162,-2.328801056704117,7.324349402957278,3.498068506715069,3.5,0.999448144775734,0.6,0.0002258662607270373,0.9685529614768186,0.00023319970069849734,198.93246846479315,0.0,0.0,0.0,0.0015060535018850767,7.858099002330238e-05,0.00014728527070373494,0.0005932718668295811,0.09557169052720033,0.07170014261846902,0.023871547908731305,0.09557169052797594,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.6016464548,579.5949270124082,0.0,0.09557169052720033,0.07170014261848186,0.023871547908735576,0.37538032236119834,0.37538032236119834,0.12497751894951467,0.0,4.989871208843908,4.9870948880620745,4.9982103156257836,4.989879005983369,4.987094068154931,4.9982439960169245,24791.937058320225,21073.14649957219,0.85,1.0665192851488658,0.6627201992536639,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266367711698834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.936634175083,1534.9583940069313,0.37538032236119834,0.12497751894951467,6.112871282664199,3.498068506715069
4577.0,-30.009592853044,4.995555161872385,35.00469121100486,24.104820435773604,5.0026741245371,-26.50841027468108,-40.030840784870065,1.5014915461742069,-0.018712477354711154,-5.008596290051309,40.00938008688763,42259.87353088898,25749.182125693198,25749.182125693198,68009.05565658218,77337.7132593726,77337.7132593726,25749.182125693198,103086.8953850658,103086.8953850658,103086.8953850658,127878.8356618967,127878.8356618967,0.0,0.0,91512.74101891911,56434.90129043551,38975.37747609289,24791.94027683089,63767.31775292379,21073.149235306257,1534.958720899151,0.0,0.8868410214879201,2.8159939672150576,0.0014959128700940735,0.0,-0.018712477354711154,354537.17462526297,1554937.709891014,4.385824170722139,1554937.709891014,4.385824170722139,0.85,0.09557168488596708,4.028046144702076,101325.0,128380.5986465622,1.267017997992225,1.0,0.0,4.028046144703304,1.2847299373264216,1.2850201295803299,3.1353251976712038,22718.890929112637,2316.6821421293344,19311.057894041223,1969.1798824309244,0.85,0.8500000265988108,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.903217306959,4632.441516551485,5.5602937304889934,4.995555161872385,-2.3288057090674332,7.3243608709398185,3.4980631338957684,3.5,0.9994466096845053,0.6,0.0002258662607270373,0.9685541826983828,0.00023319940666383378,198.93247837574347,0.0,0.0,0.0,0.0015060535018850767,7.858090770057686e-05,0.00014728535302646045,0.0005932721984293183,0.09557168488593851,0.07170013675443719,0.023871548131501313,0.09557168488690163,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.6007714113,579.5949272986618,0.0,0.09557168488593851,0.07170013675445863,0.023871548131508453,0.3753802800435527,0.3753802800435527,0.12497751624810094,0.0,4.9898759675588735,4.987097506058944,4.998221503711363,4.989883812696576,4.987096789542022,4.998255065715739,24791.94027683089,21073.149235306257,0.85,1.0665189952021135,0.6627199484010181,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663676793617622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.936073174085,1534.958720899151,0.3753802800435527,0.12497751624810094,6.112871282664199,3.4980631338957684
