time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4578.0,-30.009604913350348,4.99556197104202,35.00469112477741,24.10481219356882,5.002667438495071,-26.508421797566868,-40.03085381174458,1.5014843227116172,-0.018713493877498877,-5.008602163365136,40.00937991045002,42259.87875552558,25749.182899643907,25749.182899643907,68009.06165516948,77337.70699256363,77337.70699256363,25749.182899643907,103086.88989220755,103086.88989220755,103086.88989220755,127878.83338522793,127878.83338522793,0.0,0.0,91512.73692793214,56434.90869089435,38975.36470781977,24791.943493020386,63767.308200840154,21073.151969067327,1534.959047366609,0.0,0.8868409922432203,2.8159932950018085,0.0014959128700940735,0.0,-0.018713493877498877,354537.09345636395,1554937.7022832234,4.385825153368906,1554937.7022832234,4.385825153368906,0.85,0.09557167924735617,4.028046144702076,101325.0,128380.60571742606,1.2670180677762257,1.0,0.0,4.028046144700439,1.28472997111542,1.2850201633769605,3.1353251152106862,22718.88991348699,2316.6820385643405,19311.056168027502,1969.1797064265068,0.85,0.8499999886246009,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.898957128098,4632.441516551485,5.56029901278877,4.99556197104202,-2.328810350084495,7.324372321126514,3.49805777051799,3.5,0.9994450772908543,0.6,0.0002258662607270373,0.9685553985669311,0.00023319911391875747,198.93248824323848,0.0,0.0,0.0,0.0015060535018850767,7.858079182759261e-05,0.0001472854688994447,0.0005932726651710457,0.09557167924741503,0.0717001308896516,0.023871548357763426,0.09557167924809483,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.5998996662,579.5949275838398,0.0,0.09557167924741503,0.07170013088960744,0.023871548357748726,0.37538023774485346,0.37538023774485346,0.1249775135725909,0.0,4.989880741062052,4.987100150227718,4.9982326723903725,4.989888669487641,4.987099562532819,4.998266180907535,24791.943493020386,21073.151969067327,0.85,1.0665192490322721,0.6627201296066123,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266367647054994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.935511143925,1534.959047366609,0.37538023774485346,0.1249775135725909,6.112871282664199,3.49805777051799
4579.0,-30.009616915810135,4.995568773875237,35.0046910384028,24.10480398628863,5.002660768187611,-26.508433266817082,-40.03086303183807,1.501477119194517,-0.018714454999667396,-5.0086080160429844,40.009379733708776,42259.868496897856,25749.1836600139,25749.1836600139,68009.05215691176,77337.70074709969,77337.70074709969,25749.1836600139,103086.8844071136,103086.8844071136,103086.8844071136,127878.83110461586,127878.83110461586,0.0,0.0,91512.73284124226,56434.900591040205,38975.36916689118,24791.946697502262,63767.315864393444,21073.154692876924,1534.9593726890378,0.0,0.8868409631048244,2.815992624472015,0.0014959128700940735,0.0,-0.018714454999667396,354537.01257293473,1554937.694660938,4.385826132443814,1554937.694660938,4.385826132443814,0.8500000000000001,0.09557167360569363,4.028046144702076,101325.0,128380.6038244389,1.267018049093895,1.0,0.0,4.028046144703301,1.2847300048111219,1.2850201970802733,3.135325032977859,22718.888898928137,2316.6819351081294,19311.05442196636,1969.1795283778213,0.85,0.8499999497280628,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.8947044240485,4632.441516551485,5.560304283190642,4.995568773875237,-2.328814973899114,7.324383747774352,3.49805241655395,3.5,0.9994435475868428,0.6,0.0002258662607270373,0.96855660860528,0.00023319882257814994,198.93249806340555,0.0,0.0,0.0,0.0015060535018850767,7.85807098157099e-05,0.00014728555091132742,0.0005932729955186937,0.09557167360568004,0.07170012501946904,0.023871548586211003,0.09557167360657581,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.599026418,579.5949278695082,0.0,0.09557167360568004,0.07170012501947924,0.023871548586214396,0.3753801954646443,0.3753801954646443,0.12497751092408521,0.0,4.989885530339052,4.987102839679949,4.998243768200382,4.9898935610433455,4.987102472305594,4.998277024431786,24791.946697502262,21073.154692876924,0.85,1.0665189719062147,0.6627198890849824,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663676147787986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.93494977402,1534.9593726890378,0.3753801954646443,0.12497751092408521,6.112871282664199,3.49805241655395
4580.0,-30.009628945250277,4.995575570259718,35.00469095185982,24.104795813933038,5.002654126585698,-26.50844475748014,-40.03087228685615,1.5014699388155794,-0.018715435294041072,-5.008613858656083,40.009379556055656,42259.8581420397,25749.18443386227,25749.18443386227,68009.04257590197,77337.69448404174,77337.69448404174,25749.18443386227,103086.87891790402,103086.87891790402,103086.87891790402,127878.82880910437,127878.82880910437,0.0,0.0,91512.72875949838,56434.89241749657,38975.37371333534,24791.94989120035,63767.32360453569,21073.1574075203,1534.9596971585588,0.0,0.8868409340208192,2.8159919553670454,0.0014959128700940735,0.0,-0.018715435294041072,354536.93182838283,1554937.6869996598,4.385827109691193,1554937.6869996598,4.385827109691193,0.85,0.09557166796536647,4.028046144702076,101325.0,128380.60193145173,1.2670180304115641,1.0,0.0,4.028046144702457,1.284730038398593,1.285020230675331,3.135324951009169,22718.88788559717,2316.681831777128,19311.057145852265,1969.1798061368831,0.85,0.850000107535839,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.890459213404,4632.441516551485,5.560309547515399,4.995575570259718,-2.3288195882714313,7.32439515853115,3.498047072027041,3.5,0.9994420205791545,0.6,0.0002258662607270373,0.9685578213653031,0.00023319853058297607,198.93250790564844,0.0,0.0,0.0,0.0015060535018850767,7.858062749325592e-05,0.0001472856332337814,0.0005932733271173371,0.09557166796537614,0.07170011914775168,0.023871548817624454,0.09557166796616087,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.5981486662,579.5949281566482,0.0,0.09557166796537614,0.07170011914774442,0.023871548817622046,0.37538015320373724,0.37538015320373724,0.12497750830020805,0.0,4.989890330391347,4.9871055507868505,4.998254842106235,4.989898423362035,4.987105289195995,4.9982880298884425,24791.94989120035,21073.1574075203,0.85,1.0665186922015428,0.6627196462583512,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663675825326397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.934389160964,1534.9596971585588,0.37538015320373724,0.12497750830020805,6.112871282664199,3.498047072027041
4581.0,-30.009640923069203,4.9955823601505855,35.004690865194284,24.10478760665285,5.002647481469451,-26.508456202035322,-40.03088154187424,1.5014627604355297,-0.018716336785473686,-5.008619688207388,40.009379379399704,42259.84796817555,25749.185213095945,25749.185213095945,68009.03318127149,77337.6882358535,77337.6882358535,25749.185213095945,103086.87344894944,103086.87344894944,103086.87344894944,127878.82653336291,127878.82653336291,0.0,0.0,91512.7246703035,56434.88440262532,38975.37807519798,24791.953084413468,63767.33115961145,21073.160121751447,1534.9600213003903,0.0,0.8868409049997655,2.8159912867534853,0.0014959128700940735,0.0,-0.018716336785473686,354536.85126455926,1554937.679380957,4.38582808482339,1554937.679380957,4.38582808482339,0.85,0.09557166232792165,4.028046144702076,101325.0,128380.59998278847,1.2670180111797529,1.0,0.0,4.028046144700925,1.2847300719767154,1.285020264261038,3.1353248690632975,22718.886870416427,2316.6817282575016,19311.050881322084,1969.179167332584,0.85,0.8499998697765477,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.886221460875,4632.441516551485,5.5603148040577475,4.9955823601505855,-2.3288241910371323,7.324406551187717,3.498041736892818,3.5,0.9994404962550909,0.6,0.0002258662607270373,0.9685590289227186,0.00023319823984115602,198.9325177056568,0.0,0.0,0.0,0.0015060535018850767,7.858054517088123e-05,0.00014728571555615609,0.0005932736587156611,0.09557166232790455,0.07170011327535106,0.0238715490525535,0.09557166232879542,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.5972758413,579.5949284421779,0.0,0.09557166232790455,0.07170011327536388,0.023871549052557766,0.3753801109613785,0.3753801109613785,0.12497750570210209,0.0,4.9898951510865,4.98710829418178,4.998265901672937,4.989903351421901,4.987108186538478,4.998299056896485,24791.953084413468,21073.160121751447,0.85,1.0665184185150063,0.662719408193483,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663675503170493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.93382760732,1534.9600213003903,0.3753801109613785,0.12497750570210209,6.112871282664199,3.498041736892818
4582.0,-30.009652850065386,4.995589143681634,35.004690778362146,24.104779469221853,5.002640872385219,-26.50846759724674,-40.03089453382415,1.5014556195665913,-0.018717233032703007,-5.0086254962886665,40.00937920121604,42259.85365499709,25749.185976274082,25749.185976274082,68009.03963127117,77337.68199700928,77337.68199700928,25749.185976274082,103086.86797328336,103086.86797328336,103086.86797328336,127878.8242313455,127878.8242313455,0.0,0.0,91512.72058446401,56434.89224245181,38975.364824458,24791.956258062142,63767.321082520146,21073.16281935282,1534.9603438249558,0.0,0.8868408760933775,2.815990620576082,0.0014959128700940735,0.0,-0.018717233032703007,354536.77099732315,1554937.6716969137,4.38582905610277,1554937.6716969137,4.38582905610277,0.85,0.09557165668495211,4.028046144702076,101325.0,128380.59797844908,1.2670179913984612,1.0,0.0,4.0280461447020794,1.2847301053793752,1.2850202976712428,3.135324787545639,22718.88585606869,2316.6816248228183,19311.049072292495,1969.178982862904,0.85,0.849999828100466,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.881991147186,4632.441516551485,5.560320048210807,4.995589143681634,-2.328828776014192,7.324417919695827,3.498036411126996,3.5,0.9994389746077131,0.6,0.0002258662607270373,0.9685602313579814,0.0002331979503333095,198.93252746408402,0.0,0.0,0.0,0.0015060535018850767,7.858042960904105e-05,0.00014728583111799627,0.0005932741242040859,0.09557165668496377,0.07170010739584722,0.023871549289116556,0.09557165668576191,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.5963954685,579.5949287301762,0.0,0.09557165668496377,0.07170010739583847,0.023871549289113638,0.3753800687376247,0.3753800687376247,0.12497750313112577,0.0,4.989899981842939,4.987111076130645,4.998276885715086,4.989908263255984,4.987111163535872,4.998309779677072,24791.956258062142,21073.16281935282,0.85,1.0665186882049176,0.6627196021032367,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663675181322407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.93326668684,1534.9603438249558,0.3753800687376247,0.12497750313112577,6.112871282664199,3.498036411126996
4583.0,-30.00966481102049,4.995595920661976,35.004690691406495,24.104771331790857,5.00263425829819,-26.508479023520515,-40.03090375391764,1.5014484707982392,-0.01871808561048738,-5.008631298160297,40.009379023954246,42259.84353830482,25749.18676235904,25749.18676235904,68009.03030066386,77337.67575161041,77337.67575161041,25749.18676235904,103086.86251396945,103086.86251396945,103086.86251396945,127878.82194772144,127878.82194772144,0.0,0.0,91512.71650379726,56434.88429049177,38975.36912589499,24791.959433752003,63767.328559646994,21073.165518689202,1534.9606663221166,0.0,0.8868408472152969,2.815989954551369,0.0014959128700940735,0.0,-0.01871808561048738,354536.69081607496,1554937.664052637,4.385830026431033,1554937.664052637,4.385830026431033,0.85,0.09557165104837317,4.028046144702076,101325.0,128380.60076225374,1.2670180188724771,1.0,0.0,4.028046144702679,1.2847301388189871,1.285020331118408,3.135324705937805,22718.884843005133,2316.681521519085,19311.056257609675,1969.1797155613463,0.85,0.8500001822737049,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.877768295813,4632.441516551485,5.5603252883599374,4.995595920661976,-2.3288333544144053,7.3244292750763815,3.4980310947591136,3.5,0.999437455645461,0.6,0.0002258662607270373,0.9685614372184908,0.00023319766000149536,198.93253725029666,0.0,0.0,0.0,0.0015060535018850767,7.858034759750821e-05,0.0001472859131295291,0.0005932744545503247,0.09557165104837734,0.07170010151850933,0.02387154952986801,0.09557165104924546,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.5955196496,579.5949290166853,0.0,0.09557165104837734,0.07170010151850621,0.023871549529866965,0.3753800265329227,0.3753800265329227,0.12497750058464438,0.0,4.989904833951414,4.987113884789494,4.99828787501383,4.989913212549823,4.98711409081244,4.998320801782427,24791.959433752003,21073.165518689202,0.85,1.0665184168260904,0.6627193657450399,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663674859775789,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.932706385247,1534.9606663221166,0.3753800265329227,0.12497750058464438,6.112871282664199,3.4980310947591136
4584.0,-30.009676715865176,4.9956026911975435,35.00469060427121,24.104763159435265,5.0026276733933965,-26.508490396379173,-40.03091297401113,1.5014413539073908,-0.018718955707583973,-5.008637080034717,40.00937884481077,42259.833616344105,25749.187535731922,25749.187535731922,68009.02115207602,77337.66950733105,77337.66950733105,25749.187535731922,103086.85704306298,103086.85704306298,103086.85704306298,127878.81963144726,127878.81963144726,0.0,0.0,91512.71241333797,56434.87652235102,38975.37321220772,24791.96258838428,63767.335800592,21073.168200126634,1534.9609871493683,0.0,0.8868408184459342,2.8159892910938376,0.0014959128700940735,0.0,-0.018718955707583973,354536.6109115263,1554937.6563266502,4.385830993106325,1554937.6563266502,4.385830993106325,0.8499999999999999,0.0955716454065859,4.028046144702076,101325.0,128380.5987579144,1.2670179990911858,1.0,0.0,4.028046144702998,1.2847301721094884,1.2850203644164289,3.1353246246938724,22718.88382751049,2316.6814179674498,19311.054424479404,1969.1795286340805,0.85,0.850000139579722,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.87355285261,4632.441516551485,5.560330516878499,4.9956026911975435,-2.3288379161425445,7.3244406073400885,3.498025787720986,3.5,0.9994359393488531,0.6,0.0002258662607270373,0.9685626374237463,0.00023319737103199946,198.9325469906019,0.0,0.0,0.0,0.0015060535018850767,7.858026558605399e-05,0.00014728599514098333,0.0005932747848962466,0.09557164540655086,0.07170009563423001,0.02387154977232086,0.09557164540758928,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.594634534,579.5949293062349,0.0,0.09557164540655086,0.07170009563425629,0.023871549772329612,0.3753799843469371,0.3753799843469371,0.12497749806540054,0.0,4.98990969040193,4.987116716297237,4.998298813060501,4.989918124327119,4.987117051678126,4.998331572786924,24791.96258838428,21073.168200126634,0.85,1.0665181522519347,0.6627191348952637,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663674538539695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.932145005776,1534.9609871493683,0.3753799843469371,0.12497749806540054,6.112871282664199,3.498025787720986
4585.0,-30.00968857122733,4.995609455279284,35.00469051701359,24.104755056928866,5.002621092476855,-26.508501724301063,-40.03092219410462,1.5014342455505874,-0.018719724852644504,-5.008642847233265,40.00937866697686,42259.823867429775,25749.188310191148,25749.188310191148,68009.01217762093,77337.6632867791,77337.6632867791,25749.188310191148,103086.85159697026,103086.85159697026,103086.85159697026,127878.81734066615,127878.81734066615,0.0,0.0,91512.70832820171,56434.86890885249,38975.37713261024,24791.9657436959,63767.34287630614,21073.170882141512,1534.9613076805974,0.0,0.8868407897464072,2.815988628019886,0.0014959128700940735,0.0,-0.018719724852644504,354536.5312093842,1554937.6486563124,4.385831957435124,1554937.6486563124,4.385831957435124,0.85,0.09557163976720232,4.028046144702076,101325.0,128380.59669789896,1.267017978760414,1.0,0.0,4.028046144699384,1.284730205360072,1.2850203976745231,3.1353245435473616,22718.882813337335,2316.681314550569,19311.052582771485,1969.179340832138,0.85,0.8500000964587373,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.869344834302,4632.441516551485,5.560335736726012,4.995609455279284,-2.328842465088429,7.3244519203677125,3.498020490033652,3.5,0.9994344257239005,0.6,0.0002258662607270373,0.9685638326419401,0.00023319708326393376,198.93255669042247,0.0,0.0,0.0,0.0015060535018850767,7.858018357467868e-05,0.00014728607715235864,0.0005932751152418507,0.09557163976715699,0.07170008974891866,0.023871550018238333,0.09557163976803676,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.5937558878,579.5949295936674,0.0,0.09557163976715699,0.07170008974895266,0.023871550018249654,0.3753799421791833,0.3753799421791833,0.12497749557216363,0.0,4.98991456958106,4.987119594259013,4.998309702570452,4.989923122380617,4.987120143415439,4.998342296113833,24791.9657436959,21073.170882141512,0.85,1.0665178931720998,0.6627189084764601,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663674217609102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.93158435169,1534.9613076805974,0.3753799421791833,0.12497749557216363,6.112871282664199,3.498020490033652
4586.0,-30.009700374586593,4.9956162130153645,35.00469042961425,24.104746954422467,5.002614536783711,-26.508513002900415,-40.030935186054535,1.5014271650975013,-0.018720462298631446,-5.008648594213517,40.009378488333645,42259.82998399071,25749.189071670342,25749.189071670342,68009.01905566105,77337.6570805187,77337.6570805187,25749.189071670342,103086.84615218904,103086.84615218904,103086.84615218904,127878.81503661702,127878.81503661702,0.0,0.0,91512.70424650548,56434.87714997726,38975.36344058691,24791.96888442797,63767.33232501488,21073.173551763775,1534.9616269089306,0.0,0.8868407611523632,2.8159879668880197,0.0014959128700940735,0.0,-0.018720462298631446,354536.4517864727,1554937.6409539022,4.38583291821964,1554937.6409539022,4.38583291821964,0.8500000000000001,0.09557163412389122,4.028046144702076,101325.0,128380.5945822074,1.267017957880162,1.0,0.0,4.028046144703964,1.2847302384801327,1.2850204308020647,3.13532446271939,22718.881800018204,2316.681211220774,19311.04621981364,1969.1786919910105,0.85,0.8499998542973258,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.8651442302,4632.441516551485,5.560340944877741,4.9956162130153645,-2.328846997170678,7.3244632101860425,3.498015201683639,3.5,0.9994329147667541,0.6,0.0002258662607270373,0.9685650226189619,0.00023319679675847037,198.93256634769622,0.0,0.0,0.0,0.0015060535018850767,7.858006801333042e-05,0.0001472861927137069,0.000593275580728294,0.09557163412396741,0.07170008385807558,0.023871550265891835,0.09557163412463233,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.5928732452,579.594929882412,0.0,0.09557163412396741,0.07170008385801842,0.023871550265872805,0.3753799000307208,0.3753799000307208,0.12497749310407975,0.0,4.989919467139316,4.987122527218162,4.998320500465013,4.989928131914894,4.98712333482564,4.99835276601209,24791.96888442797,21073.173551763775,0.85,1.0665181775054784,0.6627191140535272,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663673896984433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.93102429207,1534.9616269089306,0.3753799000307208,0.12497749310407975,6.112871282664199,3.498015201683639
4587.0,-30.009712217258965,4.9956229642316945,35.00469034207678,24.10473892176526,5.002607996845746,-26.50852431530677,-40.03094440614802,1.5014200948935845,-0.018721201522737374,-5.008654334258654,40.00937830951165,42259.820277028884,25749.189854040425,25749.189854040425,68009.01013106931,77337.65085659173,77337.65085659173,25749.189854040425,103086.84071063215,103086.84071063215,103086.84071063215,127878.81273080003,127878.81273080003,0.0,0.0,91512.70016943439,56434.86958987166,38975.36731062525,24791.972020167876,63767.339330793126,21073.176217142693,1534.961945689379,0.0,0.8868407325946137,2.81598730659282,0.0014959128700940735,0.0,-0.018721201522737374,354536.3724598529,1554937.6332413093,4.385833877784678,1554937.6332413093,4.385833877784678,0.85,0.09557162848472477,4.028046144702076,101325.0,128380.59252219196,1.2670179375493902,1.0,0.0,4.02804614470414,1.2847302715522528,1.2850204638816554,3.1353243820084193,22718.880787847305,2316.6811080080665,19311.048832961213,1969.1789584579049,0.85,0.850000007187458,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.860951057694,4632.441516551485,5.560346148626916,4.9956229642316945,-2.3288515221521267,7.324474486383821,3.4980099226928227,3.5,0.9994314064836637,0.6,0.0002258662607270373,0.9685662165609837,0.00023319650929907911,198.93257603713613,0.0,0.0,0.0,0.0015060535018850767,7.857998600214569e-05,0.00014728627472489162,0.0005932759110731306,0.09557162848468226,0.07170007796802126,0.023871550516661004,0.09557162848563892,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.5919897169,579.5949301714409,0.0,0.09557162848468226,0.07170007796805315,0.023871550516671617,0.3753798579029465,0.3753798579029465,0.12497749065781998,0.0,4.98992438272677,4.98712548815007,4.998331286522614,4.989933132735928,4.987126420762081,4.998363517838186,24791.972020167876,21073.176217142693,0.85,1.066517920377272,0.6627188890194404,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663673576660568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.930464879064,1534.961945689379,0.3753798579029465,0.12497749065781998,6.112871282664199,3.4980099226928227
4588.0,-30.009724011471217,4.995629708908614,35.004690254400856,24.10473081925886,5.002601473804773,-26.50853558240715,-40.03095736317334,1.50141304474071,-0.018721914164189002,-5.008660060333747,40.009378130404045,42259.826423637416,25749.190638769687,25749.190638769687,68009.0170624071,77337.64463534816,77337.64463534816,25749.190638769687,103086.83527411785,103086.83527411785,103086.83527411785,127878.81042129724,127878.81042129724,0.0,0.0,91512.69608227699,56434.87787056636,38975.35356856737,24791.97514717938,63767.32871574675,21073.178875102472,1534.962263646715,0.0,0.8868407041086364,2.81598664757403,0.0014959128700940735,0.0,-0.018721914164189002,354536.2933256943,1554937.6255176782,4.385834834938145,1554937.6255176782,4.385834834938145,0.85,0.09557162284573262,4.028046144702076,101325.0,128380.59931467535,1.2670180045859891,1.0,0.0,4.028046144703091,1.2847303045305825,1.285020496867434,3.135324301526344,22718.879773172383,2316.68100454002,19311.051425955266,1969.1792228697125,0.85,0.8500001592842067,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.856765266682,4632.441516551485,5.560351344031873,4.995629708908614,-2.328856034912955,7.324485743821569,3.498004652998108,3.5,0.9994299008566022,0.6,0.0002258662607270373,0.9685674056189837,0.0002331962230162935,198.93258568692787,0.0,0.0,0.0,0.0015060535018850767,7.85798707517137e-05,0.00014728638997532363,0.0005932763753071888,0.09557162284576529,0.0717000720757764,0.023871550769988887,0.0955716228464414,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.5911047802,579.5949304609325,0.0,0.09557162284576529,0.0717000720757519,0.02387155076998073,0.37537981579537505,0.37537981579537505,0.12497748823549995,0.0,4.989929312554466,4.987128472974803,4.998342057821731,4.98993814616955,4.987129527807838,4.9983742567537774,24791.97514717938,21073.178875102472,0.85,1.0665182066127996,0.6627190957303147,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663673256645755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.92990428504,1534.962263646715,0.37537981579537505,0.12497748823549995,6.112871282664199,3.498004652998108
4589.0,-30.009735752601237,4.995636447117278,35.00469016661113,24.104722786601656,5.002594954441386,-26.508546801366542,-40.030966548342235,1.5014060032066676,-0.01872254975182841,-5.008665768172134,40.00937795173724,42259.817071032485,25749.19141496033,25749.19141496033,68009.00848599282,77337.6384382449,77337.6384382449,25749.19141496033,103086.82985320523,103086.82985320523,103086.82985320523,127878.80812121442,127878.80812121442,0.0,0.0,91512.69199925488,56434.87063204236,38975.35707468058,24791.97826800918,63767.33534268976,21073.181527807803,1534.962580830366,0.0,0.8868406757141264,2.815985989677225,0.0014959128700940735,0.0,-0.01872254975182841,354536.214444201,1554937.617812435,4.385835789018276,1554937.617812435,4.385835789018276,0.85,0.09557161720608214,4.028046144702076,101325.0,128380.59714330769,1.2670179831562565,1.0,0.0,4.028046144700371,1.2847303374685974,1.285020529812889,3.135324221142659,22718.878759524086,2316.6809011766595,19311.045023879407,1969.1785700396576,0.85,0.8499999154132523,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.852586843832,4632.441516551485,5.5603565287552685,4.995636447117278,-2.328860532317069,7.324496979434347,3.497999392582698,3.5,0.9994283978807709,0.6,0.0002258662607270373,0.9685685893269547,0.00023319593802230234,198.9325952932897,0.0,0.0,0.0,0.0015060535018850767,7.857978905136691e-05,0.00014728647167567042,0.0005932767043999557,0.09557161720606447,0.07170006618023128,0.023871551025833188,0.09557161720699882,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.5902220187,579.5949307497124,0.0,0.09557161720606447,0.07170006618024453,0.0238715510258376,0.3753797737073894,0.3753797737073894,0.1249774858386271,0.0,4.989934263953046,4.987131503815647,4.998352777263619,4.989943218420308,4.987132777281715,4.998384803340741,24791.97826800918,21073.181527807803,0.85,1.0665179612807723,0.6627188801903907,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663672936940928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.929344267082,1534.962580830366,0.3753797737073894,0.1249774858386271,6.112871282664199,3.497999392582698
4590.0,-30.009747530730124,4.99564317880563,35.00469007865193,24.10471475394445,5.002588460363399,-26.508558051096582,-40.030975768435724,1.5013989807298596,-0.018723236125595122,-5.008671463545828,40.009377771221864,42259.80758731892,25749.192197397722,25749.192197397722,68008.99978471664,77337.63222035201,77337.63222035201,25749.192197397722,103086.82441774974,103086.82441774974,103086.82441774974,127878.8057889825,127878.8057889825,0.0,0.0,91512.68792065873,56434.86328762553,38975.36070337023,24791.981371232763,63767.34207460299,21073.18416554785,1534.962896712373,0.0,0.8868406473901272,2.8159853339103864,0.0014959128700940735,0.0,-0.018723236125595122,354536.1357359097,1554937.610026715,4.385836740729221,1554937.610026715,4.385836740729221,0.85,0.09557161156516303,4.028046144702076,101325.0,128380.59497194007,1.2670179617265243,1.0,0.0,4.028046144702383,1.2847303703174708,1.2850205626691822,3.135324140976524,22718.877746974576,2316.6807979253445,19311.047589055925,1969.178831614866,0.85,0.8500000662060667,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.848415797553,4632.441516551485,5.560361705979753,4.99564317880563,-2.328865018599998,7.324508197405628,3.497994141457159,3.5,0.9994268975591883,0.6,0.0002258662607270373,0.9685697767666095,0.00023319565213055678,198.9326049299242,0.0,0.0,0.0,0.0015060535018850767,7.857970704045215e-05,0.00014728655368658516,0.0005932770347437047,0.09557161156507607,0.07170006028120034,0.023871551283875733,0.09557161156639025,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.5893301242,579.5949310414791,0.0,0.09557161156507607,0.07170006028126558,0.02387155128389745,0.37537973163985383,0.37537973163985383,0.12497748346614683,0.0,4.989939222161809,4.987134553226838,4.998363468189325,4.989948227420257,4.987135924525489,4.998395403756319,24791.981371232763,21073.18416554785,0.85,1.066517712235069,0.6627186615035346,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663672617542716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.928784919393,1534.962896712373,0.37537973163985383,0.12497748346614683,6.112871282664199,3.497994141457159
4591.0,-30.00975926154579,4.99564990391208,35.00468999055388,24.104706721287243,5.002581973100708,-26.508569257564695,-40.03098498852921,1.5013919691196456,-0.018723868199458593,-5.008677147021957,40.00937759125879,42259.79826888616,25749.1929872261,25749.1929872261,68008.99125611226,77337.62600954226,77337.62600954226,25749.1929872261,103086.81899676836,103086.81899676836,103086.81899676836,127878.80346843941,127878.80346843941,0.0,0.0,91512.68383274305,56434.85609208719,38975.36415628428,24791.984471671047,63767.34862795533,21073.18680092039,1534.9632121626678,0.0,0.8868406191238707,2.8159846788024807,0.0014959128700940735,0.0,-0.018723868199458593,354536.05719007476,1554937.602265496,4.385837690500008,1554937.602265496,4.385837690500008,0.85,0.09557160592697742,4.028046144702076,101325.0,128380.5927448963,1.2670179397473111,1.0,0.0,4.028046144701892,1.2847304031155156,1.2850205954746352,3.135324060934438,22718.876732111406,2316.6806944381015,19311.041156903222,1969.1781757178264,0.85,0.8499998210566693,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.844252106819,4632.441516551485,5.560366875977619,4.99564990391208,-2.3288694942041013,7.3245193981161805,3.4979888995950073,3.5,0.9994253998842878,0.6,0.0002258662607270373,0.9685709594378409,0.0002331953673875688,198.9326145278489,0.0,0.0,0.0,0.0015060535018850767,7.8579625029616e-05,0.0001472866356974213,0.000593277365087137,0.0955716059270097,0.07170005438171967,0.023871551545290033,0.09557160592747915,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.5884409581,579.5949313323539,0.0,0.0955716059270097,0.07170005438169545,0.023871551545281967,0.37537968959182555,0.37537968959182555,0.12497748111859695,0.0,4.989944194426471,4.987137625093567,4.998374147938307,4.989953278822497,4.987139109130283,4.998406061714945,24791.984471671047,21073.18680092039,0.85,1.0665174688837136,0.662718447264399,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266367229845358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.928224439125,1534.9632121626678,0.37537968959182555,0.12497748111859695,6.112871282664199,3.4979888995950073
4592.0,-30.009770940376235,4.995656622547522,35.0046899023101,24.10469875847923,5.00257550063605,-26.508580415763337,-40.03099794555453,1.5013849760231235,-0.018724456099619147,-5.008682810515398,40.00937741081807,42259.80481649456,25749.193763746847,25749.193763746847,68008.9985802414,77337.61981731592,77337.61981731592,25749.193763746847,103086.81358106277,103086.81358106277,103086.81358106277,127878.80114084727,127878.80114084727,0.0,0.0,91512.67974836778,56434.8647475463,38975.35000091275,24791.98755978449,63767.33756069724,21073.189425816818,1534.96352644396,0.0,0.8868405909615011,2.8159840254610167,0.0014959128700940735,0.0,-0.018724456099619147,354535.97892207507,1554937.594485106,4.385838636780139,1554937.594485106,4.385838636780139,0.85,0.09557160028584057,4.028046144702076,101325.0,128380.59525032052,1.2670179644739257,1.0,0.0,4.028046144704318,1.2847304358269607,1.285020628193469,3.1353239811036984,22718.875718127176,2316.6805910404855,19311.043692549214,1969.1784342817593,0.85,0.8499999706033479,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.840095748256,4632.441516551485,5.56037203430715,4.995656622547522,-2.3288739531921197,7.324530575739642,3.4979836669667956,3.5,0.9994239048476559,0.6,0.0002258662607270373,0.9685721368695966,0.00023319508390674132,198.93262408324117,0.0,0.0,0.0,0.0015060535018850767,7.85795097796733e-05,0.00014728675094736402,0.0005932778293192245,0.0955716002858538,0.07170004847704546,0.023871551808808348,0.0955716002869201,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.5875494349,579.5949316240012,0.0,0.0955716002858538,0.07170004847703552,0.02387155180880504,0.37537964756279835,0.37537964756279835,0.12497747879744062,0.0,4.9899491798108215,4.987140736098411,4.9983847626534725,4.989958354415762,4.987142414416724,4.9984164540313145,24791.98755978449,21073.189425816818,0.85,1.066517768842187,0.6627186649633814,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663671979676445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.927664514093,1534.96352644396,0.37537964756279835,0.12497747879744062,6.112871282664199,3.4979836669667956
4593.0,-30.009782573555377,4.995663334719004,35.00468981392479,24.104690795671218,5.002569063102453,-26.50859152938311,-40.031007130723424,1.5013780189301873,-0.018725006332317662,-5.008688458808963,40.00937723020837,42259.79583696899,25749.194539422213,25749.194539422213,68008.9903763912,77337.61363300329,77337.61363300329,25749.194539422213,103086.8081724255,103086.8081724255,103086.8081724255,127878.79881165185,127878.79881165185,0.0,0.0,91512.67566756373,56434.85787152955,38975.35310670464,24791.99063922635,63767.34374593099,21073.1920433424,1534.9638398788486,0.0,0.8868405628769626,2.8159833733937756,0.0014959128700940735,0.0,-0.018725006332317662,354535.9008635151,1554937.5866959735,4.385839580445126,1554937.5866959735,4.385839580445126,0.85,0.09557159464443651,4.028046144702076,101325.0,128380.59296760069,1.2670179419452325,1.0,0.0,4.0280461447002835,1.2847304683699943,1.2850206607438535,3.135323901683963,22718.874705029535,2316.6804877332765,19311.041698804023,1969.1782309763298,0.85,0.8499999207499885,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.835946739736,4632.441516551485,5.560377183637981,4.995663334719004,-2.3288783990547075,7.324541733773712,3.497978443595008,3.5,0.9994224124557166,0.6,0.0002258662607270373,0.9685733097004284,0.00023319480153432667,198.9326336012834,0.0,0.0,0.0,0.0015060535018850767,7.857942807967366e-05,0.00014728683264736365,0.0005932781584105931,0.09557159464442208,0.07170004256961982,0.023871552074802266,0.0955715946452858,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.5866570751,579.5949319159222,0.0,0.09557159464442208,0.07170004256963064,0.023871552074805874,0.3753796055533943,0.3753796055533943,0.12497747650057356,0.0,4.989954181933001,4.987143890485356,4.998395314072297,4.9899634524766725,4.987145771320513,4.998426781255432,24791.99063922635,21073.1920433424,0.85,1.0665175367404396,0.6627184598647422,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663671661206053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.927105239472,1534.9638398788486,0.3753796055533943,0.12497747650057356,6.112871282664199,3.497978443595008
4594.0,-30.009794245635785,4.995670040233521,35.00468972543629,24.104682797938608,5.002562618440698,-26.50860267872963,-40.031016315892316,1.5013710515345073,-0.01872551964027025,-5.008694101442475,40.00937705043206,42259.786721642464,25749.195338258014,25749.195338258014,68008.98205990047,77337.60744036795,77337.60744036795,25749.195338258014,103086.80277862596,103086.80277862596,103086.80277862596,127878.79649899082,127878.79649899082,0.0,0.0,91512.67159128998,56434.85087256438,38975.35635413956,24791.993720364862,63767.35007450443,21073.194662310132,1534.9641532804164,0.0,0.8868405348179289,2.81598272149538,0.0014959128700940735,0.0,-0.01872551964027025,354535.8228823656,1554937.5789423855,4.385840523253164,1554937.5789423855,4.385840523253164,0.85,0.09557158900943771,4.028046144702076,101325.0,128380.59068488085,1.2670179194165394,1.0,0.0,4.028046144702608,1.2847305009612224,1.2850206933424433,3.1353238221466153,22718.873693056583,2316.680384540754,19311.039715414263,1969.1780287268602,0.85,0.8499998713103532,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.831805074391,4632.441516551485,5.560382329162216,4.995670040233521,-2.328882838831466,7.324552879064987,3.497973229470984,3.5,0.9994209227059955,0.6,0.0002258662607270373,0.9685744864547474,0.00023319451821797492,198.93264315115482,0.0,0.0,0.0,0.0015060535018850767,7.857934637975258e-05,0.00014728691434728473,0.0005932784875016451,0.09557158900943899,0.0717000366647572,0.02387155234468179,0.095571589010047,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.5857688318,579.5949322064939,0.0,0.09557158900943899,0.07170003666475624,0.023871552344681475,0.37537956356439456,0.37537956356439456,0.12497747422637442,0.0,4.989959207319828,4.987147070944502,4.998405880318558,4.989968581802202,4.987149066952952,4.998437417694902,24791.993720364862,21073.194662310132,0.85,1.0665173004749329,0.6627182511468176,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266367134304207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.926546490104,1534.9641532804164,0.37537956356439456,0.12497747422637442,6.112871282664199,3.497973229470984
4595.0,-30.00980587220784,4.995676739212544,35.00468963678388,24.104674835130595,5.002556190205244,-26.50861378547428,-40.03102550106121,1.501364103471681,-0.01872605407959327,-5.008699723791563,40.00937686868059,42259.7777646903,25749.196122517198,25749.196122517198,68008.9738872075,77337.60124954802,77337.60124954802,25749.196122517198,103086.79737206522,103086.79737206522,103086.79737206522,127878.79415184278,127878.79415184278,0.0,0.0,91512.66750506398,56434.84402020625,38975.359427619696,24791.996779777557,63767.35620739726,21073.19726281092,1534.9644649647107,0.0,0.8868405068694583,2.815982072250657,0.0014959128700940735,0.0,-0.01872605407959327,354535.7451825402,1554937.5711054022,4.385841462346229,1554937.5711054022,4.385841462346229,0.8499999999999999,0.09557158336896623,4.028046144702076,101325.0,128380.58840216107,1.2670178968878467,1.0,0.0,4.028046144701678,1.2847305334620194,1.2850207258505815,3.1353237428299647,22718.87267861289,2316.680281096286,19311.037712592817,1969.1778244959103,0.85,0.8499998211078429,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.827670697432,4632.441516551485,5.560387462796516,4.995676739212544,-2.3288872618106424,7.3245640010231865,3.4979680245257283,3.5,0.9994194355787795,0.6,0.0002258662607270373,0.9685756586225363,0.00023319423600656443,198.93265266379302,0.0,0.0,0.0,0.0015060535018850767,7.857926467991056e-05,0.00014728699604712675,0.0005932788165923788,0.09557158336900082,0.071700030753021,0.023871552615979806,0.09557158336985455,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.584870832,579.5949325002606,0.0,0.09557158336900082,0.07170003075299507,0.023871552615971174,0.37537952159540294,0.37537952159540294,0.12497747197824344,0.0,4.989964237529591,4.987150274138287,4.998416397586823,4.989973669711958,4.987152399489958,4.9984477774644915,24791.996779777557,21073.19726281092,0.85,1.0665170697372928,0.662718046946221,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663671025193644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.925986573642,1534.9644649647107,0.37537952159540294,0.12497747197824344,6.112871282664199,3.4979680245257283
4596.0,-30.009817454037783,4.995683431670362,35.00468954798053,24.10466690724718,5.002549785447427,-26.508624849602725,-40.03103845808653,1.5013571810123572,-0.018726540695752192,-5.008705330780074,40.00937668697958,42259.784647886496,25749.196905061814,25749.196905061814,68008.9815529483,77337.59507032705,77337.59507032705,25749.196905061814,103086.79197538886,103086.79197538886,103086.79197538886,127878.79180726668,127878.79180726668,0.0,0.0,91512.66342182997,56434.852999389404,38975.34491382285,24791.99983187782,63767.34474570067,21073.199857096148,1534.9647758775604,0.0,0.8868404789986692,2.8159814241631627,0.0014959128700940735,0.0,-0.018726540695752192,354535.66769409616,1554937.5632699735,4.385842398829163,1554937.5632699735,4.385842398829163,0.8500000000000001,0.09557157772864561,4.028046144702076,101325.0,128380.59502761617,1.2670179622760047,1.0,0.0,4.0280461447045575,1.2847305658430532,1.2850207582389295,3.135323663805594,22718.87166491199,2316.6801777275614,19311.044670444026,1969.1785339992787,0.85,0.8500001652929288,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.823543629164,4632.441516551485,5.56039258729393,4.995683431670362,-2.328891671582979,7.324575103253341,3.4979628287847895,3.5,0.9994179510813684,0.6,0.0002258662607270373,0.9685768262810381,0.00023319395488149012,198.93266213982506,0.0,0.0,0.0,0.0015060535018850767,7.857914943045595e-05,0.00014728711129658137,0.0005932792808225002,0.09557157772868952,0.07170002483873848,0.023871552889951027,0.09557157772926751,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.5839730802,579.5949327939445,0.0,0.09557157772868952,0.07170002483870555,0.023871552889940063,0.3753794796459174,0.3753794796459174,0.1249774697550398,0.0,4.989969279905097,4.987153511481665,4.998426860983898,4.989978790084308,4.9871558027682,4.998458054714661,24791.99983187782,21073.199857096148,0.85,1.0665173816498548,0.6627182740071005,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663670707655015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.925427179794,1534.9647758775604,0.3753794796459174,0.1249774697550398,6.112871282664199,3.4979628287847895
4597.0,-30.009828986532675,4.995690117606278,35.00468945906274,24.10465901428836,5.002543394027186,-26.50863586799619,-40.03104764325542,1.5013502754906936,-0.018726951387634472,-5.008710923122399,40.009376506039395,42259.7760181621,25749.197687690117,25749.197687690117,68008.97370585222,77337.58890894744,77337.58890894744,25749.197687690117,103086.78659663755,103086.78659663755,103086.78659663755,127878.78947804276,127878.78947804276,0.0,0.0,91512.65934186219,56434.84645107662,38975.347656428414,24792.002881405202,63767.35053783361,21073.20244919442,1534.9650863062361,0.0,0.8868404512001781,2.8159807767972875,0.0014959128700940735,0.0,-0.018726951387634472,354535.5904091583,1554937.555465697,4.385843332882865,1554937.555465697,4.385843332882865,0.85,0.09557157208979356,4.028046144702076,101325.0,128380.59263354413,1.2670179386483507,1.0,0.0,4.028046144703528,1.2847305981448598,1.2850207905480322,3.135323584974578,22718.87065202196,2316.680074441523,19311.04262486392,1969.1783254081588,0.85,0.8500001131502218,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.819423864375,4632.441516551485,5.560397703048991,4.995690117606278,-2.3288960686743088,7.324586186280587,3.4979576422415857,3.5,0.9994164692118817,0.6,0.0002258662607270373,0.9685779889671832,0.0002331936749542323,198.93267157549298,0.0,0.0,0.0,0.0015060535018850767,7.857906773080311e-05,0.0001472871929962342,0.0005932796099124717,0.09557157208972336,0.0717000189230162,0.023871553166707166,0.09557157209080785,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.5830790865,579.5949330863981,0.0,0.09557157208972336,0.07170001892306886,0.0238715531667247,0.3753794377162439,0.3753794377162439,0.12497746755552137,0.0,4.98997434460108,4.987156796391162,4.9984372708670435,4.989983971734773,4.9871593056167285,4.998468278223527,24792.002881405202,21073.20244919442,0.85,1.0665171617174531,0.6627180784795046,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663670390425512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.92486829473,1534.9650863062361,0.3753794377162439,0.12497746755552137,6.112871282664199,3.4979576422415857
4598.0,-30.00984055955931,4.995696796917741,35.00468937000318,24.104651086404942,5.002537017504012,-26.50864692137893,-40.031056793499715,1.501343379323685,-0.018727388042520943,-5.008716505695282,40.00937632407441,42259.76724558763,25749.198482624473,25749.198482624473,68008.9657282121,77337.58272944385,77337.58272944385,25749.198482624473,103086.78121206832,103086.78121206832,103086.78121206832,127878.78713151606,127878.78713151606,0.0,0.0,91512.65526620939,56434.83978235318,38975.35053761801,24792.00591944773,63767.35645706574,21073.205031530568,1534.9653958480992,0.0,0.8868404234546299,2.8159801309047308,0.0014959128700940735,0.0,-0.018727388042520943,354535.5132582802,1554937.5476185624,4.385844265157679,1554937.5476185624,4.385844265157679,0.85,0.0955715664521494,4.028046144702076,101325.0,128380.59023947213,1.267017915020697,1.0,0.0,4.028046144703619,1.2847306304029098,1.2850208228133686,3.135323506250352,22718.869640203164,2316.67997126472,19311.040569881327,1969.178115858252,0.85,0.8500000605535689,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.815311394273,4632.441516551485,5.56040281271156,4.995696796917741,-2.328900456686973,7.324597253604715,3.4979524648850377,3.5,0.9994149899671536,0.6,0.0002258662607270373,0.96857915574118,0.00023319339404346257,198.93268104432408,0.0,0.0,0.0,0.0015060535018850767,7.85789863418733e-05,0.00014728727438516402,0.0005932799377508368,0.09557156645217271,0.07170001300610297,0.023871553446069744,0.09557156645283232,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.5821800306,579.5949333805079,0.0,0.09557156645217271,0.07170001300608549,0.02387155344606392,0.3753793958074639,0.3753793958074639,0.1249774653786802,0.0,4.989979421798296,4.9871601016656655,4.998447669630991,4.989989117652783,4.987162711066844,4.998478651224502,24792.00591944773,21073.205031530568,0.85,1.06651693761215,0.6627178793908594,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663670073505162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.924310011942,1534.9653958480992,0.3753793958074639,0.1249774653786802,6.112871282664199,3.4979524648850377
