time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4599.0,-30.00985208882417,4.995703469604089,35.004689280803795,24.104643193446122,5.002530646174544,-26.50865793485534,-40.03106594374401,1.501336492205771,-0.01872779468516228,-5.008722073845324,40.009376141882896,42259.758625953225,25749.19927763836,25749.19927763836,68008.95790359158,77337.57655579038,77337.57655579038,25749.19927763836,103086.77583342874,103086.77583342874,103086.77583342874,127878.78478241569,127878.78478241569,0.0,0.0,91512.65118079736,56434.833250960524,38975.35325537426,24792.00894898696,63767.36220436123,21073.207606638916,1534.9657045688398,0.0,0.8868403957834216,2.8159794863053733,0.0014959128700940735,0.0,-0.01872779468516228,354535.43630718364,1554937.5397619186,4.385845194934643,1554937.5397619186,4.385845194934643,0.85,0.0955715608148121,4.028046144702076,101325.0,128380.58784540012,1.2670178913930434,1.0,0.0,4.028046144702299,1.2847306626186326,1.2850208550363682,3.135323427629427,22718.868625961546,2316.6798678408577,19311.03850580334,1969.1779053808732,0.85,0.8500000076472128,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.811206185667,4632.441516551485,5.560407913681197,4.995703469604089,-2.3289048322310677,7.324608301835156,3.497947296673339,3.5,0.9994135133352398,0.6,0.0002258662607270373,0.9685803181046915,0.0002331931141952277,198.93269047735106,0.0,0.0,0.0,0.0015060535018850767,7.857890495302111e-05,0.00014728735577401622,0.0005932802655888891,0.09557156081482922,0.07170000708680843,0.023871553728020786,0.0955715608156238,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.5812798564,579.5949336749852,0.0,0.09557156081482922,0.0717000070867956,0.02387155372801652,0.3753793539188241,0.3753793539188241,0.12497746322624619,0.0,4.9899845103883536,4.987163429128032,4.99845804735952,4.9899942791601575,4.987166154628483,4.998488972163841,24792.00894898696,21073.207606638916,0.85,1.0665167187822027,0.6627176844875506,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663669756898828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.923750532762,1534.9657045688398,0.3753793539188241,0.12497746322624619,6.112871282664199,3.497947296673339
4600.0,-30.0098635750305,4.9957101357480935,35.00468919144722,24.1046353354119,5.002524297877573,-26.508668907278533,-40.0310751289129,1.5013296301255767,-0.0187281769435117,-5.008727623625377,40.00937595890541,42259.75015571539,25749.200062719385,25749.200062719385,68008.95021843477,77337.57039303335,77337.57039303335,25749.200062719385,103086.77045575273,103086.77045575273,103086.77045575273,127878.78242060267,127878.78242060267,0.0,0.0,91512.64709816386,56434.82686084552,38975.3558192426,24792.011964849942,63767.36778409254,21073.21017012245,1534.9660120814776,0.0,0.8868403682087852,2.8159788435348045,0.0014959128700940735,0.0,-0.0187281769435117,354535.35961052816,1554937.5318706534,4.385846121466747,1554937.5318706534,4.385846121466747,0.85,0.09557155517468152,4.028046144702076,101325.0,128380.59012811996,1.2670179139217366,1.0,0.0,4.028046144702863,1.2847306947172388,1.2850208871422248,3.1353233492943233,22718.867612409726,2316.6797644873354,19311.0409097632,1969.1781505165577,0.85,0.8500001513814417,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.80710822964,4632.441516551485,5.56041300380644,4.9957101357480935,-2.3289091923990566,7.3246193281471506,3.4979421375952504,3.5,0.9994120393129287,0.6,0.0002258662607270373,0.9685814761286013,0.00023319283539245428,198.9326998751492,0.0,0.0,0.0,0.0015060535018850767,7.857882325360266e-05,0.00014728743747343466,0.0005932805946779166,0.09557155517464827,0.07170000116271459,0.023871554011933686,0.09557155517566106,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.5803757968,579.5949339707322,0.0,0.09557155517464827,0.07170000116273953,0.02387155401194199,0.37537931204984615,0.37537931204984615,0.12497746109899426,0.0,4.989989607798009,4.987166788257696,4.998468365279734,4.98999944668185,4.987169675258485,4.998499085687001,24792.011964849942,21073.21017012245,0.85,1.066516504941895,0.6627174936685648,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266366944060654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.9231915445,1534.9660120814776,0.37537931204984615,0.12497746109899426,6.112871282664199,3.4979421375952504
4601.0,-30.00987501360296,4.99571679534696,35.004689101969085,24.104627477377676,5.002517962392087,-26.508679835546843,-40.0310842791572,1.5013227843360313,-0.018728485267843098,-5.008733158995549,40.00937577665159,42259.74185151411,25749.200848136043,25749.200848136043,68008.94269965016,77337.56424740895,77337.56424740895,25749.200848136043,103086.765095545,103086.765095545,103086.765095545,127878.78007347707,127878.78007347707,0.0,0.0,91512.64301857664,56434.82062268215,38975.35821766054,24792.014977932075,63767.37319559262,21073.212731242264,1534.9663191046827,0.0,0.8868403407045726,2.8159782014690546,0.0014959128700940735,0.0,-0.018728485267843098,354535.283112296,1554937.5240105758,4.385847045632586,1554937.5240105758,4.385847045632586,0.85,0.09557154953598798,4.028046144702076,101325.0,128380.58762269573,1.267017889195122,1.0,0.0,4.028046144701556,1.2847307267396437,1.285020919171863,3.135323271145189,22718.866599614175,2316.679661210931,19311.034310942057,1969.1774776240673,0.85,0.8499998988184564,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.803017537269,4632.441516551485,5.560418085291363,4.99571679534696,-2.328913540085372,7.324630335432332,3.4979369876646986,3.5,0.9994105679041996,0.6,0.0002258662607270373,0.9685826293516135,0.00023319255774619478,198.93270923397515,0.0,0.0,0.0,0.0015060535018850767,7.857874186490656e-05,0.00014728751886213074,0.00059328092251534,0.09557154953598446,0.07169999523734845,0.023871554298636005,0.09557154953672639,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.5794753137,579.5949342653091,0.0,0.09557154953598446,0.0716999952373511,0.023871554298636886,0.375379270200737,0.375379270200737,0.12497745899517812,0.0,4.989994725635313,4.98717019330644,4.998478627052805,4.990004673727697,4.98717329148684,4.998509150377629,24792.014977932075,21073.212731242264,0.85,1.0665162965243595,0.6627173072017801,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663669124624377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.92263303454,1534.9663191046827,0.375379270200737,0.12497745899517812,6.112871282664199,3.4979369876646986
4602.0,-30.00988641070526,4.9957234484317565,35.00468901237009,24.10461965426805,5.00251165144915,-26.508690724039084,-40.031093429401494,1.5013159647829448,-0.01872875536059837,-5.008738678372734,40.00937559417508,42259.73369105429,25749.201629824394,25749.201629824394,68008.93532087868,77337.55811198408,77337.55811198408,25749.201629824394,103086.75974180848,103086.75974180848,103086.75974180848,127878.77772362137,127878.77772362137,0.0,0.0,91512.6389423313,56434.814521401386,38975.360467699895,24792.0179818129,63767.37844951279,21073.215284540966,1534.9666252324614,0.0,0.8868403132822957,2.8159775607631055,0.0014959128700940735,0.0,-0.01872875536059837,354535.20683451236,1554937.5161411508,4.385847967045356,1554937.5161411508,4.385847967045356,0.85,0.09557154389641716,4.028046144702076,101325.0,128380.58511727152,1.2670178644685075,1.0,0.0,4.0280461447028095,1.284730758639325,1.2850209510787498,3.13532319329556,22718.865587648274,2316.6795580191274,19311.032178953865,1969.1772602217745,0.85,0.8499998428377881,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.798934099235,4632.441516551485,5.560423157269518,4.9957234484317565,-2.3289178741273404,7.324641322559097,3.4979318468699367,3.5,0.9994090991056962,0.6,0.0002258662607270373,0.9685837783951217,0.00023319228110683677,198.9327185588718,0.0,0.0,0.0,0.0015060535018850767,7.857866047628891e-05,0.0001472876002507484,0.0005932812503524476,0.09557154389644229,0.07169998930913714,0.023871554587305156,0.09557154389701152,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.5785737298,579.5949345602464,0.0,0.09557154389644229,0.07169998930911828,0.02387155458729888,0.3753792283725482,0.3753792283725482,0.12497745691358296,0.0,4.989999863664423,4.98717364732687,4.99848882257146,4.99000992301211,4.98717697187999,4.998519111368466,24792.0179818129,21073.215284540966,0.85,1.066516092938086,0.6627171246268658,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266366880895247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.92207509597,1534.9666252324614,0.3753792283725482,0.12497745691358296,6.112871282664199,3.4979318468699367
4603.0,-30.0098977670893,4.995730094979591,35.004688922685986,24.104611831158422,5.002505351661236,-26.508701574770438,-40.03110638642681,1.5013091593423749,-0.018728953649372215,-5.00874418429911,40.009375412497995,42259.741357398154,25749.20241425983,25749.20241425983,68008.94377165799,77337.55199146268,77337.55199146268,25749.20241425983,103086.75440572252,103086.75440572252,103086.75440572252,127878.77538950492,127878.77538950492,0.0,0.0,91512.63486901531,56434.824234950785,38975.34514896058,24792.020983782404,63767.36613274299,21073.217836215044,1534.9669309395106,0.0,0.8868402859259809,2.815976920694178,0.0014959128700940735,0.0,-0.018728953649372215,354535.1307438109,1554937.5083063259,4.385848886241777,1554937.5083063259,4.385848886241777,0.8500000000000001,0.0955715382588714,4.028046144702076,101325.0,128380.59152002225,1.267017927658744,1.0,0.0,4.02804614470142,1.2847307904729939,1.285020982919609,3.1353231156070347,22718.864576409615,2316.6794549014817,19311.03452598446,1969.1774995522899,0.85,0.8499999839796699,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.794857914331,4632.441516551485,5.560428221140644,4.995730094979591,-2.3289221963928948,7.324652291372486,3.4979267152094287,3.5,0.9994076329169796,0.6,0.0002258662607270373,0.9685849233349255,0.0002331920054561239,198.93272785045443,0.0,0.0,0.0,0.0015060535018850767,7.857854522765411e-05,0.0001472877154993832,0.0005932817145792667,0.09557153825885531,0.07169998338048933,0.023871554878365973,0.09557153825982066,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.5776760962,579.5949348538917,0.0,0.09557153825885531,0.0716999833805014,0.023871554878369994,0.3753791865663366,0.3753791865663366,0.12497745485258632,0.0,4.990005030537759,4.9871771572583725,4.998498965630404,4.99001523064976,4.987180730844557,4.9985290699812595,24792.020983782404,21073.217836215044,0.85,1.0665164314625353,0.6627173728553736,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663668493589348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.9215176069,1534.9669309395106,0.3753791865663366,0.12497745485258632,6.112871282664199,3.4979267152094287
4604.0,-30.00990907812648,4.995736735032273,35.00468883291295,24.104604042973392,5.002499076165662,-26.50871238225897,-40.03111550174651,1.5013023802981542,-0.01872911464056415,-5.008749673757021,40.009375230539426,42259.733496190325,25749.203193678124,25749.203193678124,68008.93668986845,77337.54588174283,77337.54588174283,25749.203193678124,103086.74907542096,103086.74907542096,103086.74907542096,127878.7730511807,127878.7730511807,0.0,0.0,91512.63079798255,56434.81841243014,38975.347095058234,24792.02397575974,63767.37107081797,21073.220379395778,1534.9672356928077,0.0,0.8868402586544725,2.8159762820583905,0.0014959128700940735,0.0,-0.01872911464056415,354535.0548807884,1554937.5004596685,4.385849802588669,1554937.5004596685,4.385849802588669,0.8499999999999999,0.09557153262006039,4.028046144702076,101325.0,128380.58895892202,1.26701790238265,1.0,0.0,4.028046144699223,1.2847308221831906,1.2850210146369685,3.1353230382198416,22718.863565737785,2316.6793518416366,19311.032353280265,1969.1772779981202,0.85,0.8499999261584169,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.79078896846,4632.441516551485,5.560433275244968,4.995736735032273,-2.328926504668626,7.324663239700899,3.4979215926654117,3.5,0.9994061693329748,0.6,0.0002258662607270373,0.9685860637043633,0.00023319173090640023,198.93273710493594,0.0,0.0,0.0,0.0015060535018850767,7.857846414986726e-05,0.00014728779657717007,0.0005932820411643335,0.09557153262005463,0.07169997744916207,0.02387155517089257,0.09557153262101663,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.5767770723,579.5949351479918,0.0,0.09557153262005463,0.07169997744916638,0.02387155517089401,0.3753791447834014,0.3753791447834014,0.12497745281168297,0.0,4.990010223471074,4.9871807240157295,4.99850904233773,4.990020559116431,4.987184556196041,4.998538912576976,24792.02397575974,21073.220379395778,0.85,1.0665162378160444,0.6627171982557982,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663668178536094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.92096055365,1534.9672356928077,0.3753791447834014,0.12497745281168297,6.112871282664199,3.4979215926654117
4605.0,-30.00992043349797,4.995743368454236,35.00468874305998,24.104596254788362,5.002492791886719,-26.50872323052762,-40.03112465199081,1.5012955889163457,-0.01872926201036762,-5.008755155147952,40.00937504866522,42259.72548025381,25749.203989364465,25749.203989364465,68008.92946961828,77337.53976228884,77337.53976228884,25749.203989364465,103086.74375165331,103086.74375165331,103086.74375165331,127878.77071527806,127878.77071527806,0.0,0.0,91512.62673160572,56434.81244957058,38975.34920226127,24792.02696362475,63767.37616588602,21073.222919081036,1534.9675400232436,0.0,0.8868402314235861,2.8159756441800123,0.0014959128700940735,0.0,-0.01872926201036762,354534.9791286227,1554937.4926151682,4.3858507175706585,1554937.4926151682,4.3858507175706585,0.8499999999999999,0.09557152698520688,4.028046144702076,101325.0,128380.58639782168,1.267017877106555,1.0,0.0,4.02804614470197,1.2847308539511002,1.2850210464120537,3.135322960691806,22718.862556221837,2316.679248899659,19311.03019297679,1969.1770577084724,0.85,0.8499998688397464,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.786727263,4632.441516551485,5.560438324177236,4.995743368454236,-2.328930805141161,7.3246741735953975,3.4979164792396036,3.5,0.9994047083541725,0.6,0.0002258662607270373,0.9685872085449968,0.0002331914552808638,198.93274639569185,0.0,0.0,0.0,0.0015060535018850767,7.857838276151522e-05,0.00014728787796552208,0.000593282369000371,0.09557152698517024,0.07169997151924166,0.023871555465928576,0.09557152698595904,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.575878463,579.5949354419546,0.0,0.09557152698517024,0.07169997151926916,0.023871555465937725,0.37537910302487465,0.37537910302487465,0.12497745078959097,0.0,4.990015441536684,4.987184326381566,4.998519112704969,4.990025893137556,4.987188316427137,4.998548973016057,24792.02696362475,21073.222919081036,0.85,1.0665160393725184,0.6627170195982084,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663667863790726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.920404030305,1534.9675400232436,0.37537910302487465,0.12497745078959097,6.112871282664199,3.4979164792396036
4606.0,-30.009931748805755,4.995749995320734,35.0046886530506,24.104588501527928,5.002486543866582,-26.508734039111253,-40.03113376731051,1.5012888341720854,-0.01872946016288779,-5.008760618686469,40.00937486440345,42259.71760241983,25749.204776020233,25749.204776020233,68008.92237844007,77337.5336329131,77337.5336329131,25749.204776020233,103086.73840893334,103086.73840893334,103086.73840893334,127878.76833720985,127878.76833720985,0.0,0.0,91512.6226537735,56434.80662328013,38975.35114499264,24792.02992827651,63767.38107326915,21073.225439035035,1534.9678426058385,0.0,0.8868402042924247,2.815975009060964,0.0014959128700940735,0.0,-0.01872946016288779,354534.9036241789,1554937.4846690227,4.3858516292018415,1554937.4846690227,4.3858516292018415,0.85,0.09557152134540264,4.028046144702076,101325.0,128380.5837810453,1.26701785128098,1.0,0.0,4.028046144701812,1.2847308855476325,1.285021078015723,3.135322883582013,22718.86154386198,2316.679145667683,19311.03248905188,1969.1772918429717,0.85,0.8500000077807242,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.782672756879,4632.441516551485,5.560443362523588,4.995749995320734,-2.3289350906468917,7.3246850859676265,3.497911374880283,3.5,0.9994032499657951,0.6,0.0002258662607270373,0.9685883493478894,0.00023319118062807976,198.93275565366926,0.0,0.0,0.0,0.0015060535018850767,7.857830168388316e-05,0.00014728795904315415,0.0005932826955848143,0.09557152134537661,0.07169996558372223,0.023871555761654374,0.0955715213464634,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.5749680604,579.5949357397769,0.0,0.09557152134537661,0.07169996558374177,0.02387155576166088,0.3753790612904128,0.3753790612904128,0.1249774487888812,0.0,4.990020662309519,4.987187946764209,4.998529139793732,4.990031158523607,4.987192042659842,4.998558860777621,24792.02992827651,21073.225439035035,0.85,1.0665158460921793,0.6627168450569285,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663667549359676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.919846241755,1534.9678426058385,0.3753790612904128,0.1249774487888812,6.112871282664199,3.497911374880283
4607.0,-30.00994302483227,4.995756615550184,35.00468856295695,24.104580713342898,5.002480296446136,-26.5087448122848,-40.03114668941123,1.501282083898699,-0.018729556710582074,-5.008766071739579,40.00937468193026,42259.725546997885,25749.205572466046,25749.205572466046,68008.93111946393,77337.52752234472,77337.52752234472,25749.205572466046,103086.73309481077,103086.73309481077,103086.73309481077,127878.76599297453,127878.76599297453,0.0,0.0,91512.61857907577,56434.816603728956,38975.33552816313,24792.032898163754,63767.36842632688,21073.22796343919,1534.9681452503366,0.0,0.8868401772074108,2.815974373815246,0.0014959128700940735,0.0,-0.018729556710582074,354534.8282627419,1554937.4768002196,4.385852539282466,1554937.4768002196,4.385852539282466,0.8499999999999999,0.09557151571105957,4.028046144702076,101325.0,128380.58589673685,1.2670178721612322,1.0,0.0,4.028046144699036,1.2847309171232535,1.2850211095984763,3.135322806523256,22718.86053228029,2316.679042515058,19311.034780633323,1969.177525519247,0.85,0.8500001464948065,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.778625459364,4632.441516551485,5.560448394337094,4.995756615550184,-2.3289393665965963,7.32469598214678,3.4979062795991,3.5,0.9994017941711714,0.6,0.0002258662607270373,0.9685894861919098,0.00023319090692905343,198.93276487950828,0.0,0.0,0.0,0.0015060535018850767,7.857818674637636e-05,0.00014728807398066096,0.0005932831585583955,0.09557151571112316,0.07169995965040726,0.023871556060715893,0.09557151571148785,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.5740664939,579.5949360347106,0.0,0.09557151571112316,0.07169995965035957,0.02387155606070001,0.37537901957869746,0.37537901957869746,0.12497744680936523,0.0,4.990025906184826,4.987191601906773,4.998539154967489,4.990036515028976,4.987195857062318,4.998568848516129,24792.032898163754,21073.22796343919,0.85,1.0665161946903534,0.6627171010800347,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663667235239366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.91928887731,1534.9681452503366,0.37537901957869746,0.12497744680936523,6.112871282664199,3.4979062795991
4608.0,-30.009954345711968,4.995763229110917,35.00468847271611,24.10457299500706,5.0024740615769305,-26.50875562456971,-40.031155839655526,1.501275340434711,-0.018729712100935103,-5.008771512093571,40.00937449745563,42259.71764885146,25749.206372712113,25749.206372712113,68008.92402156358,77337.52139142138,77337.52139142138,25749.206372712113,103086.7277641335,103086.7277641335,103086.7277641335,127878.76361359408,127878.76361359408,0.0,0.0,91512.61450726961,56434.810764699665,38975.33749174438,24792.035849460593,63767.37334120498,21073.230472041505,1534.9684465305068,0.0,0.8868401501946539,2.815973740834275,0.0014959128700940735,0.0,-0.018729712100935103,354534.7530779366,1554937.4688451972,4.385853446935226,1554937.4688451972,4.385853446935226,0.85,0.09557151007537411,4.028046144702076,101325.0,128380.58322428436,1.2670178457861767,1.0,0.0,4.0280461447035965,1.2847309486670233,1.285021141149371,3.1353227295422346,22718.859521416456,2316.6789394356338,19311.02807896348,1969.176842139108,0.85,0.8499998893324507,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.774585342242,4632.441516551485,5.560453418358105,4.995763229110917,-2.328943631392323,7.32470686050324,3.497901193360519,3.5,0.9994003409601483,0.6,0.0002258662607270373,0.9685906275594516,0.0002331906321416204,198.93277414204627,0.0,0.0,0.0,0.0015060535018850767,7.85781053582902e-05,0.00014728815536874711,0.0005932834863933622,0.09557151007538901,0.07169995371378134,0.02387155636160768,0.09557151007620725,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.5731550382,579.5949363328773,0.0,0.09557151007538901,0.07169995371377015,0.023871556361603957,0.3753789778897017,0.3753789778897017,0.1249774448527662,0.0,4.990031153484608,4.9871952637445816,4.998549163738801,4.990041799992639,4.9871995696490785,4.998578855647793,24792.035849460593,21073.230472041505,0.85,1.0665160011792083,0.6627169261422945,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663666921433672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.918731922615,1534.9684465305068,0.3753789778897017,0.1249774448527662,6.112871282664199,3.497901193360519
4609.0,-30.009965627159083,4.995769835983697,35.004688382319394,24.104565276671224,5.00246784124842,-26.508766399910765,-40.03116498989982,1.5012686140001512,-0.01872985695888474,-5.0087769392354256,40.009374312433756,42259.70988791695,25749.207175266452,25749.207175266452,68008.9170631834,77337.51525989681,77337.51525989681,25749.207175266452,103086.72243516326,103086.72243516326,103086.72243516326,127878.76122585378,127878.76122585378,0.0,0.0,91512.61042478603,56434.80505280641,38975.33930219958,24792.03879069052,63767.378092890096,21073.232972086942,1534.9687469272,0.0,0.8868401232513248,2.8159731092604927,0.0014959128700940735,0.0,-0.01872985695888474,354534.67807611474,1554937.4608655204,4.38585435225519,1554937.4608655204,4.38585435225519,0.85,0.09557150444021813,4.028046144702076,101325.0,128380.58055183191,1.2670178194111217,1.0,0.0,4.028046144700128,1.2847309801311366,1.2850211726205913,3.1353226527556144,22718.858507901856,2316.678836085907,19311.02585338065,1969.176615192818,0.85,0.8499998292900179,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.770552389148,4632.441516551485,5.56045843428405,4.995769835983697,-2.328947884671903,7.3247177206556,3.4978961161439237,3.5,0.9993988903268354,0.6,0.0002258662607270373,0.9685917649528595,0.00023319035831161544,198.93278337232204,0.0,0.0,0.0,0.0015060535018850767,7.857802397028166e-05,0.00014728823675675567,0.0005932838142280163,0.09557150444017909,0.0716999477750231,0.023871556665155995,0.0955715044411513,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.572240878,579.5949366319271,0.0,0.09557150444017909,0.07169994777505238,0.023871556665165744,0.3753789362217245,0.3753789362217245,0.12497744292078908,0.0,4.990036402770045,4.987198931102057,4.998559163879975,4.990047082276533,4.987203284140378,4.998588846326584,24792.03879069052,21073.232972086942,0.85,1.0665158125854672,0.662716755052358,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663666607944088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.9181736935,1534.9687469272,0.3753789362217245,0.12497744292078908,6.112871282664199,3.4978961161439237
4610.0,-30.00997686983175,4.995776436180715,35.00468829177303,24.10455752341079,5.002461643279518,-26.508777138117924,-40.03117410521952,1.5012619115656844,-0.018729965902480217,-5.008782351726539,40.00937412728156,42259.702261414466,25749.207976357757,25749.207976357757,68008.91023777222,77337.50913719783,77337.50913719783,25749.207976357757,103086.71711355558,103086.71711355558,103086.71711355558,127878.75883739485,127878.75883739485,0.0,0.0,91512.6063444865,56434.799468703124,38975.340973092636,24792.041723839277,63767.38269693191,21073.235465263384,1534.969046523226,0.0,0.8868400963828287,2.8159724789211853,0.0014959128700940735,0.0,-0.018729965902480217,354534.60327630007,1554937.4528802317,4.38585525506073,1554937.4528802317,4.38585525506073,0.85,0.09557149880541874,4.028046144702076,101325.0,128380.58678755435,1.2670178809529173,1.0,0.0,4.028046144702514,1.2847310114829869,1.2850212039795235,3.1353225762429706,22718.857494929467,2316.67873279147,19311.02809687854,1969.1768439659356,0.85,0.8499999659396822,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.766526586657,4632.441516551485,5.560463441316598,4.995776436180715,-2.3289521253856034,7.324728561566318,3.497891047932397,3.5,0.999397442266399,0.6,0.0002258662607270373,0.9685928984384657,0.00023319008542306227,198.93279257087408,0.0,0.0,0.0,0.0015060535018850767,7.857794289299192e-05,0.0001472883178340454,0.0005932841408110806,0.09557149880540022,0.07169994183381909,0.023871556971581144,0.0955714988061967,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.571326074,579.5949369311907,0.0,0.09557149880540022,0.07169994183383296,0.023871556971585765,0.3753788945733383,0.3753788945733383,0.12497744101465844,0.0,4.990041657324468,4.987202613401166,4.998569140232291,4.990052385824072,4.987207054126372,4.998598755447119,24792.041723839277,21073.235465263384,0.85,1.0665156285463222,0.6627165876050255,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663666294771534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.917615876984,1534.969046523226,0.3753788945733383,0.12497744101465844,6.112871282664199,3.497891047932397
4611.0,-30.00998798577683,4.995783029848357,35.00468820114412,24.10454983999955,5.002455456266335,-26.508787761176094,-40.03118322053922,1.5012552316655912,-0.01872993045782323,-5.00878774318094,40.0093739437844,42259.69507805616,25749.208759882997,25749.208759882997,68008.90383793916,77337.5030635597,77337.5030635597,25749.208759882997,103086.7118234427,103086.7118234427,103086.7118234427,127878.75648038782,127878.75648038782,0.0,0.0,91512.60226636996,56434.79428086643,38975.34220611503,24792.044656945112,63767.386863060136,21073.237958403344,1534.96934563631,0.0,0.886840069615138,2.8159718491375623,0.0014959128700940735,0.0,-0.01872993045782323,354534.52876681404,1554937.4449673013,4.385856154479163,1554937.4449673013,4.385856154479163,0.85,0.0955714931702653,4.028046144702076,101325.0,128380.58405942575,1.2670178540283814,1.0,0.0,4.028046144704936,1.28473104272943,1.2850212352330244,3.1353224999875713,22718.856482499024,2316.678629552296,19311.025824523334,1969.176612250191,0.85,0.8499999037979381,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.762507928851,4632.441516551485,5.560468435985407,4.995783029848357,-2.32895634882177,7.324739378670127,3.4978859887184703,3.5,0.9993959967767058,0.6,0.0002258662607270373,0.9685940191488147,0.00023318981561080157,198.9328016657408,0.0,0.0,0.0,0.0015060535018850767,7.85778618157797e-05,0.00014728839891125763,0.0005932844673938328,0.09557149317030406,0.07169993588957302,0.02387155728073103,0.09557149317088742,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.5704194484,579.5949372277768,0.0,0.09557149317030406,0.07169993588954394,0.02387155728072135,0.37537885294397616,0.37537885294397616,0.12497743913442855,0.0,4.990046938337741,4.987206360877053,4.998579026745347,4.990057812723137,4.987211102358003,4.998608322657901,24792.044656945112,21073.237958403344,0.85,1.0665154585052645,0.6627164316582151,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663665981915428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.917058461204,1534.96934563631,0.37537885294397616,0.12497743913442855,6.112871282664199,3.4978859887184703
4612.0,-30.0099991492837,4.995789616929837,35.00468811040692,24.104542191512905,5.002449288906526,-26.508798425073746,-40.03119233585892,1.5012485646965574,-0.018729909490616592,-5.008793123051601,40.00937375937237,42259.68772693836,25749.20955022232,25749.20955022232,68008.89727716068,77337.49697909807,77337.49697909807,25749.20955022232,103086.70652932039,103086.70652932039,103086.70652932039,127878.75410776964,127878.75410776964,0.0,0.0,91512.59820464633,56434.78895248662,38975.34361351079,24792.047578449245,63767.391191960036,21073.240441681857,1534.9696438127307,0.0,0.8868400429100324,2.815971220904157,0.0014959128700940735,0.0,-0.018729909490616592,354534.4544183535,1554937.437014926,4.38585705179471,1554937.437014926,4.38585705179471,0.85,0.09557148753566912,4.028046144702076,101325.0,128380.58133129719,1.267017827103846,1.0,0.0,4.0280461447011575,1.284731073915387,1.2850212664260257,3.1353224238797894,22718.855474138276,2316.6785267281157,19311.0280323745,1969.1768373883538,0.85,0.8500000387060416,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.758496441979,4632.441516551485,5.560473423523725,4.995789616929837,-2.3289605619031284,7.324750178832966,3.4978809385351766,3.5,0.9993945538671933,0.6,0.0002258662607270373,0.9685951446557531,0.00023318954464438503,198.93281079952254,0.0,0.0,0.0,0.0015060535018850767,7.85777807386442e-05,0.0001472884799883931,0.0005932847939762757,0.09557148753566727,0.0716999299435621,0.023871557592105165,0.09557148753660828,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.5695083011,579.5949375258431,0.0,0.09557148753566727,0.07169992994356349,0.02387155759210563,0.3753788113362423,0.3753788113362423,0.12497743727611992,0.0,4.9900522389410185,4.987210152885098,4.9985888579250854,4.990063213560973,4.9872150943726865,4.998617954384542,24792.047578449245,21073.240441681857,0.85,1.0665152832179126,0.6627162713889819,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663665669368827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.916503209442,1534.9696438127307,0.3753788113362423,0.12497743727611992,6.112871282664199,3.4978809385351766
4613.0,-30.01001027609881,4.995796197352615,35.00468801956812,24.10453454302626,5.0024431361087585,-26.508809054493224,-40.031205223035045,1.501241914503163,-0.01872986621799555,-5.008798492210297,40.00937357493894,42259.696188312955,25749.210349266697,25749.210349266697,68008.90653757965,77337.4908925087,77337.4908925087,25749.210349266697,103086.70124177539,103086.70124177539,103086.70124177539,127878.75173584861,127878.75173584861,0.0,0.0,91512.5941318327,56434.799427636965,38975.327449106364,24792.050494073217,63767.377943179585,21073.242919962235,1534.9699414047618,0.0,0.8868400162594631,2.8159705936240216,0.0014959128700940735,0.0,-0.01872986621799555,354534.38021744165,1554937.4290598864,4.38585794727783,1554937.4290598864,4.38585794727783,0.85,0.0955714819033695,4.028046144702076,101325.0,128380.58322428436,1.2670178457861767,1.0,0.0,4.028046144703296,1.2847311050228747,1.2850212975405397,3.1353223479635113,22718.854463024327,2316.678423623187,19311.0257301607,1969.1766026278804,0.85,0.8499999752007753,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.7544921038025,4632.441516551485,5.560478404366574,4.995796197352615,-2.3289647652986396,7.324760962651254,3.4978758973545037,3.5,0.9993931135298582,0.6,0.0002258662607270373,0.9685962664648199,0.00023318927456885975,198.93281990328455,0.0,0.0,0.0,0.0015060535018850767,7.857766611248181e-05,0.0001472885946145555,0.0005932852556957472,0.09557148190331852,0.07169992399736475,0.02387155790595378,0.09557148190416559,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.5685970483,579.594937823942,0.0,0.09557148190331852,0.07169992399740299,0.02387155790596651,0.3753787697510109,0.3753787697510109,0.12497743543858242,0.0,4.990057557822638,4.9872139776726385,4.998598663826044,4.990068625992308,4.987219070713195,4.9986276796080915,24792.050494073217,21073.242919962235,0.85,1.066515650026876,0.6627165417710728,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663665357134428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.91594663433,1534.9699414047618,0.3753787697510109,0.12497743543858242,6.112871282664199,3.4978758973545037
4614.0,-30.010021366870944,4.995802771146806,35.004687928636145,24.104526894539617,5.002436993121434,-26.50881965049359,-40.031214338354744,1.5012352767440666,-0.018729776446548385,-5.008803845916125,40.00937339054712,42259.6890904367,25749.211144696972,25749.211144696972,68008.90023513368,77337.48481885692,77337.48481885692,25749.211144696972,103086.69596355388,103086.69596355388,103086.69596355388,127878.74936579989,127878.74936579989,0.0,0.0,91512.59006133369,56434.79433291348,38975.32858713356,24792.053402246,63767.38198937956,21073.245391909102,1534.9702382119865,0.0,0.8868399896872377,2.8159699675375918,0.0014959128700940735,0.0,-0.018729776446548385,354534.30623017024,1554937.421108438,4.385858840128559,1554937.421108438,4.385858840128559,0.8500000000000001,0.09557147627101725,4.028046144702076,101325.0,128380.5804404797,1.2670178183121608,1.0,0.0,4.028046144703891,1.2847311360722,1.2850213285968786,3.135322272189179,22718.853452485007,2316.6783205768543,19311.02790865257,1969.1768247722282,0.85,0.8500001088981148,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.750494888233,4632.441516551485,5.560483375884938,4.995802771146806,-2.32896895554246,7.324771726689266,3.4978708651435912,3.5,0.9993916757553117,0.6,0.0002258662607270373,0.9685973846414219,0.00023318900536847288,198.9328289775577,0.0,0.0,0.0,0.0015060535018850767,7.857758503553428e-05,0.00014728867569150305,0.0005932855822774332,0.09557147627103624,0.0716999180491909,0.02387155822184534,0.09557147627180672,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.5676860025,579.5949381219747,0.0,0.09557147627103624,0.07169991804917666,0.023871558221840596,0.3753787281882982,0.3753787281882982,0.12497743362268236,0.0,4.990062895750896,4.987217841956294,4.998608427347392,4.9900740694695855,4.987223122343835,4.998637302978352,24792.053402246,21073.245391909102,0.85,1.0665154835188395,0.6627163884111636,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663665045215668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.915390422157,1534.9702382119865,0.3753787281882982,0.12497743362268236,6.112871282664199,3.4978708651435912
4615.0,-30.01003250561497,4.995809338213647,35.00468783757201,24.104519246052973,5.00243086170684,-26.50883028851003,-40.031219681818015,1.5012286446018817,-0.01872972985256638,-5.008809190281499,40.00937320483375,42259.6661389763,25749.211951979152,25749.211951979152,68008.87809095546,77337.47872360065,77337.47872360065,25749.211951979152,103086.6906755798,103086.6906755798,103086.6906755798,127878.74697284898,127878.74697284898,0.0,0.0,91512.58599334316,56434.77340871871,38975.34731624939,24792.056297269184,63767.403613518574,21073.247852678807,1534.9705340465205,0.0,0.886839963167042,2.8159693431022728,0.0014959128700940735,0.0,-0.01872972985256638,354534.2323712381,1554937.4130999357,4.38585973123108,1554937.4130999357,4.38585973123108,0.85,0.09557147063995382,4.028046144702076,101325.0,128380.57760099892,1.2670177902886643,1.0,0.0,4.028046144701418,1.2847311670952528,1.2850213596269386,3.1353221964789677,22718.852442568445,2316.678217594025,19311.021095091775,1969.176129982387,0.85,0.8499998467752097,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.746504793685,4632.441516551485,5.5604883414205295,4.995809338213647,-2.328973137136963,7.3247824753506094,3.4978658419004267,3.5,0.9993902405429791,0.6,0.0002258662607270373,0.968598507655968,0.0002331887350039793,198.9328380910814,0.0,0.0,0.0,0.0015060535018850767,7.85775375077036e-05,0.0001472887232193337,0.0005932857737217282,0.09557147063999914,0.07169991209999774,0.02387155854000141,0.09557147064052167,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.566768426,579.5949384221457,0.0,0.09557147063999914,0.07169991209996374,0.023871558539990085,0.37537868664854634,0.37537868664854634,0.1249774318280585,0.0,4.990068240711821,4.987221716371835,4.998618188590456,4.9900794604289445,4.987227055155756,4.998647072978031,24792.056297269184,21073.247852678807,0.85,1.06651477458834,0.6627158037530217,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266366473361112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.91483456115,1534.9705340465205,0.37537868664854634,0.1249774318280585,6.112871282664199,3.4978658419004267
4616.0,-30.010043524671453,4.995815898666972,35.00468774639233,24.104511632490926,5.002424754042548,-26.508840816433338,-40.031232534069545,1.5012220458044412,-0.01872961091629577,-5.0088145153741515,40.00937301934012,42259.67497498585,25749.212745600948,25749.212745600948,68008.88772058679,77337.47265535475,77337.47265535475,25749.212745600948,103086.6854009557,103086.6854009557,103086.6854009557,127878.74458530848,127878.74458530848,0.0,0.0,91512.5819135184,56434.78423314973,38975.33075596519,24792.059184352776,63767.38994031797,21073.250306699858,1534.9708289814273,0.0,0.88683993674473,2.8159687199796375,0.0014959128700940735,0.0,-0.01872961091629577,354534.1587802224,1554937.4051003014,4.385860619044652,1554937.4051003014,4.385860619044652,0.8499999999999999,0.09557146500724921,4.028046144702076,101325.0,128380.58366969312,1.2670178501820195,1.0,0.0,4.028046144702119,1.2847311979623308,1.2850213905009888,3.1353221211494087,22718.85142971392,2316.678114311607,19311.023234422777,1969.1763481334378,0.85,0.8499999788354594,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.742521787727,4632.441516551485,5.560493295502921,4.995815898666972,-2.3289773027962917,7.3247932014632635,3.4978608275841685,3.5,0.999388807881191,0.6,0.0002258662607270373,0.9685996186049326,0.00023318846754487776,198.93284710667973,0.0,0.0,0.0,0.0015060535018850767,7.857742319250788e-05,0.00014728883753452944,0.0005932862341886117,0.09557146500720577,0.07169990614716348,0.023871558860042285,0.09557146500831527,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.5658519362,579.594938721958,0.0,0.09557146500720577,0.07169990614719607,0.023871558860053137,0.375378645130354,0.375378645130354,0.12497743005682638,0.0,4.990073598207289,4.987225627030682,4.998627891151386,4.990084904457831,4.987231147183763,4.998656577212955,24792.059184352776,21073.250306699858,0.85,1.0665151542855773,0.6627160844208629,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663664422325467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.91427736942,1534.9708289814273,0.375378645130354,0.12497743005682638,6.112871282664199,3.4978608275841685
4617.0,-30.01005450440463,4.995822452543743,35.004687655145794,24.104504053853475,5.002418654933796,-26.508851308109467,-40.03124161446465,1.5012154586385769,-0.018729392389843724,-5.008819824687866,40.00937283503336,42259.668263309046,25749.213534787454,25749.213534787454,68008.8817980965,77337.46661491632,77337.46661491632,25749.213534787454,103086.68014970378,103086.68014970378,103086.68014970378,127878.74222032732,127878.74222032732,0.0,0.0,91512.57784904786,56434.77949744023,38975.331501786255,24792.062070623528,63767.39357240978,21073.252760029998,1534.9711235090872,0.0,0.88683991039817,2.815968097383368,0.0014959128700940735,0.0,-0.018729392389843724,354534.08540639636,1554937.3971507063,4.385861504312929,1554937.3971507063,4.385861504312929,0.85,0.09557145937599493,4.028046144702076,101325.0,128380.58077453628,1.267017821609043,1.0,0.0,4.0280461447026825,1.2847312287750017,1.2850214213206197,3.135322045952631,22718.850420671224,2316.6780114178873,19311.020868859272,1969.1761069130919,0.85,0.8499999124642651,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.738545888745,4632.441516551485,5.560498240102129,4.995822452543743,-2.3289814550591093,7.324803907602853,3.4978558222179443,3.5,0.9993873777765555,0.6,0.0002258662607270373,0.9686007255906651,0.000233188201040528,198.93285609010516,0.0,0.0,0.0,0.0015060535018850767,7.857734242643006e-05,0.00014728891830060724,0.0005932865595181001,0.09557145937594505,0.07169990019342602,0.023871559182519035,0.09557145937677251,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.564941308,579.5949390198539,0.0,0.09557145937594505,0.07169990019346344,0.023871559182531494,0.37537860363419107,0.37537860363419107,0.12497742830725511,0.0,4.990078983746571,4.987229598294164,4.998637523950151,4.990090432298018,4.987235390992282,4.998665961093138,24792.062070623528,21073.252760029998,0.85,1.0665150006620605,0.6627159414210952,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663664111353308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.91372220413,1534.9711235090872,0.37537860363419107,0.12497742830725511,6.112871282664199,3.4978558222179443
4618.0,-30.010065533973865,4.995828999731613,35.004687563784515,24.104496475216024,5.002412577413381,-26.50886184248082,-40.03125072978435,1.5012088859203663,-0.018729229090808985,-5.008825125295995,40.00937264919822,42259.66137579206,25749.21433745558,25749.21433745558,68008.87571324763,77337.46054824832,77337.46054824832,25749.21433745558,103086.67488570389,103086.67488570389,103086.67488570389,127878.73982854123,127878.73982854123,0.0,0.0,91512.57378725726,56434.774614801114,38975.332413840166,24792.064942837336,63767.3973566775,21073.255201411735,1534.9714170236114,0.0,0.886839884101274,2.815967476529636,0.0014959128700940735,0.0,-0.018729229090808985,354534.0121529958,1554937.389137532,4.385862387912485,1554937.389137532,4.385862387912485,0.85,0.09557145374582968,4.028046144702076,101325.0,128380.5778793794,1.2670177930360662,1.0,0.0,4.028046144700947,1.2847312595200926,1.2850214520726553,3.1353219709207822,22718.84941229385,2316.6779085920116,19311.02298197769,1969.176322391203,0.85,0.8500000432032406,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.7345770968495,4632.441516551485,5.560503179087098,4.995828999731613,-2.328985599134106,7.32481459886572,3.497850825801882,3.5,0.9993859502291091,0.6,0.0002258662607270373,0.9686018376022838,0.00023318793332682066,198.93286511430648,0.0,0.0,0.0,0.0015060535018850767,7.857726134979032e-05,0.000147288999377247,0.0005932868860985463,0.09557145374586602,0.07169989423891199,0.02387155950695404,0.09557145374663353,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.5640231319,579.5949393202195,0.0,0.09557145374586602,0.07169989423888472,0.02387155950694496,0.3753785621619354,0.3753785621619354,0.12497742657724865,0.0,4.9900843816529346,4.987233591784161,4.998647139501031,4.990095896205162,4.987239489920057,4.998675524186297,24792.064942837336,21073.255201411735,0.85,1.0665148419473007,0.6627157940822995,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663663800692895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.913167459323,1534.9714170236114,0.3753785621619354,0.12497742657724865,6.112871282664199,3.497850825801882
4619.0,-30.010076529196198,4.995835540165571,35.004687472325315,24.104488896578573,5.002406501769987,-26.508872345749456,-40.031259845104046,1.5012023183232537,-0.018729032003022894,-5.008830415159942,40.00937246362351,42259.65460844413,25749.215147925082,25749.215147925082,68008.86975636921,77337.45448380265,77337.45448380265,25749.215147925082,103086.66963172774,103086.66963172774,103086.66963172774,127878.73744262625,127878.73744262625,0.0,0.0,91512.56971455524,56434.76983919659,38975.33319484295,24792.067810898512,63767.401005741456,21073.257639263735,1534.9717100511089,0.0,0.8868398578581688,2.815966856486729,0.0014959128700940735,0.0,-0.018729032003022894,354533.9390481382,1554937.3811349396,4.385863269704658,1554937.3811349396,4.385863269704658,0.85,0.09557144811868082,4.028046144702076,101325.0,128380.5796610144,1.2670178106194365,1.0,0.0,4.028046144704438,1.2847312902412302,1.285021482800732,3.1353218959473943,22718.84840120761,2316.6778054899087,19311.02059674539,1969.1760791651984,0.85,0.8499999760427523,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.7306153764275,4632.441516551485,5.560508111273918,4.995835540165571,-2.3289897335642262,7.324825273729798,3.4978458382911293,3.5,0.9993845252260369,0.6,0.0002258662607270373,0.9686029461523812,0.00023318766644707677,198.93287411040652,0.0,0.0,0.0,0.0015060535018850767,7.857718027322808e-05,0.00014728908045380924,0.0005932872126786802,0.09557144811869273,0.07169988828466775,0.023871559834024978,0.09557144811947861,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.5631062406,579.594939620166,0.0,0.09557144811869273,0.07169988828465881,0.023871559834022,0.3753785207128014,0.3753785207128014,0.12497742486826954,0.0,4.99008979328579,4.98723760336344,4.998656755671561,4.990101383156912,4.987243594270751,4.998685163252162,24792.067810898512,21073.257639263735,0.85,1.066514687500685,0.6627156500331443,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663663490349555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.912611350137,1534.9717100511089,0.3753785207128014,0.12497742486826954,6.112871282664199,3.4978458382911293
