time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4620.0,-30.010087490618705,4.995842073925626,35.004687380738076,24.10448135286572,5.002400447851984,-26.508882816427985,-40.03126892549915,1.5011957736613086,-0.0187288289356502,-5.008835687508906,40.00937227697555,42259.64795814713,25749.215948793375,25749.215948793375,68008.8639069405,77337.44842580454,77337.44842580454,25749.215948793375,103086.66437459792,103086.66437459792,103086.66437459792,127878.73503838407,127878.73503838407,0.0,0.0,91512.5656434025,56434.76517574533,38975.33385295241,24792.070663786137,63767.40451673855,21073.260064218215,1534.9720018035441,0.0,0.8868398317081692,2.8159662384110815,0.0014959128700940735,0.0,-0.0187288289356502,354533.8661854948,1554937.3730854134,4.385864148368434,1554937.3730854134,4.385864148368434,0.85,0.09557144248886904,4.028046144702076,101325.0,128380.57671018146,1.2670177814969796,1.0,0.0,4.028046144701063,1.2847313208550855,1.2850215134215024,3.1353218212358267,22718.847390506,2316.6777024270264,19311.022681664108,1969.1762917677402,0.85,0.8500001056274541,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.726660703056,4632.441516551485,5.5605130329338035,4.995842073925626,-2.32899385338324,7.324835927308866,3.4978408596549255,3.5,0.9993831027585501,0.6,0.0002258662607270373,0.9686040512961079,0.00023318740038801331,198.93288307885294,0.0,0.0,0.0,0.0015060535018850767,7.857709950738126e-05,0.00014728916121965605,0.0005932875380072381,0.09557144248884729,0.07169988232614607,0.02387156016270121,0.09557144248972778,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.5621840464,579.5949399218443,0.0,0.09557144248884729,0.07169988232616238,0.023871560162706647,0.3753784792859246,0.3753784792859246,0.12497742318256026,0.0,4.990095211021071,4.987241636798899,4.998666330623166,4.990106858573256,4.987247748402297,4.998694606603408,24792.070663786137,21073.260064218215,0.85,1.066514537048291,0.6627155092544849,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663663180326366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.912055561384,1534.9720018035441,0.3753784792859246,0.12497742318256026,6.112871282664199,3.4978408596549255
4621.0,-30.01009841885692,4.995848600987651,35.004687289050224,24.104473809152864,5.002394403507212,-26.508893256283084,-40.03127800589425,1.5011892409333627,-0.01872856979576909,-5.008840947192529,40.009372090870535,42259.641423481844,25749.216752556957,25749.216752556957,68008.8581760388,77337.44237926605,77337.44237926605,25749.216752556957,103086.659131823,103086.659131823,103086.659131823,127878.73264527891,127878.73264527891,0.0,0.0,91512.56157415174,56434.76061836754,38975.33439531578,24792.0735134559,63767.40790877168,21073.262486437514,1534.97229307968,0.0,0.8868398056205726,2.8159656210755095,0.0014959128700940735,0.0,-0.01872856979576909,354533.79349767097,1554937.3650591196,4.385865024935442,1554937.3650591196,4.385865024935442,0.85,0.09557143686138043,4.028046144702076,101325.0,128380.5737036724,1.2670177518250423,1.0,0.0,4.028046144702461,1.284731351413119,1.285021543986438,3.1353217466604932,22718.84638027657,2316.6775994122936,19311.015768180852,1969.1755867886438,0.85,0.8499998391179653,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.722713086981,4632.441516551485,5.560517946753012,4.995848600987651,-2.3289979621429917,7.324846563130643,3.4978358899061512,3.5,0.9993816828303289,0.6,0.0002258662607270373,0.9686051530955163,0.00023318713513468593,198.9328920201494,0.0,0.0,0.0,0.0015060535018850767,7.857701874161022e-05,0.00014728924198542708,0.0005932878633354906,0.09557143686136231,0.0716998763672076,0.023871560494154717,0.09557143686215593,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.5612645354,579.5949402226455,0.0,0.09557143686136231,0.0716998763672212,0.023871560494159245,0.3753784378808538,0.3753784378808538,0.12497742151937702,0.0,4.990100644153074,4.987245701553945,4.998675873141167,4.99011237739677,4.987251962542018,4.998704043496559,24792.0735134559,21073.262486437514,0.85,1.0665143904443335,0.6627153715255332,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266366287061953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.911500083246,1534.97229307968,0.3753784378808538,0.12497742151937702,6.112871282664199,3.4978358899061512
4622.0,-30.010109314459655,4.995855121382357,35.004687197251805,24.104466300364606,5.002388379285297,-26.50890366475352,-40.03129085814578,1.5011827295791502,-0.018728289263378883,-5.008846191665598,40.00937190427444,42259.65068676232,25749.21755263529,25749.21755263529,68008.8682393976,77337.43633923467,77337.43633923467,25749.21755263529,103086.65389186997,103086.65389186997,103086.65389186997,127878.73024438016,127878.73024438016,0.0,0.0,91512.55750634366,56434.771853871316,38975.31739163593,24792.076352510187,63767.39374414612,21073.264899633657,1534.9725833955574,0.0,0.8868397796119778,2.815965005231634,0.0014959128700940735,0.0,-0.018728289263378883,354533.72101972456,1554937.3570120845,4.385865898847955,1554937.3570120845,4.385865898847955,0.85,0.0955714312332456,4.028046144702076,101325.0,128380.5796610144,1.2670178106194365,1.0,0.0,4.028046144702514,1.2847313818711739,1.2850215744513729,3.1353216723291557,22718.845370405295,2316.6774964340825,19311.022312825047,1969.1762541566231,0.85,0.8500001649723163,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.718772513593,4632.441516551485,5.560522851327981,4.995855121382357,-2.3290020579791886,7.324857179361546,3.497830929026405,3.5,0.9993802654361158,0.6,0.0002258662607270373,0.9686062516059087,0.00023318687067377532,198.93290093474485,0.0,0.0,0.0,0.0015060535018850767,7.857690442711317e-05,0.00014728935629992413,0.0005932883237995598,0.09557143123325608,0.07169987040563905,0.023871560827617027,0.09557143123392872,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.560342597,579.5949405242422,0.0,0.09557143123325608,0.0716998704056312,0.02387156082761441,0.3753783964978168,0.3753783964978168,0.12497741987863026,0.0,4.990106089866799,4.987249798949335,4.998685367989026,4.990117902402233,4.987256219463745,4.998713376632054,24792.076352510187,21073.264899633657,0.85,1.0665147851622971,0.6627156640009578,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663662561230205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.91094490452,1534.9725833955574,0.3753783964978168,0.12497741987863026,6.112871282664199,3.497830929026405
4623.0,-30.010120178019065,4.995861635093314,35.004687105365036,24.10445879157635,5.002382364385447,-26.508914043451398,-40.03129993854088,1.5011762298177627,-0.018727956693453507,-5.00885142314669,40.0093717181041,42259.644376816344,25749.21835468521,25749.21835468521,68008.86273150155,77337.43031015899,77337.43031015899,25749.21835468521,103086.6486648442,103086.6486648442,103086.6486648442,127878.72785233884,127878.72785233884,0.0,0.0,91512.55344029769,56434.767506955046,38975.31770371405,24792.079187494637,63767.396891208686,21073.26730937044,1534.9728731776331,0.0,0.88683975366799,2.815964390222709,0.0014959128700940735,0.0,-0.018727956693453507,354533.6487215553,1554937.3489837737,4.385866770589652,1554937.3489837737,4.385866770589652,0.85,0.09557142560701809,4.028046144702076,101325.0,128380.57659882924,1.2670177803980187,1.0,0.0,4.028046144702557,1.284731412275003,1.2850216048620697,3.1353215981301568,22718.844360971485,2316.6773935004803,19311.015366206677,1969.1755457986853,0.85,0.8499998969745535,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.714838981398,4632.441516551485,5.5605277478820465,4.995861635093314,-2.329006142521274,7.324867777614587,3.4978259770137874,3.5,0.9993788505753678,0.6,0.0002258662607270373,0.9686073468869869,0.00023318660699090326,198.93290982312382,0.0,0.0,0.0,0.0015060535018850767,7.857682366152814e-05,0.00014728943706550916,0.0005932886491270632,0.09557142560703516,0.07169986444348027,0.023871561163554895,0.0955714256077578,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.5594227643,579.5949408251495,0.0,0.09557142560703516,0.07169986444346746,0.02387156116355063,0.3753783551370969,0.3753783551370969,0.12497741825930239,0.0,4.990111554315945,4.9872539348497185,4.99869482218827,4.990123466453213,4.987260534044253,4.998722692903073,24792.079187494637,21073.26730937044,0.85,1.066514646152627,0.6627155323419276,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663662252156922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.910390015317,1534.9728731776331,0.3753783551370969,0.12497741825930239,6.112871282664199,3.4978259770137874
4624.0,-30.0101310933731,4.995868142014999,35.00468701334848,24.10445128278809,5.002376360580787,-26.508924467658254,-40.031309018935985,1.5011697348659236,-0.018727672609543333,-5.008856645932218,40.00937153055032,42259.63788480938,25749.219169397777,25749.219169397777,68008.85705420715,77337.42425760934,77337.42425760934,25749.219169397777,103086.64342700712,103086.64342700712,103086.64342700712,127878.72543627412,127878.72543627412,0.0,0.0,91512.54937622625,56434.763003426175,38975.31819200008,24792.082009267,63767.40020126708,21073.26970787695,1534.973161995947,0.0,0.8868397277735155,2.815963776871757,0.0014959128700940735,0.0,-0.018727672609543333,354533.5765442834,1554937.340895754,4.38586764066769,1554937.340895754,4.38586764066769,0.85,0.09557141998221157,4.028046144702076,101325.0,128380.57359232024,1.2670177507260818,1.0,0.0,4.0280461447029,1.2847314426563359,1.285021635250265,3.135321523986063,22718.84335202787,2316.6772906168644,19311.01740116116,1969.1757533062932,0.85,0.8500000242942592,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.710912477644,4632.441516551485,5.560532638739213,4.995868142014999,-2.329010218949544,7.324878360964543,3.49782103385223,3.5,0.9993774382434942,0.6,0.0002258662607270373,0.9686084473914193,0.00023318634205113812,198.932918753881,0.0,0.0,0.0,0.0015060535018850767,7.857674289601944e-05,0.00014728951783101786,0.0005932889744542591,0.09557141998219768,0.07169985848044372,0.02387156150175395,0.09557141998317897,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.5584960943,579.5949411282936,0.0,0.09557141998219768,0.07169985848045414,0.023871561501757427,0.37537831379929826,0.37537831379929826,0.1249774166609735,0.0,4.99011702396524,4.987258077291017,4.99870427756008,4.990128973322669,4.987264719068207,4.9987321693864715,24792.082009267,21073.26970787695,0.85,1.0665145017603492,0.6627153961338644,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663661943400468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.909835404862,1534.973161995947,0.37537831379929826,0.1249774166609735,6.112871282664199,3.49782103385223
4625.0,-30.010141976350347,4.995874642145279,35.00468692119246,24.10444380892443,5.002370358084724,-26.508934862593325,-40.03131809933109,1.5011632443277136,-0.018727376800825368,-5.0088618553028335,40.009371342454976,42259.63150610711,25749.219984366333,25749.219984366333,68008.85149047343,77337.41820649097,77337.41820649097,25749.219984366333,103086.63819085731,103086.63819085731,103086.63819085731,127878.72301177526,127878.72301177526,0.0,0.0,91512.54530101476,56434.758600631016,38975.31855598194,24792.084820917957,63767.40337689989,21073.272097780264,1534.9734499238896,0.0,0.8868397019492964,2.815963164931566,0.0014959128700940735,0.0,-0.018727376800825368,354533.5045522716,1554937.3327832185,4.385868508385114,1554937.3327832185,4.385868508385114,0.85,0.09557141435766756,4.028046144702076,101325.0,128380.57526260302,1.2670177672104912,1.0,0.0,4.028046144701464,1.284731473017025,1.285021665617812,3.135321449892352,22718.842340318635,2316.6771874512333,19311.019431679477,1969.175960361538,0.85,0.8500001515221852,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.706992968211,4632.441516551485,5.560537521261194,4.995874642145279,-2.3290142838266528,7.324888925971932,3.4978160994987606,3.5,0.9993760284282173,0.6,0.0002258662607270373,0.9686095446329226,0.0002331860778975027,198.9329276581489,0.0,0.0,0.0,0.0015060535018850767,7.857666213058761e-05,0.0001472895985964497,0.0005932892997811454,0.09557141435761217,0.07169985251530078,0.023871561842311387,0.0955714143586068,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.5575667477,579.5949414323127,0.0,0.09557141435761217,0.07169985251534233,0.02387156184232522,0.37537827248299066,0.37537827248299066,0.12497741508581775,0.0,4.990122495616788,4.987262225681889,4.998713723074161,4.990134478502,4.987268916779044,4.998741600992446,24792.084820917957,21073.272097780264,0.85,1.0665143613972219,0.6627152630997031,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266366163496584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.90927939467,1534.9734499238896,0.37537827248299066,0.12497741508581775,6.112871282664199,3.4978160994987606
4626.0,-30.010152827418757,4.995881135545234,35.00468682886273,24.104436335060768,5.0023643860180895,-26.508945225767455,-40.03132717972619,1.5011567843667732,-0.018727087254490016,-5.0088670482776,40.009371153083315,42259.625237303444,25749.22079200538,25749.22079200538,68008.84602930883,77337.41215689157,77337.41215689157,25749.22079200538,103086.63294889695,103086.63294889695,103086.63294889695,127878.72056572337,127878.72056572337,0.0,0.0,91512.54122672368,56434.75430713556,38975.31879954236,24792.08761682643,63767.40641636879,21073.274474302463,1534.973736570288,0.0,0.8868396762128121,2.8159625549824177,0.0014959128700940735,0.0,-0.018727087254490016,354533.4327862538,1554937.324616597,4.385869373154605,1554937.324616597,4.385869373154605,0.85,0.09557140873054823,4.028046144702076,101325.0,128380.5721447418,1.2670177364395934,1.0,0.0,4.028046144702459,1.2847315032346844,1.2850216958422969,3.1353213761477012,22718.841328837898,2316.6770843089025,19311.016938260622,1969.1757061035748,0.85,0.8500000796144654,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.703080443607,4632.441516551485,5.560542393821259,4.995881135545234,-2.3290183349585574,7.324899470503792,3.49781117394142,3.5,0.99937462112612,0.6,0.0002258662607270373,0.9686106386586473,0.0002331858145186406,198.93293653631028,0.0,0.0,0.0,0.0015060535018850767,7.857658136523322e-05,0.0001472896793618041,0.0005932896251077199,0.09557140873055794,0.07169984654580078,0.02387156218475717,0.095571408731264,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.5566310983,579.5949417383939,0.0,0.09557140873055794,0.07169984654579349,0.02387156218475474,0.3753782311869985,0.3753782311869985,0.12497741353490603,0.0,4.990127963191014,4.987266382494454,4.9987231269657855,4.99013996102309,4.987273138534533,4.9987508696559075,24792.08761682643,21073.274474302463,0.85,1.0665142249199473,0.662715133204094,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663661326853144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.908723669247,1534.973736570288,0.3753782311869985,0.12497741353490603,6.112871282664199,3.49781117394142
4627.0,-30.010163647195764,4.99588762213174,35.00468673641023,24.104428861197107,5.002358423547167,-26.508955559818435,-40.031332488264866,1.501150336169823,-0.01872672800629971,-5.008872231646618,40.00937096484777,42259.603392625046,25749.221609619326,25749.221609619326,68008.82500224437,77337.4061177211,77337.4061177211,25749.221609619326,103086.62772734043,103086.62772734043,103086.62772734043,127878.71814200688,127878.71814200688,0.0,0.0,91512.5371540831,56434.734428986936,38975.33636121795,24792.090414666454,63767.42677588441,21073.276852466486,1534.9740231067378,0.0,0.8868396505211068,2.8159619452392817,0.0014959128700940735,0.0,-0.01872672800629971,354533.36115301785,1554937.316498791,4.385870236419513,1554937.316498791,4.385870236419513,0.85,0.09557140310816281,4.028046144702076,101325.0,128380.56902688058,1.2670177056686955,1.0,0.0,4.0280461447037075,1.2847315333973173,1.2850217260117427,3.135321302537344,22718.840317766913,2316.676981208355,19311.01443301771,1969.1754506398934,0.85,0.8500000071709573,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.699174909492,4632.441516551485,5.560547260149456,4.99588762213174,-2.329022377335935,7.324909999467675,3.497806257187315,3.5,0.9993732163392329,0.6,0.0002258662607270373,0.9686117295308403,0.000233185551899561,198.9329453888704,0.0,0.0,0.0,0.0015060535018850767,7.857653414859957e-05,0.00014728972657843776,0.0005932898152984991,0.09557140310816456,0.07169984057740925,0.023871562530755314,0.09557140310888546,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.5557010596,579.5949420426392,0.0,0.09557140310816456,0.07169984057740793,0.023871562530754876,0.3753781899105352,0.3753781899105352,0.12497741200716148,0.0,4.990133442122783,4.987270558156979,4.99873251970871,4.990145503640292,4.9872774078525595,4.998760236060889,24792.090414666454,21073.276852466486,0.85,1.066513554659602,0.6627145790459715,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663661019059478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.908168220296,1534.9740231067378,0.3753781899105352,0.12497741200716148,6.112871282664199,3.497806257187315
4628.0,-30.01017435295866,4.995894102084819,35.0046866438597,24.10442145718264,5.002352480629311,-26.508965789302078,-40.0313453055918,1.5011439169727427,-0.01872627161139917,-5.0088773930441395,40.00937077708754,42259.61331579555,25749.222405630564,25749.222405630564,68008.83572142612,77337.40011765448,77337.40011765448,25749.222405630564,103086.62252328504,103086.62252328504,103086.62252328504,127878.71572816905,127878.71572816905,0.0,0.0,91512.53308229966,56434.74628044082,38975.31866873205,24792.093204884004,63767.41187361605,21073.279224151403,1534.9743087020227,0.0,0.8868396249394948,2.815961336786237,0.0014959128700940735,0.0,-0.01872627161139917,354533.2898235961,1554937.3084018622,4.385871095985223,1554937.3084018622,4.385871095985223,0.85,0.09557139748277493,4.028046144702076,101325.0,128380.5748171943,1.2670177628146488,1.0,0.0,4.0280461447001406,1.2847315634242988,1.2850217560455068,3.13532122925804,22718.83930690872,2316.6768781295063,19311.01639183012,1969.1756503831705,0.85,0.8500001312108275,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.695276337048,4632.441516551485,5.560552113461155,4.995894102084819,-2.3290264018716926,7.324920503956511,3.497801349200153,3.5,0.9993718140571867,0.6,0.0002258662607270373,0.9686128089092052,0.00023318529204811427,198.93295414814685,0.0,0.0,0.0,0.0015060535018850767,7.85764201453892e-05,0.00014728984058164812,0.0005932902745086911,0.09557139748278451,0.0716998346042518,0.023871562878532707,0.09557139748354901,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.5547733713,579.5949423461177,0.0,0.09557139748278451,0.07169983460424462,0.02387156287853032,0.3753781486536097,0.3753781486536097,0.12497741050354354,0.0,4.990138940479028,4.987274790478693,4.998741820030318,4.990151121432746,4.987281908551154,4.99876920844315,24792.093204884004,21073.279224151403,0.85,1.066513971998995,0.6627148895356153,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663660711588787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.907613036517,1534.9743087020227,0.3753781486536097,0.12497741050354354,6.112871282664199,3.497801349200153
4629.0,-30.010185108154737,4.9959005752840815,35.00468655120832,24.10441405316817,5.002346554710883,-26.508976061577222,-40.031354351062305,1.5011375081333553,-0.018725816837672937,-5.008882546498084,40.00937058904905,42259.607379940164,25749.223216088503,25749.223216088503,68008.83059602867,77337.39410529003,77337.39410529003,25749.223216088503,103086.61732137854,103086.61732137854,103086.61732137854,127878.7133103165,127878.7133103165,0.0,0.0,91512.52902510822,56434.74229975834,38975.31858372209,24792.095988937963,63767.414572660055,21073.281590597267,1534.9745937587813,0.0,0.8868395993991335,2.8159607292770565,0.0014959128700940735,0.0,-0.018725816837672937,354533.21860340185,1554937.3002924738,4.3858719541649,1554937.3002924738,4.3858719541649,0.85,0.0955713918605671,4.028046144702076,101325.0,128380.57158798086,1.26701773094479,1.0,0.0,4.0280461447032865,1.2847315934028323,1.2850217860308117,3.1353211560969743,22718.83829967313,2316.67677542006,19311.009353824888,1969.1749327063665,0.85,0.849999859108233,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.6913847604055,4632.441516551485,5.560556961500207,4.9959005752840815,-2.3290304188511346,7.324930994135216,3.497796450022885,3.5,0.9993704142922528,0.6,0.0002258662607270373,0.968613893272835,0.00023318503099708924,198.93296294786947,0.0,0.0,0.0,0.0015060535018850767,7.857633969089919e-05,0.00014728992103613814,0.0005932905985830895,0.09557139186058233,0.0716998286316612,0.02387156322892113,0.09557139186115447,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.5538443062,579.5949426500443,0.0,0.09557139186058233,0.07169982863164977,0.02387156322891732,0.3753781074185356,0.3753781074185356,0.12497740901988184,0.0,4.990144457772487,4.987279058517686,4.998751088888412,4.990156729660384,4.987286334640601,4.998778366633019,24792.095988937963,21073.281590597267,0.85,1.0665138464808812,0.6627147683992625,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663660404432537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.90705977616,1534.9745937587813,0.3753781074185356,0.12497740901988184,6.112871282664199,3.497796450022885
4630.0,-30.010195833747705,4.995907041684508,35.00468645845931,24.104406649153702,5.002340631167646,-26.50898630697052,-40.03136343145741,1.501131104390446,-0.018725340995899842,-5.008887688648553,40.009370400902526,42259.60154761123,25749.224031948797,25749.224031948797,68008.82557956003,77337.38809319047,77337.38809319047,25749.224031948797,103086.61212513928,103086.61212513928,103086.61212513928,127878.71089161198,127878.71089161198,0.0,0.0,91512.5249571645,56434.73841158501,38975.31838397721,24792.098766472704,63767.41715044991,21073.2839515018,1534.9748781786466,0.0,0.8868395739170398,2.8159601228181326,0.0014959128700940735,0.0,-0.018725340995899842,354533.1475403152,1554937.2921779077,4.385872810386764,1554937.2921779077,4.385872810386764,0.85,0.09557138624013753,4.028046144702076,101325.0,128380.57314691147,1.267017746330239,1.0,0.0,4.0280461447032545,1.2847316233575272,1.2850218159922728,3.1353210829940887,22718.837289768184,2316.676672438415,19311.015790307665,1969.1755890449508,0.85,0.8500001802030912,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.687500141944,4632.441516551485,5.560561802358615,4.995907041684508,-2.3290344258454847,7.324941467529992,3.497791559608137,3.5,0.9993690170308963,0.6,0.0002258662607270373,0.9686149746531152,0.0002331847706648615,198.93297172337208,0.0,0.0,0.0,0.0015060535018850767,7.857625892585058e-05,0.00014729000180118673,0.000593290923908432,0.09557138624009477,0.07169982265852616,0.023871563581568608,0.095571386241022,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.5529147079,579.5949429541457,0.0,0.09557138624009477,0.07169982265855823,0.02387156358157929,0.37537806620593106,0.37537806620593106,0.12497740755647656,0.0,4.990149990936175,4.987283353659052,4.998760339874195,4.990162347652642,4.9872907595431,4.998787567482509,24792.098766472704,21073.2839515018,0.85,1.066513724698981,0.6627146501465767,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663660097596434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.906505168634,1534.9748781786466,0.37537806620593106,0.12497740755647656,6.112871282664199,3.497791559608137
4631.0,-30.0102065302099,4.995913501354717,35.00468636558362,24.104399245139234,5.002334726697356,-26.508996524239464,-40.03137247692791,1.5011247207269647,-0.01872486049012423,-5.008892814185694,40.00937021171485,42259.5958161419,25749.224839574974,25749.224839574974,68008.82065571687,77337.38208614344,77337.38208614344,25749.224839574974,103086.60692571841,103086.60692571841,103086.60692571841,127878.70845511985,127878.70845511985,0.0,0.0,91512.520890198,56434.73462019656,38975.31807777937,24792.101529401436,63767.419607180804,21073.28629999122,1534.9751613771768,0.0,0.8868395485230259,2.815959518232384,0.0014959128700940735,0.0,-0.01872486049012423,354533.07670625835,1554937.2840184656,4.385873663649102,1554937.2840184656,4.385873663649102,0.85,0.09557138061721814,4.028046144702076,101325.0,128380.56991769807,1.2670177144603807,1.0,0.0,4.028046144702018,1.284731653218298,1.2850218458597884,3.135321010120424,22718.836280105843,2316.6765694815094,19311.01322020128,1969.1753269670357,0.85,0.8500001048518191,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.683622461947,4632.441516551485,5.56056663311521,4.995913501354717,-2.3290384189587825,7.324951920313499,3.4977866779310727,3.5,0.9993676222660207,0.6,0.0002258662607270373,0.9686160530976594,0.0002331845110399638,198.93298047504115,0.0,0.0,0.0,0.0015060535018850767,7.857617847151338e-05,0.00014729008225552393,0.0005932912479822149,0.09557138061720126,0.07169981668160556,0.0238715639355957,0.09557138061790477,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.5519799654,579.5949432599298,0.0,0.09557138061720126,0.07169981668161822,0.023871563935599915,0.37537802501579165,0.37537802501579165,0.1249774061143714,0.0,4.99015553234284,4.987287676453775,4.998769540796559,4.990167953695561,4.987295224617867,4.998796599821844,24792.101529401436,21073.28629999122,0.85,1.0665136063943608,0.6627145347337071,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266365979108261,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.90595079565,1534.9751613771768,0.37537802501579165,0.1249774061143714,6.112871282664199,3.4977866779310727
4632.0,-30.010217198072386,4.9959199542781585,35.00468627260075,24.104391876049363,5.0023288305722575,-26.509006714932973,-40.03138152239842,1.5011183474328615,-0.01872433330208878,-5.00889792707519,40.00937002284136,42259.5901843228,25749.225649186952,25749.225649186952,68008.81583350975,77337.37608861811,77337.37608861811,25749.225649186952,103086.60173780506,103086.60173780506,103086.60173780506,127878.70602567612,127878.70602567612,0.0,0.0,91512.51682455819,56434.73092026289,38975.31767143922,24792.10428787106,63767.421959310275,21073.2886446904,1534.9754440265203,0.0,0.8868395231920964,2.815958914511868,0.0014959128700940735,0.0,-0.01872433330208878,354533.0060472363,1554937.2758750943,4.385874514791781,1554937.2758750943,4.385874514791781,0.85,0.09557137499601585,4.028046144702076,101325.0,128380.56668848469,1.2670176825905224,1.0,0.0,4.028046144700605,1.284731683030566,1.2850218756787903,3.1353209373651305,22718.835270772866,2316.6764665581895,19311.010639672557,1969.1750638263381,0.85,0.8500000290294645,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.679751727868,4632.441516551485,5.560571455967996,4.9959199542781585,-2.3290424010950863,7.324962355373245,3.49778180500106,3.5,0.9993662300003028,0.6,0.0002258662607270373,0.9686171286599923,0.00023318425210950585,198.9329892033112,0.0,0.0,0.0,0.0015060535018850767,7.857609801725242e-05,0.0001472901627097849,0.0005932915720556905,0.09557137499609034,0.07169981070420593,0.023871564291884396,0.09557137499675004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.5510467774,579.5949435652077,0.0,0.09557137499609034,0.07169981070415006,0.023871564291865797,0.37537798384816545,0.37537798384816545,0.12497740469243647,0.0,4.990161088682385,4.987292032810842,4.998778700695766,4.990173593773079,4.987299739227581,4.9988056196366415,24792.10428787106,21073.2886446904,0.85,1.066513491433069,0.6627144219706493,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663659484887817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.905396648734,1534.9754440265203,0.37537798384816545,0.12497740469243647,6.112871282664199,3.49778180500106
4633.0,-30.010227842736256,4.99592640045137,35.004686179490044,24.10438450695949,5.002322964533244,-26.50901688174108,-40.03139433972535,1.5011120035380805,-0.0187238072876994,-5.0089030267477055,40.00936983315215,42259.60031679406,25749.22645921462,25749.22645921462,68008.82677600867,77337.37008873836,77337.37008873836,25749.22645921462,103086.59654795298,103086.59654795298,103086.59654795298,127878.70358259394,127878.70358259394,0.0,0.0,91512.51275934427,56434.74298740008,38975.29974660466,24792.10703464095,63767.406781245605,21073.290979444806,1534.9757256994212,0.0,0.8868394979315841,2.8159583123503418,0.0014959128700940735,0.0,-0.0187238072876994,354532.9355709658,1554937.2676942835,4.385875363568405,1554937.2676942835,4.385875363568405,0.8499999999999999,0.095571369374501,4.028046144702076,101325.0,128380.57231177007,1.2670177380880343,1.0,0.0,4.028046144702393,1.2847317127053142,1.2850219053602414,3.135320864945451,22718.83426154562,2316.676363645651,19311.00802959417,1969.1747976724132,0.85,0.849999951902479,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.675887926844,4632.441516551485,5.560576270593312,4.99592640045137,-2.3290463718449974,7.324972772296367,3.4977769408018893,3.5,0.9993648402291112,0.6,0.0002258662607270373,0.9686182018846652,0.00023318399374238843,198.93299791260122,0.0,0.0,0.0,0.0015060535018850767,7.857598401462632e-05,0.000147290276712411,0.000593292031263529,0.09557136937448008,0.07169980472469088,0.023871564649789186,0.09557136937529173,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.5501095566,579.594943871803,0.0,0.09557136937448008,0.07169980472470658,0.023871564649794418,0.3753779427034678,0.3753779427034678,0.12497740329028295,0.0,4.990166653869494,4.987296413982563,4.998787821479652,4.990179219460003,4.987304244768779,4.998814609072156,24792.10703464095,21073.290979444806,0.85,1.0665139168872475,0.6627147386087977,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663659179012836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.904842718213,1534.9757256994212,0.3753779427034678,0.12497740329028295,6.112871282664199,3.4977769408018893
4634.0,-30.010238537969148,4.995932839681826,35.004686086275754,24.104377172794216,5.00231708540543,-26.509027095370172,-40.03139961333943,1.5011056428064307,-0.018723267574728197,-5.008908122239102,40.00936964391366,42259.578903215974,25749.227292345247,25749.227292345247,68008.80619556122,77337.36407526546,77337.36407526546,25749.227292345247,103086.5913676107,103086.5913676107,103086.5913676107,127878.70114898785,127878.70114898785,0.0,0.0,91512.50869571208,56434.723523662375,38975.31685783301,24792.10978137715,63767.426639210156,21073.293314170576,1534.9760072722013,0.0,0.8868394726904725,2.8159577104913827,0.0014959128700940735,0.0,-0.018723267574728197,354532.86515181995,1554937.259532795,4.385876211693185,1554937.259532795,4.385876211693185,0.85,0.09557136375938242,4.028046144702076,101325.0,128380.56902688058,1.2670177056686955,1.0,0.0,4.028046144701207,1.2847317424588214,1.2850219351204692,3.135320792333567,22718.833252711054,2316.6762607731544,19311.005436438772,1969.174533244153,0.85,0.8499998755056832,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.672031049123,4632.441516551485,5.5605810819021695,4.995932839681826,-2.32905033788056,7.324983177562386,3.4977720853212717,3.5,0.9993634529489348,0.6,0.0002258662607270373,0.9686192802091425,0.00023318373414812546,198.9330066632668,0.0,0.0,0.0,0.0015060535018850767,7.857593710895868e-05,0.00014729032361807863,0.0005932922202017228,0.09557136375938598,0.07169979874834709,0.023871565011038893,0.09557136375995191,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.549174563,579.5949441776679,0.0,0.09557136375938598,0.07169979874834442,0.023871565011038005,0.3753779015815226,0.3753779015815226,0.12497740190768815,0.0,4.990172231450742,4.9873007997744025,4.9987969780081585,4.990184854664392,4.987308657087397,4.998823916627828,24792.10978137715,21073.293314170576,0.85,1.0665132620193123,0.6627141964237717,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663658873457835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.904288896843,1534.9760072722013,0.3753779015815226,0.12497740190768815,6.112871282664199,3.4977720853212717
4635.0,-30.01024912137147,4.99593927220476,35.00468599290428,24.10436983862894,5.002311238879751,-26.509037205088408,-40.031412430666364,1.5010993225967189,-0.018722720902587753,-5.008913193529512,40.009369452906775,42259.58924904101,25749.228097247986,25749.228097247986,68008.817346289,77337.35808141838,77337.35808141838,25749.228097247986,103086.58617866636,103086.58617866636,103086.58617866636,127878.69868462053,127878.69868462053,0.0,0.0,91512.50461964121,56434.73578726371,38975.298702641674,24792.112505954163,63767.41120859583,21073.29563006104,1534.9762870149566,0.0,0.8868394475793708,2.8159571113766764,0.0014959128700940735,0.0,-0.018722720902587753,354532.79506840487,1554937.251294911,4.385877055449541,1554937.251294911,4.385877055449541,0.85,0.0955713581368292,4.028046144702076,101325.0,128380.57047445897,1.2670177199551835,1.0,0.0,4.028046144702807,1.284731772022781,1.2850219646911067,3.1353207201842674,22718.832240788466,2316.6761575857677,19311.011788961252,1969.1751810211697,0.85,0.8500001929804758,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.668181039646,4632.441516551485,5.56058587887568,4.99593927220476,-2.3290542845092945,7.3249935567140545,3.497767238489878,3.5,0.9993620681399652,0.6,0.0002258662607270373,0.9686203472598099,0.00023318347726847196,198.9330153224352,0.0,0.0,0.0,0.0015060535018850767,7.857582310654848e-05,0.00014729043762048885,0.0005932926794086917,0.09557135813677377,0.07169979276395982,0.023871565372813944,0.09557135813781142,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.5482308314,579.5949444863933,0.0,0.09557135813677377,0.0716997927640014,0.02387156537282779,0.3753778604809805,0.3753778604809805,0.12497740054898936,0.0,4.990177807946395,4.987305209473448,4.998806058376488,4.990190472626921,4.987313208225885,4.998832738171927,24792.112505954163,21073.29563006104,0.85,1.0665136949627558,0.6627145190323239,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663658568231935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.903733707586,1534.9762870149566,0.3753778604809805,0.12497740054898936,6.112871282664199,3.497767238489878
4636.0,-30.01025967811165,4.995945697956579,35.0046858994411,24.104362504463666,5.002305407986769,-26.509047289250223,-40.03141770428044,1.501093019125407,-0.01872208024184374,-5.008918254478204,40.009369263492815,42259.56831754453,25749.228909781796,25749.228909781796,68008.79722732633,77337.3521060771,77337.3521060771,25749.228909781796,103086.5810158589,103086.5810158589,103086.5810158589,127878.69625060273,127878.69625060273,0.0,0.0,91512.50055759946,56434.71676906701,38975.31532059161,24792.115234743833,63767.43055533544,21073.297949532258,1534.9765667625695,0.0,0.8868394225146314,2.815956512225835,0.0014959128700940735,0.0,-0.01872208024184374,354532.72512687097,1554937.243126897,4.385877897648112,1554937.243126897,4.385877897648112,0.85,0.09557135251909005,4.028046144702076,101325.0,128380.5670782173,1.2670176864368843,1.0,0.0,4.028046144702397,1.2847318015084452,1.285021994183431,3.135320648226047,22718.83123234874,2316.6760547535337,19311.004645049223,1969.1744525448776,0.85,0.8499999162612202,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.664337945601,4632.441516551485,5.560590669200927,4.995945697956579,-2.329058221871199,7.325003919827777,3.4977624003670997,3.5,0.9993606858191714,0.6,0.0002258662607270373,0.9686214116235774,0.00023318322103622126,198.93302395978984,0.0,0.0,0.0,0.0015060535018850767,7.85757762009691e-05,0.0001472904845260682,0.0005932928683465298,0.09557135251912305,0.07169978678136824,0.02387156573775482,0.09557135251973603,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.5472949723,579.5949447925434,0.0,0.09557135251912305,0.07169978678134346,0.023871565737746576,0.37537781940193504,0.37537781940193504,0.12497739921089135,0.0,4.990183405501682,4.987309661288407,4.998815096556314,4.99019617423636,4.9873178483196625,4.998841627417278,24792.115234743833,21073.297949532258,0.85,1.066513055882193,0.6627139897203943,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663658263323987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.90318040216,1534.9765667625695,0.37537781940193504,0.12497739921089135,6.112871282664199,3.4977624003670997
4637.0,-30.010270208669688,4.995952116936034,35.004685805894404,24.104355240147584,5.002299585413811,-26.50905734901511,-40.03142671482635,1.5010867257592704,-0.018721403177323737,-5.008923302249501,40.00936907413378,42259.56316210645,25749.229722465327,25749.229722465327,68008.79288457178,77337.34613894174,77337.34613894174,25749.229722465327,103086.57586140707,103086.57586140707,103086.57586140707,127878.69381856071,127878.69381856071,0.0,0.0,91512.49649653614,56434.713519700854,38975.31441870588,24792.11795715364,63767.43237585952,21073.300263580593,1534.9768458397361,0.0,0.8868393975168706,2.815955914137204,0.0014959128700940735,0.0,-0.018721403177323737,354532.65536770906,1554937.234960749,4.385878737596179,1554937.234960749,4.385878737596179,0.85,0.09557134690242886,4.028046144702076,101325.0,128380.5637376517,1.267017653468065,1.0,0.0,4.028046144705392,1.2847318309468418,1.2850220236284773,3.1353205763831844,22718.830224151923,2316.6759519460697,19311.00647738739,1969.174639391371,0.85,0.8500000346346289,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.660501742882,4632.441516551485,5.560595451291206,4.995952116936034,-2.329062147902707,7.325014264838741,3.497757570922573,3.5,0.9993593059778779,0.6,0.0002258662607270373,0.9686224733488416,0.00023318296543971823,198.93303257572336,0.0,0.0,0.0,0.0015060535018850767,7.857569605772086e-05,0.00014729056466931647,0.000593293191167232,0.09557134690242865,0.07169978079771429,0.02387156610471436,0.09557134690317841,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.5463593834,579.5949450986049,0.0,0.09557134690242865,0.07169978079771444,0.023871566104714408,0.3753777783455818,0.3753777783455818,0.1249773978927681,0.0,4.990189023511277,4.9873141546010515,4.998824091979941,4.99020189907219,4.987322532634209,4.99885047682676,24792.11795715364,21073.300263580593,0.85,1.066512957330832,0.662713889952776,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663657958737005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.902627278087,1534.9768458397361,0.3753777783455818,0.1249773978927681,6.112871282664199,3.497757570922573
4638.0,-30.010280718383715,4.995958529158373,35.00468571224729,24.104347940906905,5.0022937804231224,-26.50906738826249,-40.03143949722869,1.5010804503019415,-0.01872071734248948,-5.008928336085896,40.009368884115474,42259.573763469525,25749.230533319354,25749.230533319354,68008.80429678888,77337.34017373768,77337.34017373768,25749.230533319354,103086.57070705704,103086.57070705704,103086.57070705704,127878.69137549266,127878.69137549266,0.0,0.0,91512.49243608199,56434.726025814074,38975.29601140879,24792.120668435637,63767.41667984443,21073.30256817029,1534.9771239557988,0.0,0.8868393725924772,2.8159553175608356,0.0014959128700940735,0.0,-0.01872071734248948,354532.5858012313,1554937.2267655828,4.385879575079055,1554937.2267655828,4.385879575079055,0.85,0.09557134128524353,4.028046144702076,101325.0,128380.56924958497,1.267017707866617,1.0,0.0,4.028046144700896,1.2847318603014677,1.2850220529897336,3.135320504744763,22718.82921610633,2316.6758491540263,19311.00379852162,1969.1743662230854,0.85,0.8499999544356467,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.656672422237,4632.441516551485,5.560600224730171,4.995958529158373,-2.329066062049799,7.325024591208172,3.4977527501446364,3.5,0.9993579286127533,0.6,0.0002258662607270373,0.968623532973796,0.00023318271034939602,198.9330411746034,0.0,0.0,0.0,0.0015060535018850767,7.85755823662669e-05,0.0001472906783607704,0.0005932936491216547,0.09557134128521905,0.07169977481201993,0.023871566473199116,0.09557134128600452,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.5454205374,579.5949454057318,0.0,0.09557134128521905,0.07169977481203829,0.023871566473205232,0.37537773731286767,0.37537773731286767,0.12497739659405624,0.0,4.990194656558572,4.987318683748356,4.998833039972681,4.990207618743398,4.987327231591564,4.998859261575376,24792.120668435637,21073.30256817029,0.85,1.0665133988136777,0.6627142193267946,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663657654471048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.902074326637,1534.9771239557988,0.37537773731286767,0.12497739659405624,6.112871282664199,3.4977527501446364
4639.0,-30.010291280932012,4.995964934459107,35.00468561848026,24.104340676590823,5.002287984211931,-26.5090774741837,-40.03144477084277,1.5010741774636045,-0.018720067274784924,-5.008933364547436,40.009368693328646,42259.55280952571,25749.23136391188,25749.23136391188,68008.7841734376,77337.33418398163,77337.33418398163,25749.23136391188,103086.56554789351,103086.56554789351,103086.56554789351,127878.68891963101,127878.68891963101,0.0,0.0,91512.48837601779,56434.70700156175,38975.312638284486,24792.123371737496,63767.43601002198,21073.304865976872,1534.977401485154,0.0,0.8868393476981588,2.815954722082278,0.0014959128700940735,0.0,-0.018720067274784924,354532.51630910713,1554937.2185381486,4.385880411551423,1554937.2185381486,4.385880411551423,0.85,0.09557133567202056,4.028046144702076,101325.0,128380.56585334324,1.2670176743483172,1.0,0.0,4.028046144701809,1.2847318896438447,1.2850220823387384,3.1353204331362377,22718.82820815755,2316.675746371855,19311.005610227086,1969.1745509656291,0.85,0.8500000718916114,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.6528499783635,4632.441516551485,5.560604994181801,4.995964934459107,-2.329069970626395,7.325034905085502,3.497747938026602,3.5,0.9993565537218864,0.6,0.0002258662607270373,0.9686245979269446,0.00023318245397694573,198.93304981671238,0.0,0.0,0.0,0.0015060535018850767,7.857553546082036e-05,0.00014729072526621694,0.0005932938380589578,0.09557133567202859,0.07169976882781731,0.02387156684421128,0.09557133567279355,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.5444778949,579.5949457141008,0.0,0.09557133567202859,0.07169976882781129,0.023871566844209276,0.3753776963042344,0.3753776963042344,0.12497739531399296,0.0,4.990200296661669,4.987323215580432,4.998842008147847,4.990213297272646,4.987331784368337,4.998868320685574,24792.123371737496,21073.304865976872,0.85,1.0665127599414383,0.6627136898351066,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663657350525397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.901521441745,1534.977401485154,0.3753776963042344,0.12497739531399296,6.112871282664199,3.497747938026602
4640.0,-30.010301734068037,4.995971332971296,35.00468552460581,24.10433341227474,5.002282198634684,-26.50908746056804,-40.0314575881697,1.5010679251347017,-0.018719349266007157,-5.008938373768058,40.00936850266562,42259.56360784757,25749.232178537375,25749.232178537375,68008.79578638494,77337.3282223022,77337.3282223022,25749.232178537375,103086.56040083957,103086.56040083957,103086.56040083957,127878.68646725213,127878.68646725213,0.0,0.0,91512.48430404777,56434.71968959315,38975.29401606069,24792.126066412555,63767.42008247324,21073.30715645067,1534.9776780776424,0.0,0.8868393229013221,2.815954127957496,0.0014959128700940735,0.0,-0.018719349266007157,354532.4470829195,1554937.2103157116,4.385881244748345,1554937.2103157116,4.385881244748345,0.85,0.09557133005694649,4.028046144702076,101325.0,128380.5671338934,1.2670176869863647,1.0,0.0,4.028046144702661,1.284731918890286,1.2850221115917857,3.1353203617618415,22718.82719725304,2316.675643288283,19311.002908114675,1969.1742754268457,0.85,0.8499999907763546,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.649034362913,4632.441516551485,5.5606097519934305,4.995971332971296,-2.32907386346943,7.325045196440726,3.4977431345075876,3.5,0.9993551812878821,0.6,0.0002258662607270373,0.9686256518499993,0.00023318220026038997,198.93305836930273,0.0,0.0,0.0,0.0015060535018850767,7.857542145894912e-05,0.0001472908392680882,0.0005932942972637558,0.09557133005694424,0.07169976284009658,0.023871567216847668,0.09557133005769526,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.5435358632,579.5949460222712,0.0,0.09557133005694424,0.07169976284009826,0.023871567216848227,0.37537765531804806,0.37537765531804806,0.12497739405603828,0.0,4.990205946875392,4.987327777164694,4.998850927436365,4.990219024502039,4.987336501533036,4.998877081002831,24792.126066412555,21073.30715645067,0.85,1.0665132084444713,0.6627140247040165,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663657046907846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.90096714808,1534.9776780776424,0.37537765531804806,0.12497739405603828,6.112871282664199,3.4977431345075876
