time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4641.0,-30.010312162773264,4.995977724746346,35.00468543062568,24.104326182883256,5.002276438141016,-26.509097422458456,-40.03146282685918,1.5010616978262243,-0.01871859286501376,-5.008943367437186,40.00936831183852,42259.54312046226,25749.232986993884,25749.232986993884,68008.77610745614,77337.32227371536,77337.32227371536,25749.232986993884,103086.55526070924,103086.55526070924,103086.55526070924,127878.68401303829,127878.68401303829,0.0,0.0,91512.48024542582,56434.70109217284,38975.31017028108,24792.12875232905,63767.438922610134,21073.30943947969,1534.9779538098046,0.0,0.8868392981840709,2.8159535351402956,0.0014959128700940735,0.0,-0.01871859286501376,354532.37807124614,1554937.2020859316,4.385882075271146,1554937.2020859316,4.385882075271146,0.85,0.09557132444135269,4.028046144702076,101325.0,128380.56362629952,1.2670176523691046,1.0,0.0,4.0280461446999505,1.2847319480196906,1.2850221407277702,3.13532029067307,22718.826189662308,2316.6755405426225,19311.000180853924,1969.1739973236452,0.85,0.8499999084301706,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.645225598617,4632.441516551485,5.560614500253624,4.995977724746346,-2.3290777432547425,7.325055468001089,3.497738339616196,3.5,0.9993538113189132,0.6,0.0002258662607270373,0.9686267033110878,0.00023318194713706675,198.93306690190488,0.0,0.0,0.0,0.0015060535018850767,7.857537486422301e-05,0.00014729088586281432,0.0005932944849494627,0.09557132444135513,0.07169975685011781,0.023871567591237316,0.09557132444197891,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.5425930202,579.5949463307049,0.0,0.09557132444135513,0.07169975685011598,0.02387156759123671,0.3753776143546455,0.3753776143546455,0.12497739281878346,0.0,4.990211611136374,4.987332379314125,4.998859781117403,4.990224774572198,4.987341295563397,4.998885701882273,24792.12875232905,21073.30943947969,0.85,1.0665125847376968,0.6627135076218063,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663656743612086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.900414694228,1534.9779538098046,0.3753776143546455,0.12497739281878346,6.112871282664199,3.497738339616196
4642.0,-30.010322567541873,4.995984109739738,35.00468533657768,24.10431895349177,5.002270674119422,-26.509107363157604,-40.03147183740509,1.5010554697351322,-0.018717772180821157,-5.008948350062337,40.009368121901566,42259.53840198924,25749.233800792954,25749.233800792954,68008.77220278219,77337.31633735997,77337.31633735997,25749.233800792954,103086.55013815292,103086.55013815292,103086.55013815292,127878.68157604746,127878.68157604746,0.0,0.0,91512.47618792075,56434.698252550035,38975.30881707857,24792.13143789454,63767.44025497311,21073.311722210357,1534.9782292652005,0.0,0.8868392735202345,2.8159529427785435,0.0014959128700940735,0.0,-0.018717772180821157,354532.3092134612,1554937.1938946757,4.385882903999195,1554937.1938946757,4.385882903999195,0.85,0.09557131882917415,4.028046144702076,101325.0,128380.56017438174,1.2670176183013249,1.0,0.0,4.028046144701269,1.2847319771527574,1.2850221698674176,3.1353202195753647,22718.825182348857,2316.6754378252367,19311.0019475833,1969.174177479904,0.85,0.8500000238826949,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.641423688819,4632.441516551485,5.560619241444274,4.995984109739738,-2.329081613292684,7.325065723032422,3.497733553356622,3.5,0.9993524438161777,0.6,0.0002258662607270373,0.968627752360023,0.00023318169459498055,198.93307541492317,0.0,0.0,0.0,0.0015060535018850767,7.857529472135374e-05,0.00014729096600568357,0.0005932948077686383,0.0955713188291255,0.0716997508611367,0.023871567967988803,0.09557131883023726,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.5416545764,579.5949466376999,0.0,0.0955713188291255,0.0716997508611732,0.023871567968000957,0.37537757341497197,0.37537757341497197,0.12497739160005455,0.0,4.990217299046208,4.987337027077501,4.998868592470899,4.990230577881505,4.987346146585594,4.998894364728528,24792.13143789454,21073.311722210357,0.85,1.0665125012208454,0.662713419779987,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663656440635682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.89986238136,1534.9782292652005,0.37537757341497197,0.12497739160005455,6.112871282664199,3.497733553356622
4643.0,-30.010332953521576,4.995990487990652,35.00468524240366,24.10431175902488,5.0022649495093905,-26.50911728300569,-40.03148461980743,1.5010492789934748,-0.018716989818528873,-5.0089533177583725,40.009367930134836,42259.54943179298,25749.23460989028,25749.23460989028,68008.78404168326,77337.3103920953,77337.3103920953,25749.23460989028,103086.54500198558,103086.54500198558,103086.54500198558,127878.67910666272,127878.67910666272,0.0,0.0,91512.47212985514,56434.71116955295,38975.28995589133,24792.134104677138,63767.42406056846,21073.313988975566,1534.9785032985853,0.0,0.8868392489380481,2.8159523526427543,0.0014959128700940735,0.0,-0.018716989818528873,354532.2405596279,1554937.18562516,4.385883729983759,1554937.18562516,4.385883729983759,0.85,0.09557131321403423,4.028046144702076,101325.0,128380.56557496279,1.2670176716009158,1.0,0.0,4.0280461447042875,1.284732006111117,1.285022198832318,3.1353201489040265,22718.824174896246,2316.6753350936606,19311.0036767723,1969.1743538081098,0.85,0.8500001376880452,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.63762861394,4632.441516551485,5.560623973419757,4.995990487990652,-2.329085470738194,7.325075958728846,3.4977287757042057,3.5,0.9993510787726302,0.6,0.0002258662607270373,0.9686287995158128,0.00023318144250918492,198.93308391256946,0.0,0.0,0.0,0.0015060535018850767,7.857518103043615e-05,0.00014729107969660118,0.0005932952657209006,0.09557131321411341,0.07169974486865048,0.02387156834546293,0.09557131321429747,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.5407070913,579.5949469476537,0.0,0.09557131321411341,0.07169974486859107,0.02387156834544315,0.375377532500117,0.375377532500117,0.12497739039948096,0.0,4.990222993638611,4.9873417021768205,4.9988773484658395,4.99023632793984,4.9873509597674115,4.9989029280331465,24792.134104677138,21073.313988975566,0.85,1.0665129577303643,0.6627137610522487,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663656137980748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.899310200406,1534.9785032985853,0.375377532500117,0.12497739039948096,6.112871282664199,3.4977287757042057
4644.0,-30.01034339454667,4.995996859237068,35.004685148150095,24.104304529633396,5.002259211268076,-26.509127253758923,-40.03148985849691,1.5010430704802626,-0.01871618272929254,-5.008958284829925,40.009367739469916,42259.528899910394,25749.235450430107,25749.235450430107,68008.7643503405,77337.30443105527,77337.30443105527,25749.235450430107,103086.53988148537,103086.53988148537,103086.53988148537,127878.67665861188,127878.67665861188,0.0,0.0,91512.46807277702,56434.692541631804,38975.3061457169,24792.13677712651,63767.44292284342,21073.316260557534,1534.9787776362973,0.0,0.8868392243560621,2.8159517622782544,0.0014959128700940735,0.0,-0.01871618272929254,354532.1719171659,1554937.177403028,4.38588455596162,1554937.177403028,4.38588455596162,0.85,0.09557130760838603,4.028046144702076,101325.0,128380.56206736891,1.2670176369836557,1.0,0.0,4.028046144703874,1.2847320351526075,1.2850222278803685,3.1353200780298147,22718.823167688784,2316.675232387083,19311.000930620234,1969.1740737785315,0.85,0.8500000544959903,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.633840374405,4632.441516551485,5.560628703984977,4.995996859237068,-2.3290893261342878,7.325086185371356,3.4977240066594644,3.5,0.9993497161884184,0.6,0.0002258662607270373,0.9686298522227316,0.00023318118908759433,198.93309245525376,0.0,0.0,0.0,0.0015060535018850767,7.857513443584174e-05,0.00014729112629119557,0.0005932954534060769,0.09557130760834336,0.07169973888183016,0.023871568726513193,0.09557130760955813,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.5397650502,579.5949472558264,0.0,0.09557130760834336,0.07169973888186218,0.023871568726523854,0.37537749160987377,0.37537749160987377,0.12497738921594742,0.0,4.99022870399034,4.98734638107851,4.998886156136052,4.990242102100638,4.987355654649775,4.9989119431747895,24792.13677712651,21073.316260557534,0.85,1.0665123334587674,0.6627132430422698,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266365583564542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.89875804903,1534.9787776362973,0.37537749160987377,0.12497738921594742,6.112871282664199,3.4977240066594644
4645.0,-30.010353728289594,4.996003223727677,35.00468505376588,24.104297370091103,5.002253493040735,-26.509137125955107,-40.03149886904282,1.501036890706267,-0.01871536194704504,-5.008963227423916,40.00936754715736,42259.52442739156,25749.23626112689,25749.23626112689,68008.76068851845,77337.29849278484,77337.29849278484,25749.23626112689,103086.53475391174,103086.53475391174,103086.53475391174,127878.67418153354,127878.67418153354,0.0,0.0,91512.4640031427,56434.68993774953,38975.30451710352,24792.139427621798,63767.44394472532,21073.318513478527,1534.979050153593,0.0,0.8868391999041154,2.8159511745764667,0.0014959128700940735,0.0,-0.01871536194704504,354532.10361125297,1554937.169107751,4.385885377570069,1554937.169107751,4.385885377570069,0.85,0.09557130199525157,4.028046144702076,101325.0,128380.56323656686,1.2670176485227422,1.0,0.0,4.0280461447014435,1.2847320640596662,1.2850222567939567,3.1353200074836796,22718.82215736413,2316.67512936264,19311.002648785507,1969.17424898263,0.85,0.850000167923582,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.63005889851,4632.441516551485,5.560633419991203,4.996003223727677,-2.3290931619868336,7.325096385714511,3.4977192461321174,3.5,0.9993483560377479,0.6,0.0002258662607270373,0.9686308941142373,0.00023318093827017595,198.9331009101621,0.0,0.0,0.0,0.0015060535018850767,7.857505429319902e-05,0.0001472912064338383,0.00059329577622434,0.09557130199520085,0.07169973288733869,0.02387156910786216,0.09557130199585284,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.5388148685,579.5949475666591,0.0,0.09557130199520085,0.07169973288737674,0.02387156910787483,0.3753774507426673,0.3753774507426673,0.12497738805501822,0.0,4.990234415588816,4.987351084738862,4.998894894427735,4.990247865476874,4.9873605041352675,4.998920450751598,24792.139427621798,21073.318513478527,0.85,1.0665122589431306,0.6627131622842343,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266365553364212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.898204448706,1534.979050153593,0.3753774507426673,0.12497738805501822,6.112871282664199,3.4977192461321174
4646.0,-30.010364039664324,4.996009581447934,35.00468495927654,24.10429021054881,5.002247800562101,-26.509146975444676,-40.031507844664134,1.5010307363424376,-0.018714488489308678,-5.00896815768228,40.00936735532676,42259.52003164325,25749.237073569147,25749.237073569147,68008.7571052124,77337.29256615667,77337.29256615667,25749.237073569147,103086.52963972582,103086.52963972582,103086.52963972582,127878.67171465243,127878.67171465243,0.0,0.0,91512.45994652133,56434.687412007894,38975.30281612604,24792.14207492661,63767.44489105265,21073.320763687618,1534.9793222007308,0.0,0.886839175513253,2.815950587630657,0.0014959128700940735,0.0,-0.018714488489308678,354532.035476759,1554937.1608365243,4.3858861971260605,1554937.1608365243,4.3858861971260605,0.85,0.09557129638425886,4.028046144702076,101325.0,128380.5596176208,1.2670176128065216,1.0,0.0,4.028046144700836,1.284732092847865,1.285022285588658,3.1353199372276195,22718.82115027007,2316.6750266676254,19310.995355003648,1969.1735052238685,0.85,0.8499998845571303,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.626284236586,4632.441516551485,5.560638128199589,4.996009581447934,-2.3290969871637834,7.325106568611718,3.497714494185513,3.5,0.9993469983387181,0.6,0.0002258662607270373,0.9686319337516791,0.00023318068799592245,198.93310934676992,0.0,0.0,0.0,0.0015060535018850767,7.857497446126223e-05,0.00014729128626577508,0.0005932960977910652,0.09557129638430213,0.0716997268928006,0.02387156949150153,0.09557129638510771,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.5378670691,579.5949478767174,0.0,0.09557129638430213,0.07169972689276814,0.023871569491490722,0.3753774098985116,0.3753774098985116,0.12497738691383532,0.0,4.990240140949709,4.9873558247423375,4.998903578654108,4.990253669192953,4.987365412817951,4.9989289420256,24792.14207492661,21073.320763687618,0.85,1.0665121869224348,0.6627130835153281,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663655231959066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.89765264957,1534.9793222007308,0.3753774098985116,0.12497738691383532,6.112871282664199,3.497714494185513
4647.0,-30.010374329133953,4.996015932344819,35.00468486472186,24.10428305100652,5.002242103304877,-26.509156805699213,-40.03152062706647,1.5010245798701252,-0.018713551172822918,-5.008973077487971,40.00936716444499,42259.531397768376,25749.23789237387,25749.23789237387,68008.76929014224,77337.28665121962,77337.28665121962,25749.23789237387,103086.52454359349,103086.52454359349,103086.52454359349,127878.66926589937,127878.66926589937,0.0,0.0,91512.45589078078,56434.70063732964,38975.283614945714,24792.144722305875,63767.42833725159,21073.323013959995,1534.9795940128215,0.0,0.8868391511718912,2.815950001057527,0.0014959128700940735,0.0,-0.018713551172822918,354531.9674856931,1554937.1526045727,4.385887015018811,1554937.1526045727,4.385887015018811,0.8500000000000001,0.09557129077715773,4.028046144702076,101325.0,128380.56496252575,1.267017665556632,1.0,0.0,4.028046144703841,1.2847321216459282,1.2850223143932262,3.1353198669474884,22718.820143394674,2316.674923994909,19310.997049748083,1969.1736780397061,0.85,0.8499999968247739,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.622516376216,4632.441516551485,5.560642829622061,4.996015932344819,-2.3291008030642186,7.325116735409038,3.4977097508040034,3.5,0.9993456430868581,0.6,0.0002258662607270373,0.9686329711817716,0.00023318043825358464,198.93311776545602,0.0,0.0,0.0,0.0015060535018850767,7.857486077077292e-05,0.0001472913999562644,0.0005932965557416023,0.09557129077717623,0.071699720899599,0.02387156987757723,0.09557129077770407,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.5369239573,579.5949481852407,0.0,0.09557129077717623,0.07169972089958512,0.023871569877572607,0.37537736907813707,0.37537736907813707,0.12497738579099502,0.0,4.990245888657739,4.9873606048949455,4.998912231756094,4.990259526315128,4.987370373591432,4.998937490656829,24792.144722305875,21073.323013959995,0.85,1.066512654869178,0.6627134337967531,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266365493059694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.89710095409,1534.9795940128215,0.37537736907813707,0.12497738579099502,6.112871282664199,3.4977097508040034
4648.0,-30.01038460175364,4.996022276463148,35.00468477003943,24.104275926388823,5.002236444936251,-26.509166616899638,-40.031525830831356,1.5010184600822085,-0.01871265769176489,-5.008977982297139,40.00936697161482,42259.51145080181,25749.23870580045,25749.23870580045,68008.75015660225,77337.28072656103,77337.28072656103,25749.23870580045,103086.51943236149,103086.51943236149,103086.51943236149,127878.66678273145,127878.66678273145,0.0,0.0,91512.45183424301,56434.68255848343,38975.29919528842,24792.14735036996,63767.44654565838,21073.325247814464,1534.9798643677113,0.0,0.886839126914103,2.815949416815447,0.0014959128700940735,0.0,-0.01871265769176489,354531.8997024467,1554937.1442884142,4.38588783010344,1554937.1442884142,4.38588783010344,0.85,0.09557128516694827,4.028046144702076,101325.0,128380.56128790362,1.2670176292909314,1.0,0.0,4.028046144701208,1.2847321502723945,1.2850223430261585,3.1353197970861335,22718.819136321363,2316.674821302011,19310.994214417096,1969.1733889164086,0.85,0.8499999097023463,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.61875529574,4632.441516551485,5.5606475217491615,4.996022276463148,-2.3291046063603495,7.325126882823498,3.4977050159603102,3.5,0.9993442902743743,0.6,0.0002258662607270373,0.968634006914163,0.00023318018892047097,198.93312617035645,0.0,0.0,0.0,0.0015060535018850767,7.857481448698362e-05,0.0001472914462400537,0.0005932967421748413,0.09557128516693517,0.07169971490257308,0.02387157026436209,0.09557128516768555,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.5359712178,579.5949484969123,0.0,0.09557128516693517,0.07169971490258291,0.023871570264365358,0.37537732828238324,0.37537732828238324,0.12497738468673006,0.0,4.990251640798419,4.9873654072169415,4.998920836012758,4.990265324605389,4.987375293009848,4.998945927957493,24792.14735036996,21073.325247814464,0.85,1.0665120502811265,0.6627129317549733,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663654629558254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.896549353725,1534.9798643677113,0.37537732828238324,0.12497738468673006,6.112871282664199,3.4977050159603102
4649.0,-30.010394848347257,4.9960286136693455,35.00468467530423,24.104268801771127,5.002230782264876,-26.509176405105823,-40.031534841377265,1.5010123390234893,-0.0187116742271769,-5.008982880556234,40.009366780712746,42259.5072801099,25749.239535256344,25749.239535256344,68008.74681536625,77337.27481416381,77337.27481416381,25749.239535256344,103086.51434942016,103086.51434942016,103086.51434942016,127878.66433568994,127878.66433568994,0.0,0.0,91512.44777769099,56434.68024363734,38975.29726005961,24792.14998626978,63767.44724632939,21073.327488329312,1534.98013502073,0.0,0.8868391026823195,2.8159488321510597,0.0014959128700940735,0.0,-0.0187116742271769,354531.83200912987,1554937.1360567964,4.385888644314324,1554937.1360567964,4.385888644314324,0.8500000000000001,0.09557127956415792,4.028046144702076,101325.0,128380.55766895752,1.2670175935747103,1.0,0.0,4.028046144702754,1.2847321789048065,1.285022371665038,3.1353197272102715,22718.818129244515,2316.674718608752,19310.995873566906,1969.1735581026046,0.85,0.8500000204107918,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.615000996877,4632.441516551485,5.560652209201815,4.9960286136693455,-2.329108403271092,7.325137016940437,3.497700289656581,3.5,0.9993429399018803,0.6,0.0002258662607270373,0.9686350400236773,0.0002331799402192969,198.9331345539635,0.0,0.0,0.0,0.0015060535018850767,7.857473434464241e-05,0.0001472915263823949,0.0005932970649918898,0.09557127956422438,0.0716997089098209,0.023871570654403488,0.09557127956469195,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.5350280068,579.5949488054688,0.0,0.09557127956422438,0.07169970890977104,0.02387157065438689,0.3753772875108576,0.3753772875108576,0.12497738360013083,0.0,4.990257416347617,4.987370238994458,4.998929445512886,4.990271206329055,4.987380255150924,4.998954570973183,24792.14998626978,21073.327488329312,0.85,1.0665119861651824,0.6627128590684248,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266365432884089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.89599774794,1534.98013502073,0.3753772875108576,0.12497738360013083,6.112871282664199,3.497700289656581
4650.0,-30.010405078875785,4.996034944051406,35.00468458046516,24.104261712078028,5.002225136205788,-26.509186177193723,-40.03154381699858,1.5010062345237156,-0.018710711999403884,-5.008987761965016,40.009366588216885,42259.5031646708,25749.240354152753,25749.240354152753,68008.74351882355,77337.26890224873,77337.26890224873,25749.240354152753,103086.50925640148,103086.50925640148,103086.50925640148,127878.66186045672,127878.66186045672,0.0,0.0,91512.44372183704,56434.6779842592,38975.29526397538,24792.152604055245,63767.44786803062,21073.329713446958,1534.9804042432672,0.0,0.886839078542749,2.8159482497442476,0.0014959128700940735,0.0,-0.018710711999403884,354531.7645500762,1554937.127754031,4.385889455426785,1554937.127754031,4.385889455426785,0.85,0.09557127395816774,4.028046144702076,101325.0,128380.55867112723,1.2670176034653564,1.0,0.0,4.028046144705505,1.2847322074597618,1.2850224002264432,3.135319657523442,22718.817122340966,2316.6746159331647,19310.993022869552,1969.1732674123737,0.85,0.8499999326056343,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.611253438655,4632.441516551485,5.560656886287222,4.996034944051406,-2.3291121862523867,7.325147130303792,3.497695571841222,3.5,0.9993415919546349,0.6,0.0002258662607270373,0.9686360715146295,0.00023317969190828964,198.933142924427,0.0,0.0,0.0,0.0015060535018850767,7.857465451300644e-05,0.00014729160621403087,0.0005932973865574034,0.09557127395807838,0.07169970291276144,0.023871571045316935,0.09557127395918454,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.5340769168,579.5949491165982,0.0,0.09557127395807838,0.07169970291282848,0.023871571045339254,0.37537724676370304,0.37537724676370304,0.12497738253371847,0.0,4.990263199150263,4.987375093650087,4.99893801533301,4.990277049965584,4.987385233138923,4.998963013898276,24792.152604055245,21073.329713446958,0.85,1.0665119240708907,0.6627127880690568,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663654028451177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.895446321123,1534.9804042432672,0.37537724676370304,0.12497738253371847,6.112871282664199,3.497695571841222
4651.0,-30.010415284093938,4.996041267593355,35.004684485534426,24.104254587460332,5.0022194963060365,-26.50919592588494,-40.03155279261989,1.501000138096993,-0.01870971358772522,-5.008992631352385,40.00936639586879,42259.499137494895,25749.24117496607,25749.24117496607,68008.74031246097,77337.26299759562,77337.26299759562,25749.24117496607,103086.50417256169,103086.50417256169,103086.50417256169,127878.65938896191,127878.65938896191,0.0,0.0,91512.43966549763,56434.67580539656,38975.293177890075,24792.155216400217,63767.44839429029,21073.331933940182,1534.980672875616,0.0,0.886839054463347,2.815947668257748,0.0014959128700940735,0.0,-0.01870971358772522,354531.6972562528,1554937.1194590875,4.385890264517564,1554937.1194590875,4.385890264517564,0.8499999999999999,0.09557126835396199,4.028046144702076,101325.0,128380.55499650507,1.2670175671996553,1.0,0.0,4.028046144700132,1.2847322359769557,1.2850224287500784,3.1353195879287696,22718.816115316902,2316.674513245288,19310.990164057963,1969.1729758947208,0.85,0.8499998444478186,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.60751263302,4632.441516551485,5.560661555685323,4.996041267593355,-2.3291159588378734,7.325157226431228,3.497690862529259,3.5,0.9993402464369312,0.6,0.0002258662607270373,0.9686371004548359,0.00023317944421185079,198.93315127418268,0.0,0.0,0.0,0.0015060535018850767,7.85745746814446e-05,0.0001472916860455927,0.0005932977081226183,0.09557126835397199,0.07169969691559043,0.023871571438381558,0.09557126835464279,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.5331265612,579.5949494274918,0.0,0.09557126835397199,0.07169969691558292,0.023871571438379056,0.37537720604065455,0.37537720604065455,0.12497738148678801,0.0,4.990268994354778,4.9873799755441155,4.998946552989082,4.9902829177646595,4.987390246974314,4.99897144589022,24792.155216400217,21073.331933940182,0.85,1.066511864987065,0.6627127194457226,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663653728384945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.89489487459,1534.980672875616,0.37537720604065455,0.12497738148678801,6.112871282664199,3.497690862529259
4652.0,-30.010425473941986,4.996047584313617,35.00468439048913,24.10424753269183,5.002213873430264,-26.509205659041164,-40.0315618031658,1.5009940585294843,-0.018708717230595084,-5.0089974871333185,40.0093662026706,42259.49516311213,25749.24199356861,25749.24199356861,68008.73715668074,77337.25709284551,77337.25709284551,25749.24199356861,103086.49908641411,103086.49908641411,103086.49908641411,127878.65690310714,127878.65690310714,0.0,0.0,91512.43560972772,56434.67367999456,38975.29103303685,24792.157816693027,63767.44884972987,21073.334144189073,1534.9809405010274,0.0,0.8868390304565423,2.815947088391192,0.0014959128700940735,0.0,-0.018708717230595084,354531.630151028,1554937.1111263952,4.3858910711690315,1554937.1111263952,4.3858910711690315,0.85,0.09557126274933686,4.028046144702076,101325.0,128380.56023005785,1.2670176188508053,1.0,0.0,4.028046144700616,1.2847322644152883,1.2850224571948348,3.1353195185265577,22718.815108434217,2316.674410571828,19310.9962747079,1969.1735990076022,0.85,0.850000151087933,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.603778567119,4632.441516551485,5.560666216520124,4.996047584313617,-2.3291197198686495,7.3251673041822665,3.4976861617044994,3.5,0.9993389033441427,0.6,0.0002258662607270373,0.9686381278465347,0.0002331791968887087,198.9331596113634,0.0,0.0,0.0,0.0015060535018850767,7.857449453932987e-05,0.00014729176618770743,0.0005932980309387545,0.09557126274928068,0.07169969091636139,0.023871571832919304,0.0955712627502035,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.5321720025,579.5949497397573,0.0,0.09557126274928068,0.07169969091640352,0.023871571832933338,0.37537716534177973,0.37537716534177973,0.124977380459205,0.0,4.990274795790185,4.98738487921878,4.998955050167808,4.990288769902747,4.987395263550809,4.998979806941293,24792.157816693027,21073.334144189073,0.85,1.0665118078809395,0.662712652386299,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266365342864295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.89434359409,1534.9809405010274,0.37537716534177973,0.124977380459205,6.112871282664199,3.4976861617044994
4653.0,-30.01043563917517,4.99605389417149,35.0046842953379,24.104240477923327,5.002208267103565,-26.50921536838791,-40.03157074386252,1.500987996316292,-0.018707695560181037,-5.009002332118635,40.00936600949439,42259.49127392609,25749.24281705529,25749.24281705529,68008.73409098138,77337.25119036027,77337.25119036027,25749.24281705529,103086.49400741556,103086.49400741556,103086.49400741556,127878.65441885265,127878.65441885265,0.0,0.0,91512.43155296298,56434.67163652858,38975.28879603822,24792.160411437082,63767.44920747531,21073.336349721518,1534.9812075578698,0.0,0.8868390065041565,2.815946509445935,0.0014959128700940735,0.0,-0.018707695560181037,354531.5631942451,1554937.102796385,4.385891875992003,1554937.102796385,4.385891875992003,0.8499999999999999,0.09557125714688225,4.028046144702076,101325.0,128380.55644408347,1.2670175814861433,1.0,0.0,4.028046144702327,1.2847322927724445,1.285022485558396,3.135319449322455,22718.814101304557,2316.674307873184,19310.988888304335,1969.172845804055,0.85,0.8499998636458521,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.600051236324,4632.441516551485,5.5606708703293215,4.99605389417149,-2.329123471415876,7.325177365587366,3.497681469361101,3.5,0.9993375626746003,0.6,0.0002258662607270373,0.9686391527576166,0.00023317895016324622,198.9331679284054,0.0,0.0,0.0,0.0015060535018850767,7.857441501854612e-05,0.0001472918457084912,0.0005932983512521409,0.0955712571469262,0.07169968491734464,0.023871572229581556,0.09557125714748992,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.5312175545,579.5949500519893,0.0,0.0955712571469262,0.07169968491731167,0.023871572229570575,0.37537712466681983,0.37537712466681983,0.1249773794503361,0.0,4.990280606142278,4.987389802686323,4.998963523594114,4.990294636558474,4.987400286825789,4.998988205996284,24792.160411437082,21073.336349721518,0.85,1.0665117538213975,0.6627125876782305,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663653129224317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.89379228133,1534.9812075578698,0.37537712466681983,0.1249773794503361,6.112871282664199,3.497681469361101
4654.0,-30.010445789735783,4.996060197139797,35.00468420008972,24.104233388230227,5.002202666948859,-26.50922506391457,-40.031579754408426,1.5009819411276901,-0.01870664602375882,-5.009007165759368,40.00936581636792,42259.48743575053,25749.243643803165,25749.243643803165,68008.73107955369,77337.24529222788,77337.24529222788,25749.243643803165,103086.48893603103,103086.48893603103,103086.48893603103,127878.65193661844,127878.65193661844,0.0,0.0,91512.42749709879,56434.669640621694,38975.286507196775,24792.163000587403,63767.44950778418,21073.33855049929,1534.981474030825,0.0,0.8868389826096763,2.8159459314650244,0.0014959128700940735,0.0,-0.01870664602375882,354531.49639496894,1554937.0944672783,4.385892678869318,1554937.0944672783,4.385892678869318,0.85,0.09557125154653992,4.028046144702076,101325.0,128380.55744625318,1.2670175913767894,1.0,0.0,4.02804614470048,1.2847323210967425,1.285022513889092,3.135319380198544,22718.81309439847,2316.6742051973374,19310.99497445074,1969.1734664182713,0.85,0.8500001692083131,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.596330621861,4632.441516551485,5.56067551678494,4.996060197139797,-2.329127213094421,7.325187410234218,3.497676785475415,3.5,0.9993362244215472,0.6,0.0002258662607270373,0.9686401761904972,0.00023317870379415008,198.93317623344316,0.0,0.0,0.0,0.0015060535018850767,7.857433487658227e-05,0.00014729192585045503,0.0005932986740676694,0.09557125154650503,0.07169967891815365,0.023871572628351375,0.09557125154738508,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.5302633512,579.5949503641395,0.0,0.09557125154650503,0.07169967891817983,0.023871572628360087,0.37537708401546177,0.37537708401546177,0.12497737846066229,0.0,4.990286426768932,4.987394745556685,4.99897197987292,4.9903005197356265,4.987405328761952,4.998996615144733,24792.163000587403,21073.33855049929,0.85,1.0665117015735712,0.6627125243670261,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663652830130976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.893241122027,1534.981474030825,0.37537708401546177,0.12497737846066229,6.112871282664199,3.497676785475415
4655.0,-30.010455916380238,4.996066493245537,35.00468410472447,24.10422636838632,5.002197083158421,-26.50923473627979,-40.03158869510514,1.5009759030579501,-0.01870559293382712,-5.0090119855477,40.009365622461694,42259.48368033653,25749.244467311248,25749.244467311248,68008.72814764778,77337.23939607306,77337.23939607306,25749.244467311248,103086.4838633843,103086.4838633843,103086.4838633843,127878.64944134389,127878.64944134389,0.0,0.0,91512.42344015732,56434.66772442081,38975.28412859612,24792.165577959586,63767.44970655571,21073.34074126565,1534.9817395061807,0.0,0.8868389587885397,2.8159453550568827,0.0014959128700940735,0.0,-0.01870559293382712,354531.4297874287,1554937.0861052962,4.38589347928225,1554937.0861052962,4.38589347928225,0.8500000000000001,0.09557124594553236,4.028046144702076,101325.0,128380.55366027885,1.2670175540121278,1.0,0.0,4.0280461446998075,1.2847323493409653,1.2850225421396946,3.135319311270056,22718.812087224935,2316.6741024942194,19310.992056983745,1969.1731689194319,0.85,0.8500000784742857,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.5926167081425,4632.441516551485,5.56068015450174,4.996066493245537,-2.329130943068852,7.325197436314388,3.497672110027807,3.5,0.9993348885793735,0.6,0.0002258662607270373,0.968641197213183,0.00023317845800577448,198.93318451891372,0.0,0.0,0.0,0.0015060535018850767,7.857425535594813e-05,0.0001472920053710892,0.0005932989943804533,0.09557124594551772,0.07169967291679051,0.023871573028727205,0.09557124594644359,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.5293052967,579.5949506775506,0.0,0.09557124594551772,0.0716996729168015,0.02387157302873086,0.3753770433874446,0.3753770433874446,0.12497737749095321,0.0,4.9902922525884605,4.98739970615901,4.998980403681799,4.990306392613888,4.98741038657721,4.999004935362109,24792.165577959586,21073.34074126565,0.85,1.066511652271018,0.6627124634089292,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663652531364216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.892689917822,1534.9817395061807,0.3753770433874446,0.12497737749095321,6.112871282664199,3.497672110027807
4656.0,-30.01046602896783,4.996072782440363,35.00468400924674,24.10421931361782,5.002191515260881,-26.509244394403623,-40.031597670726455,1.500969880696647,-0.01870452279871415,-5.0090167950526165,40.009365428455105,42259.47997318437,25749.245296620873,25749.245296620873,68008.72526980523,77337.23349957907,77337.23349957907,25749.245296620873,103086.47879619995,103086.47879619995,103086.47879619995,127878.64694540986,127878.64694540986,0.0,0.0,91512.41938362371,56434.66585722876,38975.28169599438,24792.1681492099,63767.44984520428,21073.342926828416,1534.9820043952652,0.0,0.8868389350191437,2.815944779603295,0.0014959128700940735,0.0,-0.01870452279871415,354531.3633194086,1554937.077738774,4.385894277956677,1554937.077738774,4.385894277956677,0.85,0.09557124034687813,4.028046144702076,101325.0,128380.5587824794,1.267017604564317,1.0,0.0,4.028046144703906,1.28473237751171,1.2850225703168026,3.135319242520889,22718.811080152656,2316.6739998014264,19310.993616931562,1969.17332798984,0.85,0.8500001848160887,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.588909492529,4632.441516551485,5.560684785435371,4.996072782440363,-2.3291346639664585,7.3252074464068215,3.4976674430149384,3.5,0.9993335551471253,0.6,0.0002258662607270373,0.9686422168197435,0.00023317821255881645,198.93319279288394,0.0,0.0,0.0,0.0015060535018850767,7.857417552476146e-05,0.00014729208520227586,0.0005932993159441569,0.09557124034696149,0.07169966691553624,0.023871573431425243,0.09557124034696578,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.5283467447,579.5949509911251,0.0,0.09557124034696149,0.0716996669154737,0.023871573431404423,0.3753770027824711,0.3753770027824711,0.1249773765408836,0.0,4.990298085183838,4.987404680750785,4.998988812595314,4.990312272253902,4.987415437071036,4.999013304640471,24792.1681492099,21073.342926828416,0.85,1.0665116048218435,0.6627124038325103,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266365223292276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.892138854386,1534.9820043952652,0.3753770027824711,0.1249773765408836,6.112871282664199,3.4976674430149384
4657.0,-30.01047603542099,4.9960790648411795,35.00468391369483,24.10421232869851,5.002185964178027,-26.509253955322748,-40.03160664634777,1.50096388407982,-0.018703356338676258,-5.009021586512047,40.009365235338855,42259.476636699765,25749.24611190205,25749.24611190205,68008.72274860181,77337.22763772207,77337.22763772207,25749.24611190205,103086.47374962413,103086.47374962413,103086.47374962413,127878.6444668667,127878.6444668667,0.0,0.0,91512.41532557322,56434.664324551035,38975.27889002465,24792.17071724257,63767.44960726722,21073.345109656184,1534.982268682755,0.0,0.8868389113395407,2.815944205017007,0.0014959128700940735,0.0,-0.018703356338676258,354531.2971038669,1554937.0694098312,4.385895073614,1554937.0694098312,4.385895073614,0.85,0.0955712347480278,4.028046144702076,101325.0,128380.55488515286,1.2670175661006944,1.0,0.0,4.028046144702298,1.2847324055620317,1.28502259837346,3.1353191740656117,22718.8100727038,2316.673897070233,19310.98616459623,1969.1725680631237,0.85,0.8499998944838223,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.585208954358,4632.441516551485,5.560689405328219,4.9960790648411795,-2.3291383700834127,7.325217434924593,3.4976627844107866,3.5,0.9993322241173676,0.6,0.0002258662607270373,0.9686432257263885,0.00023317796968812693,198.93320098001715,0.0,0.0,0.0,0.0015060535018850767,7.857409569365004e-05,0.00014729216503338728,0.0005932996375075575,0.09557123474794743,0.07169966091208951,0.02387157383585791,0.09557123474913706,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.5273925915,579.5949513032585,0.0,0.09557123474794743,0.07169966091214981,0.023871573835877985,0.3753769622000883,0.3753769622000883,0.1249773756112378,0.0,4.9903039360775665,4.987409702459502,4.998997153245227,4.990318230173386,4.98742068107731,4.999021406073041,24792.17071724257,21073.345109656184,0.85,1.0665115692638778,0.6627123539826139,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663651934808893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.891587735005,1534.982268682755,0.3753769622000883,0.1249773756112378,6.112871282664199,3.4976627844107866
4658.0,-30.010486112824314,4.9960853403259895,35.0046838180584,24.1042053437792,5.002180414635241,-26.509263579948,-40.031615587044485,1.5009578817589402,-0.018702203950397234,-5.009026371132226,40.00936504177343,42259.47305165133,25749.24694182285,25749.24694182285,68008.71999347418,77337.22176077691,77337.22176077691,25749.24694182285,103086.46870259976,103086.46870259976,103086.46870259976,127878.64198090855,127878.64198090855,0.0,0.0,91512.41128176346,56434.66257263799,38975.27634347274,24792.1732783088,63767.44962178154,21073.34728656248,1534.982532409258,0.0,0.8868388876960589,2.8159436314074617,0.0014959128700940735,0.0,-0.018702203950397234,354531.2309820826,1554937.0610617076,4.385895868057648,1554937.0610617076,4.385895868057648,0.85,0.09557122915256823,4.028046144702076,101325.0,128380.55577597035,1.2670175748923795,1.0,0.0,4.028046144700507,1.284732433639036,1.2850226264568063,3.13531910554522,22718.809068790335,2316.6737946995495,19310.9877044011,1969.1727250795227,0.85,0.8499999998208232,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.581515112507,4632.441516551485,5.560694020348595,4.9960853403259895,-2.3291420696473963,7.325227409973386,3.4976581342391,3.5,0.9993308954968858,0.6,0.0002258662607270373,0.9686442417877607,0.00023317772509561543,198.93320922520144,0.0,0.0,0.0,0.0015060535018850767,7.8574016173239e-05,0.0001472922445537983,0.0005932999578194426,0.09557122915252902,0.07169965490994584,0.02387157424258319,0.09557122915341622,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.526436219,579.5949516161185,0.0,0.09557122915252902,0.07169965490997525,0.023871574242592977,0.3753769216419529,0.3753769216419529,0.12497737469939564,0.0,4.990309801570788,4.987414747400408,4.999005482563575,4.990324167181825,4.987425832064446,4.999029703183055,24792.1732783088,21073.34728656248,0.85,1.0665115258152635,0.6627122976111065,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663651637017082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.89103840476,1534.982532409258,0.3753769216419529,0.12497737469939564,6.112871282664199,3.4976581342391
4659.0,-30.010486112824314,4.9960853403259895,35.0046838180584,24.104204261116706,5.002180414635241,-26.509263579948,-40.03161181518806,1.5009578817589402,-0.01883245997657923,-5.009026371132226,40.00936504177343,42259.45736678483,25749.219357141432,25749.219357141432,68008.67672392627,77337.21744822757,77337.21744822757,25749.219357141432,103086.43680536901,103086.43680536901,103086.43680536901,127878.6143807252,127878.6143807252,0.0,0.0,91512.40696921412,56434.64688777149,38975.288979380704,24792.177575356178,63767.46655473688,21073.35093905275,1534.9827949641322,0.0,0.8868388876960589,2.815945342255571,0.0014959128700940735,0.0,-0.01883245997657923,354531.2309820826,1554937.0610617076,4.385895868057648,1554937.0610617076,4.385895868057648,0.85,0.09557122915256823,4.028046144702076,101325.0,128380.55104350242,1.2670175281865523,1.0,0.0,4.028046144699485,1.284732433639036,1.2850226264568063,3.13531910554522,22718.807998159762,2316.673685525614,19310.983211197585,1969.1722669002754,0.85,0.8499998421027101,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.577827928758,4632.441516551485,5.560692491083554,4.9960853403259895,-2.3291439436762906,7.32522928400228,3.4976534924517533,3.5,0.9993295692719295,0.6,0.0002258662607270373,0.9686442417877607,0.00023317772509561543,198.93320922520144,0.0,0.0,0.0,0.0015060535018850767,7.85740497209035e-05,0.00014729221100613383,0.000593299822687902,0.09557122123973413,0.07169964716766805,0.023871574072066075,0.09557130356567468,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.526436219,579.5949516161185,0.0,0.09557122123973413,0.07169965490997525,0.023871574242592977,0.3753768811079726,0.3753768811079726,0.12497737380666939,0.0,4.9902866234832,4.987412269570029,4.998920126945052,4.990193911155643,4.987402358249369,4.9985787047863255,24792.177575356178,21073.35093905275,0.85,1.0665105640593202,0.6627118756632749,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663651339553104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.890487319597,1534.9827949641322,0.3753768811079726,0.12497737380666939,6.112871282664199,3.4976534924517533
4660.0,-30.010486112824314,4.9960853403259895,35.0046838180584,24.104203597549372,5.002180414635241,-26.509263579948,-40.03161181518806,1.5009578817589402,-0.01900196259242648,-5.009026371132226,40.00936504177343,42259.45736678483,25749.180584473965,25749.180584473965,68008.6379512588,77337.21471289179,77337.21471289179,25749.180584473965,103086.39529736576,103086.39529736576,103086.39529736576,127878.58077208721,127878.58077208721,0.0,0.0,91512.40423387833,56434.64688777149,38975.285940118716,24792.18547472146,63767.471414840176,21073.35765351324,1534.9832795007178,0.0,0.8868388876960589,2.8159475685924904,0.0014959128700940735,0.0,-0.01900196259242648,354531.2309820826,1554937.0610617076,4.385895868057648,1554937.0610617076,4.385895868057648,0.85,0.09557122915256823,4.028046144702076,101325.0,128380.55104350242,1.2670175281865523,1.0,0.0,4.028046144701092,1.284732433639036,1.2850226264568063,3.13531910554522,22718.80731908716,2316.6736162794796,19310.983211197585,1969.1722669002754,0.85,0.8499998675094842,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.572645270415,4632.441516551485,5.560690341565794,4.9960853403259895,-2.3291465777893348,7.325231918115325,3.4976469680189637,3.5,0.9993277051482753,0.6,0.0002258662607270373,0.9686442417877607,0.00023317772509561543,198.93320922520144,0.0,0.0,0.0,0.0015060535018850767,7.85740497209035e-05,0.00014729221100613383,0.000593299822687902,0.09557121216248295,0.07169963934255165,0.0238715728199313,0.09557140929436769,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.526436219,579.5949516161185,0.0,0.09557121216248295,0.07169965490997525,0.023871574242592977,0.3753768401402983,0.3753768401402983,0.1249773672512359,0.0,4.990234180470679,4.9874073095422204,4.998725058992022,4.990024408539796,4.987387469431553,4.997944788826885,24792.18547472146,21073.35765351324,0.85,1.0665098747420556,0.6627118251540091,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663651339553104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.890137782506,1534.9832795007178,0.3753768401402983,0.1249773672512359,6.112871282664199,3.4976469680189637
4661.0,-30.010486112824314,4.9960853403259895,35.0046838180584,24.10420289905744,5.002180414635241,-26.509263579948,-40.03161181518806,1.5009578817589402,-0.019171465144154354,-5.009026371132226,40.00936504177343,42259.45736678483,25749.141811787027,25749.141811787027,68008.59917857187,77337.21197756067,77337.21197756067,25749.141811787027,103086.35378934769,103086.35378934769,103086.35378934769,127878.5471634326,127878.5471634326,0.0,0.0,91512.4014985472,56434.64688777149,38975.28290086191,24792.19337408491,63767.47627494682,21073.36436797217,1534.9837640373034,0.0,0.8868388876960589,2.815949794933524,0.0014959128700940735,0.0,-0.019171465144154354,354531.2309820826,1554937.0610617076,4.385895868057648,1554937.0610617076,4.385895868057648,0.85,0.09557122915256823,4.028046144702076,101325.0,128380.55104350242,1.2670175281865523,1.0,0.0,4.028046144702261,1.284732433639036,1.2850226264568063,3.13531910554522,22718.806640015715,2316.673547033464,19310.983211197585,1969.1722669002754,0.85,0.8499998929162165,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.5674626082055,4632.441516551485,5.560688192043663,4.9960853403259895,-2.329149211906671,7.3252345522326605,3.4976404435861737,3.5,0.9993258410246211,0.6,0.0002258662607270373,0.9686442417877607,0.00023317772509561543,198.93320922520144,0.0,0.0,0.0,0.0015060535018850767,7.85740497209035e-05,0.00014729221100613383,0.000593299822687902,0.09557120084239795,0.07169963142208567,0.023871569420312277,0.09557151502324804,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.526436219,579.5949516161185,0.0,0.09557120084239795,0.07169965490997525,0.023871574242592977,0.3753767986734302,0.3753767986734302,0.12497734945285126,0.0,4.990158325524305,4.987400363761253,4.998442221358573,4.989854905988068,4.987372580640567,4.99731087428853,24792.19337408491,21073.36436797217,0.85,1.0665091854245345,0.662711774644716,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663651339553104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.88978824541,1534.9837640373034,0.3753767986734302,0.12497734945285126,6.112871282664199,3.4976404435861737
