time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4662.0,-30.010486112824314,4.9960853403259895,35.0046838180584,24.104202235490106,5.002180414635241,-26.509263579948,-40.03161181518806,1.5009578817589402,-0.019340967683376675,-5.009026371132226,40.00936504177343,42259.45736678483,25749.103039080626,25749.103039080626,68008.56040586546,77337.20924222156,77337.20924222156,25749.103039080626,103086.31228130219,103086.31228130219,103086.31228130219,127878.51355474831,127878.51355474831,0.0,0.0,91512.39876320811,56434.64688777149,38975.279861596246,24792.20127344612,63767.48113504237,21073.371082429203,1534.9842485738889,0.0,0.8868388876960589,2.8159520212793523,0.0014959128700940735,0.0,-0.019340967683376675,354531.2309820826,1554937.0610617076,4.385895868057648,1554937.0610617076,4.385895868057648,0.85,0.09557122915256823,4.028046144702076,101325.0,128380.55104350242,1.2670175281865523,1.0,0.0,4.028046144703136,1.284732433639036,1.2850226264568063,3.13531910554522,22718.80596094229,2316.6734777872452,19310.983211197585,1969.1722669002754,0.85,0.8499999183230244,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.562279942128,4632.441516551485,5.560686042517159,4.9960853403259895,-2.3291518460282963,7.325237186354286,3.4976339191533836,3.5,0.9993239769009667,0.6,0.0002258662607270373,0.9686442417877607,0.00023317772509561543,198.93320922520144,0.0,0.0,0.0,0.0015060535018850767,7.85740497209035e-05,0.00014729221100613383,0.000593299822687902,0.09557118666250959,0.07169962340169803,0.02387156326081157,0.0955716207523388,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.526436219,579.5949516161185,0.0,0.09557118666250959,0.07169965490997525,0.023871574242592977,0.37537675668343135,0.37537675668343135,0.12497731720536645,0.0,4.990063741031975,4.987391829369642,4.998089168241847,4.989685403448846,4.987357691806494,4.99667696117217,24792.20127344612,21073.371082429203,0.85,1.0665084961069988,0.662711724135546,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663651339553104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.889438708316,1534.9842485738889,0.37537675668343135,0.12497731720536645,6.112871282664199,3.4976339191533836
4663.0,-30.010486112824314,4.9960853403259895,35.0046838180584,24.104201571922772,5.002180414635241,-26.509263579948,-40.03161181518806,1.5009578817589402,-0.01951047010794582,-5.009026371132226,40.00936504177343,42259.45736678483,25749.064266354762,25749.064266354762,68008.5216331396,77337.20650689965,77337.20650689965,25749.064266354762,103086.27077325441,103086.27077325441,103086.27077325441,127878.47994605951,127878.47994605951,0.0,0.0,91512.39602788619,56434.64688777149,38975.276822349675,24792.209172805105,63767.485995154784,21073.37779688434,1534.9847331104745,0.0,0.8868388876960589,2.8159542476286226,0.0014959128700940735,0.0,-0.01951047010794582,354531.2309820826,1554937.0610617076,4.385895868057648,1554937.0610617076,4.385895868057648,0.85,0.09557122915256823,4.028046144702076,101325.0,128380.55104350242,1.2670175281865523,1.0,0.0,4.028046144699193,1.284732433639036,1.2850226264568063,3.13531910554522,22718.805281873127,2316.673408541462,19310.983211197585,1969.1722669002754,0.85,0.8499999437296742,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.557097272184,4632.441516551485,5.560683892986286,4.9960853403259895,-2.3291544801542106,7.3252398204802,3.4976273947205936,3.5,0.9993221127773124,0.6,0.0002258662607270373,0.9686442417877607,0.00023317772509561543,198.93320922520144,0.0,0.0,0.0,0.0015060535018850767,7.85740497209035e-05,0.00014729221100613383,0.000593299822687902,0.0955711693258289,0.07169961528208013,0.023871554043748765,0.09557172648159408,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.526436219,579.5949516161185,0.0,0.0955711693258289,0.07169965490997525,0.023871574242592977,0.3753767141739217,0.3753767141739217,0.12497726895030375,0.0,4.989954172926389,4.987382024108399,4.997679943038861,4.9895159010242764,4.987342803067293,4.996043049477578,24792.209172805105,21073.37779688434,0.85,1.066507806788981,0.6627116736262084,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663651339553104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.88908917122,1534.9847331104745,0.3753767141739217,0.12497726895030375,6.112871282664199,3.4976273947205936
4664.0,-30.010486112824314,4.9960853403259895,35.0046838180584,24.10420087343084,5.002180414635241,-26.509263579948,-40.03161181518806,1.5009578817589402,-0.019679972572760107,-5.009026371132226,40.00936504177343,42259.45736678483,25749.02549360943,25749.02549360943,68008.48286039426,77337.20377155671,77337.20377155671,25749.02549360943,103086.22926516614,103086.22926516614,103086.22926516614,127878.44633732823,127878.44633732823,0.0,0.0,91512.39329254326,56434.64688777149,38975.27378307975,24792.21707216209,63767.490855241835,21073.384511337776,1534.9852176470602,0.0,0.8868388876960589,2.8159564739833907,0.0014959128700940735,0.0,-0.019679972572760107,354531.2309820826,1554937.0610617076,4.385895868057648,1554937.0610617076,4.385895868057648,0.85,0.09557122915256823,4.028046144702076,101325.0,128380.55104350242,1.2670175281865523,1.0,0.0,4.028046144701238,1.284732433639036,1.2850226264568063,3.13531910554522,22718.804602798748,2316.6733392951464,19310.983211197585,1969.1722669002754,0.85,0.8499999691365209,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.5519145983735,4632.441516551485,5.560681743451041,4.9960853403259895,-2.329157114284416,7.325242454610406,3.4976208702878036,3.5,0.9993202486536582,0.6,0.0002258662607270373,0.9686442417877607,0.00023317772509561543,198.93320922520144,0.0,0.0,0.0,0.0015060535018850767,7.85740497209035e-05,0.00014729221100613383,0.000593299822687902,0.09557114875203479,0.07169960706726473,0.023871541684770056,0.0955718322110837,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.526436219,579.5949516161185,0.0,0.09557114875203479,0.07169965490997525,0.023871574242592977,0.37537667116601436,0.37537667116601436,0.12497720424603678,0.0,4.989832617925117,4.9873712021286,4.997225780486019,4.989346398559462,4.9873279142146885,4.995409139204696,24792.21707216209,21073.384511337776,0.85,1.066507117471187,0.662711623117142,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663651339553104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.888739634127,1534.9852176470602,0.37537667116601436,0.12497720424603678,6.112871282664199,3.4976208702878036
4665.0,-30.010486112824314,4.9960853403259895,35.0046838180584,24.104200209863507,5.002180414635241,-26.509263579948,-40.03161181518806,1.5009578817589402,-0.019849474960608404,-5.009026371132226,40.00936504177343,42259.45736678483,25748.986720844634,25748.986720844634,68008.44408762947,77337.20103622173,77337.20103622173,25748.986720844634,103086.18775706636,103086.18775706636,103086.18775706636,127878.41272858344,127878.41272858344,0.0,0.0,91512.39055720826,56434.64688777149,38975.27074381863,24792.224971517084,63767.49571533572,21073.39122578952,1534.9857021836458,0.0,0.8868388876960589,2.8159587003420996,0.0014959128700940735,0.0,-0.019849474960608404,354531.2309820826,1554937.0610617076,4.385895868057648,1554937.0610617076,4.385895868057648,0.85,0.09557122915256823,4.028046144702076,101325.0,128380.55104350242,1.2670175281865523,1.0,0.0,4.028046144702114,1.284732433639036,1.2850226264568063,3.13531910554522,22718.803923726337,2316.673270049032,19310.983211197585,1969.1722669002754,0.85,0.8499999945432954,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.546731920695,4632.441516551485,5.560679593911424,4.9960853403259895,-2.329159748418911,7.3252450887449,3.4976143458550135,3.5,0.9993183845300039,0.6,0.0002258662607270373,0.9686442417877607,0.00023317772509561543,198.93320922520144,0.0,0.0,0.0,0.0015060535018850767,7.85740497209035e-05,0.00014729221100613383,0.000593299822687902,0.09557112500268633,0.07169959876326126,0.02387152623942507,0.09557193794075472,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.526436219,579.5949516161185,0.0,0.09557112500268633,0.07169965490997525,0.023871574242592977,0.37537662769117114,0.37537662769117114,0.12497712338339036,0.0,4.989701473425498,4.987359566783141,4.996735668379358,4.989176896171614,4.987313025406195,4.9947752303534685,24792.224971517084,21073.39122578952,0.85,1.066506428153079,0.6627115726080125,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663651339553104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.888390097032,1534.9857021836458,0.37537662769117114,0.12497712338339036,6.112871282664199,3.4976143458550135
4666.0,-30.010486112824314,4.9960853403259895,35.0046838180584,24.104199546296172,5.002180414635241,-26.509263579948,-40.03160804333163,1.5009578817589402,-0.020018977333734256,-5.009026371132226,40.00936504177343,42259.44168191821,25748.94794806038,25748.94794806038,68008.38962997858,77337.19830087929,77337.19830087929,25748.94794806038,103086.14624893967,103086.14624893967,103086.14624893967,127878.37911980995,127878.37911980995,0.0,0.0,91512.38782186582,56434.63120290487,38975.28513217883,24792.232870870284,63767.51800304912,21073.39794023974,1534.9861867202314,0.0,0.8868388876960589,2.8159609267055714,0.0014959128700940735,0.0,-0.020018977333734256,354531.2309820826,1554937.0610617076,4.385895868057648,1554937.0610617076,4.385895868057648,0.85,0.09557122915256823,4.028046144702076,101325.0,128380.54207965141,1.2670174397202212,1.0,0.0,4.028046144702991,1.284732433639036,1.2850226264568063,3.13531910554522,22718.80324465208,2316.673200802729,19310.978717994076,1969.1718087210288,0.85,0.8499998221754839,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.541549239149,4632.441516551485,5.560677444367435,4.9960853403259895,-2.3291623825576964,7.325247722883686,3.4976078214222235,3.5,0.9993165204063496,0.6,0.0002258662607270373,0.9686442417877607,0.00023317772509561543,198.93320922520144,0.0,0.0,0.0,0.0015060535018850767,7.857408326858036e-05,0.00014729217745845696,0.0005932996875563115,0.09557109822768398,0.07169959037710422,0.023871507850579766,0.09557204367063513,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.526436219,579.5949516161185,0.0,0.09557109822768398,0.07169965490997525,0.023871574242592977,0.37537658378622035,0.37537658378622035,0.12497702711032574,0.0,4.98956265733284,4.987347280736856,4.996216796956844,4.989007393798488,4.987298136558252,4.994141322924065,24792.232870870284,21073.39794023974,0.85,1.066505201389941,0.6627110950107471,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663651339553104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.888040559938,1534.9861867202314,0.37537658378622035,0.12497702711032574,6.112871282664199,3.4976078214222235
4667.0,-30.010486112824314,4.9960853403259895,35.0046838180584,24.10419884780424,5.002180414635241,-26.509263579948,-40.03160804333163,1.5009578817589402,-0.02018847965899795,-5.009026371132226,40.00936504177343,42259.44168191821,25748.909175256656,25748.909175256656,68008.35085717487,77337.19556553761,77337.19556553761,25748.909175256656,103086.10474079427,103086.10474079427,103086.10474079427,127878.34551101521,127878.34551101521,0.0,0.0,91512.38508652415,56434.63120290487,38975.28209291031,24792.24077022094,63767.52286313125,21073.404654687798,1534.986671256817,0.0,0.8868388876960589,2.815963153073374,0.0014959128700940735,0.0,-0.02018847965899795,354531.2309820826,1554937.0610617076,4.385895868057648,1554937.0610617076,4.385895868057648,0.85,0.09557122915256823,4.028046144702076,101325.0,128380.54207965141,1.2670174397202212,1.0,0.0,4.028046144702991,1.284732433639036,1.2850226264568063,3.13531910554522,22718.80256557802,2316.6731315564457,19310.978717994076,1969.1718087210288,0.85,0.8499998475823174,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.536366553737,4632.441516551485,5.560675294819077,4.9960853403259895,-2.3291650167007716,7.325250357026761,3.4976012969894335,3.5,0.9993146562826952,0.6,0.0002258662607270373,0.9686442417877607,0.00023317772509561543,198.93320922520144,0.0,0.0,0.0,0.0015060535018850767,7.857408326858036e-05,0.00014729217745845696,0.0005932996875563115,0.09557106862747047,0.07169958191620249,0.023871486711267983,0.09557214940071022,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.526436219,579.5949516161185,0.0,0.09557106862747047,0.07169965490997525,0.023871574242592977,0.37537653948995076,0.37537653948995076,0.12497691643745333,0.0,4.989417703978972,4.987334474130989,4.995674918405655,4.988837891473224,4.98728324771497,4.993507416916316,24792.24077022094,21073.404654687798,0.85,1.0665045120718584,0.6627110445018013,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663651339553104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.887691022846,1534.986671256817,0.37537653948995076,0.12497691643745333,6.112871282664199,3.4976012969894335
4668.0,-30.010496225968478,4.996092709396565,35.004683569857974,24.104119499120884,5.002093199792718,-26.50928140354901,-40.03163332873953,1.5008783773731922,-0.01860194258631509,-5.009114320609067,40.00936040673698,42259.50567083776,25749.115711530972,25749.115711530972,68008.62138236873,77337.22742474488,77337.22742474488,25749.115711530972,103086.34313627586,103086.34313627586,103086.34313627586,127878.55935642087,127878.55935642087,0.0,0.0,91512.38572886813,56434.66397496055,38975.24639323064,24792.216220145012,63767.462613375654,21073.38378712326,1534.9871557934025,0.0,0.886838456983015,2.8159320487917934,0.0014959128700940735,0.0,-0.01860194258631509,354530.0155452983,1554936.861174253,4.385910340433725,1554936.861174253,4.385910340433725,0.85,0.0955710774712666,4.028046144702076,101325.0,128380.55805869019,1.2670175974210727,1.0,0.0,4.028046144703008,1.2847328055361282,1.285022998437902,3.135318197951008,22718.802725045894,2316.673147817644,19310.982244395178,1969.1721683138665,0.85,0.849999996835492,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.5311838644575,4632.441516551485,5.560726121715001,4.996092709396565,-2.329230069351625,7.325322778748189,3.4975947725566434,3.5,0.999312792159041,0.6,0.0002258662607270373,0.9686452614538941,0.00023317747963585964,198.93321749962902,0.0,0.0,0.0,0.0015060535018850767,7.857385837514526e-05,0.00014729240235189205,0.0005933005934374457,0.09557107747125412,0.0716996041803814,0.02387147329087272,0.09557107749140417,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.5035353429,579.5949591077396,0.0,0.09557107747125412,0.07169960418039077,0.02387147329087583,0.37537649484085484,0.37537649484085484,0.1249767925030546,0.0,4.989670071492242,4.987458487742515,4.996312842035934,4.990512378022743,4.9877873601650435,4.998697349047632,24792.216220145012,21073.38378712326,0.85,1.0665097621134365,0.6627126741275345,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663651339553104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.88734148575,1534.9871557934025,0.37537649484085484,0.1249767925030546,6.112871282664199,3.4975947725566434
4669.0,-30.01050629163818,4.996100553191014,35.00468310870304,24.104133434034907,5.002111137431596,-26.509288668430603,-40.031638148333855,1.5008935142240658,-0.018724138849904648,-5.009094274128805,40.00935370757562,42259.4850153642,25749.058744666014,25749.058744666014,68008.54376003021,77337.2111214805,77337.2111214805,25749.058744666014,103086.26986614653,103086.26986614653,103086.26986614653,127878.44109638565,127878.44109638565,0.0,0.0,91512.3807649859,56434.6546588698,38975.251229017886,24792.171230239124,63767.42245925701,21073.345545703254,1534.9841323552112,0.0,0.8868385832328156,2.8159359936517343,0.0014959128700940735,0.0,-0.018724138849904648,354530.2925812495,1554936.572270202,4.385906098316971,1554936.572270202,4.385906098316971,0.85,0.09557103674016924,4.028046144702076,101325.0,128380.55171161557,1.2670175347803165,1.0,0.0,4.028046144700325,1.2847327347305733,1.2850229276163536,3.1353183707479944,22718.801492715862,2316.6730221549524,19310.98050976599,1969.1719914309158,0.85,0.849999966589677,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.527767017537,4632.441516551485,5.56071792249518,4.996100553191014,-2.32921502800618,7.325315581197194,3.4975904711268098,3.5,0.9993115631790885,0.6,0.0002258662607270373,0.9686462763345327,0.00023317723532860813,198.93322573521445,0.0,0.0,0.0,0.0015060535018850767,7.857381550878483e-05,0.0001472924452182525,0.0005933007661051236,0.09557103674022671,0.07169958095008407,0.023871455790142652,0.09557103673806924,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.4704359976,579.5949699356116,0.0,0.09557103674022671,0.07169958095004095,0.0238714557901283,0.3753764582013866,0.3753764582013866,0.12497672917284812,0.0,4.989802462022965,4.987521681545672,4.996653080571093,4.9903701352789085,4.987812563288799,4.998052151291688,24792.171230239124,21073.345545703254,0.85,1.066509216418195,0.6627127675164398,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663650990252124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.886789348668,1534.9841323552112,0.3753764582013866,0.12497672917284812,6.112871282664199,3.4975904711268098
4670.0,-30.0105163390726,4.996108238513085,35.00468273024202,24.104122642334573,5.0021013460862545,-26.50929869038425,-40.03164338702334,1.5008836973979052,-0.018641878236564935,-5.009103551660795,40.00935519392162,42259.46610807752,25749.07776135149,25749.07776135149,68008.543869429,77337.20711936723,77337.20711936723,25749.07776135149,103086.28488071873,103086.28488071873,103086.28488071873,127878.4727729134,127878.4727729134,0.0,0.0,91512.37686603522,56434.635854745604,38975.2677903218,24792.187892194685,63767.455682516484,21073.359708365482,1534.985319002418,0.0,0.8868385306473642,2.8159338303033654,0.0014959128700940735,0.0,-0.018641878236564935,354530.1643685277,1554936.6363685646,4.385907865239461,1554936.6363685646,4.385907865239461,0.85,0.09557103153010094,4.028046144702076,101325.0,128380.54937321963,1.267017511702143,1.0,0.0,4.028046144700486,1.2847327806506799,1.2850229735468324,3.1353182586825468,22718.800524765014,2316.672923451435,19310.97689717122,1969.17162304877,0.85,0.849999843791091,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.524473682852,4632.441516551485,5.560725984214952,4.996108238513085,-2.3292214359435897,7.325329674456675,3.4975863251871298,3.5,0.9993103786248942,0.6,0.0002258662607270373,0.9686472893777149,0.00023317699146418907,198.9332339558807,0.0,0.0,0.0,0.0015060535018850767,7.857376891493912e-05,0.0001472924918120982,0.0005933009537872842,0.09557103153004866,0.0716995800813466,0.023871451448702063,0.09557103153136827,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.4777797651,579.5949675332242,0.0,0.09557103153004866,0.07169958008138581,0.023871451448715122,0.37537642436256125,0.37537642436256125,0.12497669669171543,0.0,4.98993783116623,4.987581503164563,4.997015372291116,4.9904616734242495,4.98780315414723,4.998446906712331,24792.187892194685,21073.359708365482,0.85,1.0665086624755413,0.6627121257350723,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663650618448794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.886237825554,1534.985319002418,0.37537642436256125,0.12497669669171543,6.112871282664199,3.4975863251871298
4671.0,-30.01052635311019,4.9961159169073746,35.00468235899431,24.104117752891057,5.002098144721642,-26.509308023130835,-40.03165232772005,1.500879814742259,-0.018638744671818586,-5.009105850146918,40.009354647098235,42259.46260231519,25749.078592685306,25749.078592685306,68008.5411950005,77337.20021022814,77337.20021022814,25749.078592685306,103086.27880291344,103086.27880291344,103086.27880291344,127878.46689354381,127878.46689354381,0.0,0.0,91512.37271519832,56434.635107285125,38975.26400879244,24792.188090630363,63767.4520994228,21073.359877035808,1534.9853943144012,0.0,0.8868385209321926,2.815933520860146,0.0014959128700940735,0.0,-0.018638744671818586,354530.1326041939,1554936.612785677,4.385908191678721,1554936.612785677,4.385908191678721,0.85,0.09557102467076392,4.028046144702076,101325.0,128380.54681211936,1.2670174864260484,1.0,0.0,4.028046144703635,1.2847327988125552,1.2850229917128102,3.13531821435951,22718.799494281066,2316.672818371316,19310.980799677403,1969.1720209936527,0.85,0.850000054119871,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.521152756486,4632.441516551485,5.560730151800999,4.9961159169073746,-2.3292227500478386,7.325338666955213,3.497582144514606,3.5,0.9993091841470303,0.6,0.0002258662607270373,0.9686482990547671,0.00023317674841058788,198.9332421492227,0.0,0.0,0.0,0.0015060535018850767,7.857368939483483e-05,0.00014729257133220248,0.0005933012740979337,0.09557102467072859,0.0716995743138185,0.023871450356910094,0.09557102467115729,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.4750780091,579.594968417056,0.0,0.09557102467072859,0.07169957431384501,0.02387145035691892,0.3753763926018002,0.3753763926018002,0.12497669045456068,0.0,4.990044559850105,4.987625965667064,4.99730912930977,4.990467105475091,4.987799446562349,4.99847979128964,24792.188090630363,21073.359877035808,0.85,1.0665086804623338,0.6627121079955726,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663650254157222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.88568633223,1534.9853943144012,0.3753763926018002,0.12497669045456068,6.112871282664199,3.497582144514606
4672.0,-30.010536355023678,4.996123542465949,35.00468201398924,24.104111012443923,5.002092906536329,-26.509317548687605,-40.0316650402732,1.5008741002002908,-0.018633678620858518,-5.009110317333751,40.00935466897718,42259.47494759606,25749.08493297106,25749.08493297106,68008.55988056713,77337.19421123057,77337.19421123057,25749.08493297106,103086.27914420163,103086.27914420163,103086.27914420163,127878.47119936814,127878.47119936814,0.0,0.0,91512.36864479736,56434.649381162984,38975.24362626042,24792.192055166506,63767.43568142693,21073.36324689153,1534.985732514199,0.0,0.8868384981235626,2.815932932896632,0.0014959128700940735,0.0,-0.018633678620858518,354530.0708689401,1554936.6137296332,4.385908958071006,1554936.6137296332,4.385908958071006,0.8500000000000001,0.09557102331442043,4.028046144702076,101325.0,128380.55143323507,1.2670175320329147,1.0,0.0,4.028046144704067,1.284732825543435,1.2850230184497278,3.135318149124301,22718.798483766088,2316.6727153274655,19310.982050232065,1969.172148514739,0.85,0.8500001469721602,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.517840343194,4632.441516551485,5.560735498875143,4.996123542465949,-2.329225661799419,7.325349204265368,3.497577974561072,3.5,0.9993079927317349,0.6,0.0002258662607270373,0.9686493075105232,0.00023317650565148784,198.9332503326457,0.0,0.0,0.0,0.0015060535018850767,7.8573576327314e-05,0.0001472926843997233,0.000593301729539125,0.09557102331443933,0.07169957026417471,0.023871453050264613,0.09557102331498787,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.4751861097,579.5949683816939,0.0,0.09557102331443933,0.07169957026416053,0.02387145305025989,0.37537636161158533,0.37537636161158533,0.12497670129634421,0.0,4.990132674197014,4.987661017748962,4.997556625388256,4.990476638712892,4.987792734463142,4.998538119434727,24792.192055166506,21073.36324689153,0.85,1.0665092480796665,0.6627124722204357,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266364989019404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.88513517304,1534.985732514199,0.37537636161158533,0.12497670129634421,6.112871282664199,3.497577974561072
4673.0,-30.010546422033922,4.996131122948855,35.00468168946404,24.10410455139356,5.00208794797637,-26.509327104859075,-40.03167024403808,1.5008686308015253,-0.018640898601404388,-5.009114475041113,40.00935457548683,42259.45567818544,25749.09034205135,25749.09034205135,68008.5460202368,77337.18806150735,77337.18806150735,25749.09034205135,103086.2784035587,103086.2784035587,103086.2784035587,127878.47314711224,127878.47314711224,0.0,0.0,91512.36456327648,56434.632179954584,38975.258203690995,24792.194743553544,63767.45294724454,21073.36553202051,1534.9859880771282,0.0,0.8868384773074045,2.8159325424303403,0.0014959128700940735,0.0,-0.018640898601404388,354530.01341106324,1554936.6096982586,4.385909657514306,1554936.6096982586,4.385909657514306,0.85,0.09557102373065979,4.028046144702076,101325.0,128380.54670076718,1.267017485327088,1.0,0.0,4.028046144701492,1.2847328511276108,1.2850230440396826,3.135318086687561,22718.79747049049,2316.67261200211,19310.978561186737,1969.1717927311302,0.85,0.8500000313075471,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.5145254329,4632.441516551485,5.560740647853624,4.996131122948855,-2.3292283603126127,7.325359483261467,3.4975738014660878,3.5,0.9993068004188822,0.6,0.0002258662607270373,0.9686503225308909,0.00023317626131264132,198.93325856933063,0.0,0.0,0.0,0.0015060535018850767,7.857353004422387e-05,0.00014729273068281345,0.0005933019159695479,0.09557102373065968,0.07169956596409492,0.023871457766564755,0.09557102373134332,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.4747241904,579.5949685328034,0.0,0.09557102373065968,0.071699565964095,0.023871457766564776,0.37537633069655013,0.37537633069655013,0.12497672319061932,0.0,4.990202435734659,4.987687655372099,4.997755916256608,4.990473576439683,4.987786302445215,4.998545176815355,24792.194743553544,21073.36553202051,0.85,1.0665087419518067,0.6627119906003948,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663649528735341,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.884583922936,1534.9859880771282,0.37537633069655013,0.12497672319061932,6.112871282664199,3.4975738014660878
4674.0,-30.010546422033922,4.996131122948855,35.00468168946404,24.10410346873107,5.00208794797637,-26.509327104859075,-40.03167024403808,1.5008686308015253,-0.018759862292199614,-5.009114475041113,40.00935457548683,42259.45567818544,25749.06553688825,25749.06553688825,68008.52121507369,77337.18373481343,77337.18373481343,25749.06553688825,103086.24927170167,103086.24927170167,103086.24927170167,127878.44835733547,127878.44835733547,0.0,0.0,91512.36023658258,56434.632179954584,38975.25339625333,24792.19908563379,63767.452481887114,21073.369222788722,1534.986253723169,0.0,0.8868384773074045,2.8159341049507334,0.0014959128700940735,0.0,-0.018759862292199614,354530.01341106324,1554936.6096982586,4.385909657514306,1554936.6096982586,4.385909657514306,0.85,0.09557102373065979,4.028046144702076,101325.0,128380.54670076718,1.267017485327088,1.0,0.0,4.028046144700178,1.2847328511276108,1.2850230440396826,3.135318086687561,22718.796396348396,2316.672502470099,19310.978561186737,1969.1717927311302,0.85,0.8500000714954513,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.511209815191,4632.441516551485,5.560739272654937,4.996131122948855,-2.3292300455329973,7.325361168481852,3.497569627482541,3.5,0.9993056078521546,0.6,0.0002258662607270373,0.9686503225308909,0.00023317626131264132,198.93325856933063,0.0,0.0,0.0,0.0015060535018850767,7.857353004422387e-05,0.00014729273068281345,0.0005933019159695479,0.09557102308788745,0.0716995599775485,0.023871463110338963,0.09557109330194288,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.4747241904,579.5949685328034,0.0,0.09557102308788745,0.071699565964095,0.023871457766564776,0.37537629935454964,0.37537629935454964,0.12497675116743569,0.0,4.990232871129251,4.9877026746084425,4.997832657169283,4.990354612748888,4.987762751563139,4.998139621075154,24792.19908563379,21073.369222788722,0.85,1.0665083607407908,0.6627119954366856,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266364916941328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.88403103533,1534.986253723169,0.37537629935454964,0.12497675116743569,6.112871282664199,3.497569627482541
4675.0,-30.010546422033922,4.996131122948855,35.00468168946404,24.104102805163734,5.00208794797637,-26.509327104859075,-40.03167024403808,1.5008686308015253,-0.01892758121056204,-5.009114475041113,40.00935457548683,42259.45567818544,25749.027216913895,25749.027216913895,68008.48289509934,77337.1809837134,77337.1809837134,25749.027216913895,103086.2082006273,103086.2082006273,103086.2082006273,127878.41485296545,127878.41485296545,0.0,0.0,91512.35748548254,56434.632179954584,38975.25033947551,24792.206652338155,63767.45699181367,21073.37565448743,1534.9867177116082,0.0,0.8868384773074045,2.8159363078474464,0.0014959128700940735,0.0,-0.01892758121056204,354530.01341106324,1554936.6096982586,4.385909657514306,1554936.6096982586,4.385909657514306,0.85,0.09557102373065979,4.028046144702076,101325.0,128380.54670076718,1.267017485327088,1.0,0.0,4.028046144701639,1.2847328511276108,1.2850230440396826,3.135318086687561,22718.79571336217,2316.6724328248865,19310.978561186737,1969.1717927311302,0.85,0.8500000970486693,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.506087719831,4632.441516551485,5.560737148192223,4.996131122948855,-2.329232648928946,7.3253637718778,3.497563179354122,3.5,0.9993037655297492,0.6,0.0002258662607270373,0.9686503225308909,0.00023317626131264132,198.93325856933063,0.0,0.0,0.0,0.0015060535018850767,7.857353004422387e-05,0.00014729273068281345,0.0005933019159695479,0.0955710217833772,0.07169955379452014,0.023871467988857052,0.09557119695572347,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.4747241904,579.5949685328034,0.0,0.0955710217833772,0.071699565964095,0.023871457766564776,0.3753762669838865,0.3753762669838865,0.12497677670844833,0.0,4.990223675668631,4.987711695063808,4.9977687465597,4.990186893830526,4.987747776889876,4.997513104298434,24792.206652338155,21073.37565448743,0.85,1.0665076843793555,0.6627119485666587,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266364916941328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.88367948793,1534.9867177116082,0.3753762669838865,0.12497677670844833,6.112871282664199,3.497563179354122
4676.0,-30.010546422033922,4.996131122948855,35.00468168946404,24.104102106671803,5.00208794797637,-26.509327104859075,-40.03167024403808,1.5008686308015253,-0.019095300078618038,-5.009114475041113,40.00935457548683,42259.45567818544,25748.988896920528,25748.988896920528,68008.44457510597,77337.17823261491,77337.17823261491,25748.988896920528,103086.16712953543,103086.16712953543,103086.16712953543,127878.38134857557,127878.38134857557,0.0,0.0,91512.35473438405,56434.632179954584,38975.247282699405,24792.214219040136,63767.46150173954,21073.382086184116,1534.9871817000474,0.0,0.8868384773074045,2.8159385107483548,0.0014959128700940735,0.0,-0.019095300078618038,354530.01341106324,1554936.6096982586,4.385909657514306,1554936.6096982586,4.385909657514306,0.85,0.09557102373065979,4.028046144702076,101325.0,128380.54670076718,1.267017485327088,1.0,0.0,4.0280461447036835,1.2847328511276108,1.2850230440396826,3.135318086687561,22718.79503037633,2316.6723631797126,19310.978561186737,1969.1717927311302,0.85,0.8500001226018745,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.500965620693,4632.441516551485,5.560735023725241,4.996131122948855,-2.3292352523290845,7.325366375277939,3.4975567312257034,3.5,0.9993019232073438,0.6,0.0002258662607270373,0.9686503225308909,0.00023317626131264132,198.93325856933063,0.0,0.0,0.0,0.0015060535018850767,7.857353004422387e-05,0.00014729273068281345,0.0005933019159695479,0.0955710182618108,0.07169954738670628,0.023871470875104515,0.09557130060969166,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.4747241904,579.5949685328034,0.0,0.0955710182618108,0.071699565964095,0.023871457766564776,0.37537623343638,0.37537623343638,0.12497679181911957,0.0,4.990182775512892,4.9877159164961995,4.997592314760311,4.99001917496247,4.987732802226276,4.996886588910172,24792.214219040136,21073.382086184116,0.85,1.0665070080177292,0.6627119016966455,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266364916941328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.88332794053,1534.9871817000474,0.37537623343638,0.12497679181911957,6.112871282664199,3.4975567312257034
4677.0,-30.010546422033922,4.996131122948855,35.00468168946404,24.10410144310447,5.00208794797637,-26.509327104859075,-40.03167024403808,1.5008686308015253,-0.01926301885828252,-5.009114475041113,40.00935457548683,42259.45567818544,25748.95057690815,25748.95057690815,68008.40625509359,77337.17548152724,77337.17548152724,25748.95057690815,103086.12605843539,103086.12605843539,103086.12605843539,127878.34784417553,127878.34784417553,0.0,0.0,91512.3519832964,56434.632179954584,38975.24422593534,24792.221785740134,63767.466011675475,21073.388517879113,1534.9876456884865,0.0,0.8868384773074045,2.815940713652955,0.0014959128700940735,0.0,-0.01926301885828252,354530.01341106324,1554936.6096982586,4.385909657514306,1554936.6096982586,4.385909657514306,0.85,0.09557102373065979,4.028046144702076,101325.0,128380.54670076718,1.267017485327088,1.0,0.0,4.028046144702661,1.2847328511276108,1.2850230440396826,3.135318086687561,22718.794347393174,2316.672293534813,19310.978561186737,1969.1717927311302,0.85,0.8500001481549808,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.49584351778,4632.441516551485,5.560732899253987,4.996131122948855,-2.329237855733415,7.3253689786822695,3.497550283097285,3.5,0.9993000808849386,0.6,0.0002258662607270373,0.9686503225308909,0.00023317626131264132,198.93325856933063,0.0,0.0,0.0,0.0015060535018850767,7.857353004422387e-05,0.00014729273068281345,0.0005933019159695479,0.09557101160013003,0.07169954074460269,0.023871470855527332,0.09557140426383032,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.4747241904,579.5949685328034,0.0,0.09557101160013003,0.071699565964095,0.023871457766564776,0.37537619866227173,0.37537619866227173,0.1249767917166251,0.0,4.990116511608846,4.987716298721409,4.997325866175572,4.989851456182805,4.987717827622021,4.996260074910651,24792.221785740134,21073.388517879113,0.85,1.0665063316557322,0.6627118548265344,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266364916941328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.882976393128,1534.9876456884865,0.37537619866227173,0.1249767917166251,6.112871282664199,3.497550283097285
4678.0,-30.010546422033922,4.996131122948855,35.00468168946404,24.104100779537134,5.00208794797637,-26.509327104859075,-40.03167024403808,1.5008686308015253,-0.0194307376578422,-5.009114475041113,40.00935457548683,42259.45567818544,25748.91225687676,25748.91225687676,68008.3679350622,77337.17273042389,77337.17273042389,25748.91225687676,103086.08498730065,103086.08498730065,103086.08498730065,127878.31433973882,127878.31433973882,0.0,0.0,91512.34923219302,56434.632179954584,38975.24116915382,24792.229352438164,63767.47052159198,21073.394949572437,1534.988109676926,0.0,0.8868384773074045,2.815942916562663,0.0014959128700940735,0.0,-0.0194307376578422,354530.01341106324,1554936.6096982586,4.385909657514306,1554936.6096982586,4.385909657514306,0.8499999999999999,0.09557102373065979,4.028046144702076,101325.0,128380.54670076718,1.267017485327088,1.0,0.0,4.02804614470456,1.2847328511276108,1.2850230440396826,3.135318086687561,22718.793664406123,2316.6722238895163,19310.978561186737,1969.1717927311302,0.85,0.8500001737082343,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.490721411087,4632.441516551485,5.560730774778464,4.996131122948855,-2.3292404591419347,7.325371582090789,3.4975438349688663,3.5,0.9992982385625332,0.6,0.0002258662607270373,0.9686503225308909,0.00023317626131264132,198.93325856933063,0.0,0.0,0.0,0.0015060535018850767,7.857353004422387e-05,0.00014729273068281345,0.0005933019159695479,0.09557100131684701,0.07169953387111706,0.02387146744572995,0.09557150791818755,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.4747241904,579.5949685328034,0.0,0.09557100131684701,0.071699565964095,0.023871457766564776,0.3753761626767845,0.3753761626767845,0.12497677386495856,0.0,4.990029956699061,4.987713609564139,4.996987404408344,4.989683737383245,4.9877028529338645,4.995633562299645,24792.229352438164,21073.394949572437,0.85,1.0665056552938574,0.6627118079566318,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266364916941328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.882624845726,1534.988109676926,0.3753761626767845,0.12497677386495856,6.112871282664199,3.4975438349688663
4679.0,-30.010546422033922,4.996131122948855,35.00468168946404,24.104100081045203,5.00208794797637,-26.509327104859075,-40.031666472181655,1.5008686308015253,-0.019598456357869054,-5.009114475041113,40.00935457548683,42259.439993320666,25748.873936826352,25748.873936826352,68008.31393014702,77337.16997933408,77337.16997933408,25748.873936826352,103086.04391616043,103086.04391616043,103086.04391616043,127878.28083529467,127878.28083529467,0.0,0.0,91512.34648110323,56434.61649508981,38975.255540014914,24792.236919134244,63767.49245914916,21073.401381264106,1534.988573665365,0.0,0.8868384773074045,2.815945119475926,0.0014959128700940735,0.0,-0.019598456357869054,354530.01341106324,1554936.6096982586,4.385909657514306,1554936.6096982586,4.385909657514306,0.85,0.09557102373065979,4.028046144702076,101325.0,128380.53773691613,1.2670173968607563,1.0,0.0,4.028046144703099,1.2847328511276108,1.2850230440396826,3.135318086687561,22718.792981422437,2316.6721542445625,19310.969574779716,1969.1708763726367,0.85,0.8499998037118716,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.485599300618,4632.441516551485,5.560728650298672,4.996131122948855,-2.3292430625546445,7.325374185503499,3.497537386840448,3.5,0.999296396240128,0.6,0.0002258662607270373,0.9686503225308909,0.00023317626131264132,198.93325856933063,0.0,0.0,0.0,0.0015060535018850767,7.857356359169612e-05,0.0001472926971353412,0.0005933017808387816,0.09557098723233898,0.07169952677698399,0.02387146045535499,0.09557161157271064,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.4747241904,579.5949685328034,0.0,0.09557098723233898,0.071699565964095,0.023871457766564776,0.37537612553611827,0.37537612553611827,0.12497673726752223,0.0,4.989927169004204,4.987708463314846,4.996591332383616,4.989516018683219,4.98768787832023,4.995007051077323,24792.236919134244,21073.401381264106,0.85,1.0665044414866183,0.662711333998165,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266364916941328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.882273298324,1534.988573665365,0.37537612553611827,0.12497673726752223,6.112871282664199,3.497537386840448
4680.0,-30.010546422033922,4.996131122948855,35.00468168946404,24.104099382553272,5.00208794797637,-26.509327104859075,-40.031666472181655,1.5008686308015253,-0.01976617502435829,-5.009114475041113,40.00935457548683,42259.439993320666,25748.835616756944,25748.835616756944,68008.2756100776,77337.16722824167,77337.16722824167,25748.835616756944,103086.00284499861,103086.00284499861,103086.00284499861,127878.24733082662,127878.24733082662,0.0,0.0,91512.34373001082,56434.61649508981,38975.25248324557,24792.244485828003,63767.496969073574,21073.407812953803,1534.9890376538042,0.0,0.8868384773074045,2.815947322393594,0.0014959128700940735,0.0,-0.01976617502435829,354530.01341106324,1554936.6096982586,4.385909657514306,1554936.6096982586,4.385909657514306,0.85,0.09557102373065979,4.028046144702076,101325.0,128380.53773691613,1.2670173968607563,1.0,0.0,4.028046144700178,1.2847328511276108,1.2850230440396826,3.135318086687561,22718.792298438104,2316.672084599543,19310.969574779716,1969.1708763726367,0.85,0.8499998292650146,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.480477186372,4632.441516551485,5.560726525814608,4.996131122948855,-2.329245665971546,7.325376788920401,3.4975309387120292,3.5,0.9992945539177226,0.6,0.0002258662607270373,0.9686503225308909,0.00023317626131264132,198.93325856933063,0.0,0.0,0.0,0.0015060535018850767,7.857356359169612e-05,0.0001472926971353412,0.0005933017808387816,0.09557096936736265,0.07169951947751829,0.023871449889844357,0.09557171522742845,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.4747241904,579.5949685328034,0.0,0.09557096936736265,0.071699565964095,0.023871457766564776,0.3753760873204525,0.3753760873204525,0.1249766819528066,0.0,4.989811395090726,4.987701351390399,4.996149172462651,4.989348300016729,4.987672903693749,4.994380541244254,24792.244485828003,21073.407812953803,0.85,1.0665037651244293,0.6627112871282365,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266364916941328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.881921750923,1534.9890376538042,0.3753760873204525,0.1249766819528066,6.112871282664199,3.4975309387120292
4681.0,-30.010556545198195,4.996139365281592,35.00468129745824,24.10403173360976,5.002013855180398,-26.509343625227178,-40.03168777618555,1.5008009352093843,-0.018817091452774548,-5.009189240648034,40.00935196091361,42259.48746534898,25749.01092007149,25749.01092007149,68008.49838542048,77337.19325312329,77337.19325312329,25749.01092007149,103086.20417319478,103086.20417319478,103086.20417319478,127878.42938997597,127878.42938997597,0.0,0.0,91512.34385491724,56434.63806714292,38975.22865308258,24792.225216781182,63767.45386986376,21073.391434264006,1534.9895016422433,0.0,0.8868381063593864,2.815926129767962,0.0014959128700940735,0.0,-0.018817091452774548,354528.98017440835,1554936.4969430198,4.3859221217348106,1554936.4969430198,4.3859221217348106,0.85,0.09557098486082195,4.028046144702076,101325.0,128380.54809266947,1.2670174990640954,1.0,0.0,4.028046144699937,1.2847331677869862,1.2850233607705843,3.1353173138984,22718.79232944729,2316.6720877615994,19310.974711623923,1969.171400184969,0.85,0.850000054210352,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.475355068348,4632.441516551485,5.560770535553671,4.996139365281592,-2.3293008016450525,7.3254401669266445,3.497524490583611,3.5,0.9992927115953174,0.6,0.0002258662607270373,0.9686513432142173,0.0002331760156111062,198.93326685196067,0.0,0.0,0.0,0.0015060535018850767,7.85733741107773e-05,0.00014729288661626,0.0005933025440766661,0.09557098486077883,0.07169953974161651,0.02387144511916233,0.09557098487440094,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.4618060577,579.5949727587425,0.0,0.09557098486077883,0.07169953974164886,0.023871445119173093,0.3753760481221054,0.3753760481221054,0.1249766086042205,0.0,4.98995197093484,4.98778930678634,4.99644780436239,4.990372149195252,4.987999006282564,4.997500195032785,24792.225216781182,21073.391434264006,0.85,1.0665079795127435,0.662712479497643,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266364916941328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.881570203524,1534.9895016422433,0.3753760481221054,0.1249766086042205,6.112871282664199,3.497524490583611
4682.0,-30.01056660816169,4.9961479818256915,35.00468073937718,24.104043014254444,5.002028834280717,-26.50935118359916,-40.031692665629066,1.500813409718204,-0.01891844000687115,-5.009172323618592,40.00934633959795,42259.466999065764,25748.966014708014,25748.966014708014,68008.43301377379,77337.17824480223,77337.17824480223,25748.966014708014,103086.14425951024,103086.14425951024,103086.14425951024,127878.3320927713,127878.3320927713,0.0,0.0,91512.33898678554,56434.62774104907,38975.234717484964,24792.187833261072,63767.422550746036,21073.35965827191,1534.9869854537778,0.0,0.8868382127847576,2.81592943552324,0.0014959128700940735,0.0,-0.01891844000687115,354529.2139619444,1554936.2545210035,4.385918545736296,1554936.2545210035,4.385918545736296,0.85,0.09557095187844285,4.028046144702076,101325.0,128380.54608833013,1.2670174792828042,1.0,0.0,4.0280461447014995,1.2847331094350192,1.285023302405437,3.1353174563030217,22718.791120888218,2316.671964522872,19310.97565294832,1969.1714961733437,0.85,0.8500001408610748,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.472208067921,4632.441516551485,5.560764617017721,4.9961479818256915,-2.329287707408703,7.325435689234395,3.4975205288922346,3.5,0.9992915796834956,0.6,0.0002258662607270373,0.9686523578288752,0.00023317577137094988,198.93327508533596,0.0,0.0,0.0,0.0015060535018850767,7.857333062341335e-05,0.00014729293010362396,0.0005933027192457748,0.09557095187846268,0.0716995195451445,0.023871432333318173,0.09557095187670885,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.4340321523,579.5949818444891,0.0,0.09557095187846268,0.07169951954512963,0.023871432333313226,0.37537601390028935,0.37537601390028935,0.12497656547513517,0.0,4.9900059213594545,4.987828416184868,4.996546334175491,4.990253883611729,4.988017011588454,4.996972615740958,24792.187833261072,21073.35965827191,0.85,1.0665074781665005,0.6627124840342375,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266364877871893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.881015855397,1534.9869854537778,0.37537601390028935,0.12497656547513517,6.112871282664199,3.4975205288922346
