time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4683.0,-30.010576646483706,4.996156443155123,35.00468026330631,24.104033584613376,5.002020592136294,-26.50936104241606,-40.03170164125038,1.5008049880686611,-0.018836616465137013,-5.009179955806999,40.00934761217402,42259.463714461715,25748.98464046818,25748.98464046818,68008.44835492989,77337.17354446776,77337.17354446776,25748.98464046818,103086.15818493595,103086.15818493595,103086.15818493595,127878.3609333488,127878.3609333488,0.0,0.0,91512.3350132028,56434.625183196644,38975.23314445128,24792.20274841284,63767.43589286412,21073.372336150915,1534.988035469853,0.0,0.886838169344458,2.8159274699648993,0.0014959128700940735,0.0,-0.018836616465137013,354529.1084872597,1554936.3094015312,4.385920005373576,1554936.3094015312,4.385920005373576,0.85,0.09557094586029939,4.028046144702076,101325.0,128380.54614400624,1.2670174798322846,1.0,0.0,4.028046144703701,1.2847331488289397,1.2850233418082557,3.135317360164421,22718.790134409264,2316.6718639300134,19310.970638043975,1969.1709847954169,0.85,0.849999957030991,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.469161651149,4632.441516551485,5.560772297916895,4.996156443155123,-2.3292925774328834,7.325449020588007,3.497516693825174,3.5,0.9992904839500497,0.6,0.0002258662607270373,0.9686533699601467,0.00023317552772910926,198.9332832985506,0.0,0.0,0.0,0.0015060535018850767,7.857325079309486e-05,0.00014729300993394245,0.0005933030408059814,0.09557094586030652,0.07169951787588909,0.02387142798441744,0.09557094586123233,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.4403197211,579.5949797876217,0.0,0.09557094586030652,0.07169951787588373,0.02387142798441566,0.3753759807550112,0.3753759807550112,0.1249765345812118,0.0,4.990076306408355,4.987867096175194,4.996711952264036,4.990343339341848,4.988007308163105,4.997359915861807,24792.20274841284,21073.372336150915,0.85,1.0665074955999658,0.6627122938651945,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266364837028662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.880462375855,1534.988035469853,0.3753759807550112,0.1249765345812118,6.112871282664199,3.497516693825174
4684.0,-30.010586649472945,4.996164880301761,35.00467980442419,24.104029253963404,5.002018035484836,-26.509370300753343,-40.031710581947095,1.5008016867652727,-0.018815249690533165,-5.009181577327727,40.009347160687454,42259.46020823791,25748.987542403513,25748.987542403513,68008.44775064143,77337.1663397678,77337.1663397678,25748.987542403513,103086.15388217132,103086.15388217132,103086.15388217132,127878.35780249898,127878.35780249898,0.0,0.0,91512.3308233301,56434.62469180046,38975.229035032935,24792.20392032767,63767.43295536061,21073.37333227852,1534.988154804551,0.0,0.8868381627287647,2.815927000062973,0.0014959128700940735,0.0,-0.018815249690533165,354529.08607913746,1554936.2899309474,4.3859202276674605,1554936.2899309474,4.3859202276674605,0.85,0.09557093662954547,4.028046144702076,101325.0,128380.54681211936,1.2670174864260484,1.0,0.0,4.028046144701533,1.2847331642714357,1.2850233572542398,3.1353173224778983,22718.78909423432,2316.6717578616876,19310.969463022113,1969.1708649765326,0.85,0.8499999442277908,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.466089446423,4632.441516551485,5.560776614062589,4.996164880301761,-2.3292930663110285,7.325457946612789,3.4975128262959285,3.5,0.9992893789416939,0.6,0.0002258662607270373,0.968654378530057,0.00023317528494507162,198.9332914828572,0.0,0.0,0.0,0.0015060535018850767,7.857317127347535e-05,0.00014729308945356196,0.0005933033611146783,0.09557093662951612,0.07169951184227273,0.02387142478724338,0.09557093663006552,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.4380890086,579.5949805173608,0.0,0.09557093662951612,0.07169951184229476,0.023871424787250715,0.37537594847098554,0.37537594847098554,0.1249765176111266,0.0,4.990134927074735,4.987894976621703,4.99686290724577,4.9903663276372185,4.988003415960975,4.997463645268795,24792.20392032767,21073.37333227852,0.85,1.066507535253139,0.6627122694090726,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663647969211649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.879909054533,1534.988154804551,0.37537594847098554,0.1249765176111266,6.112871282664199,3.4975128262959285
4685.0,-30.010596640588265,4.996173256046731,35.00467937805759,24.104023456480377,5.002013796053578,-26.509379716714943,-40.03171952264381,1.5007968721802356,-0.0187890109546629,-5.009184980020337,40.00934719000815,42259.45684581137,25748.994910603502,25748.994910603502,68008.45175641487,77337.15988851278,77337.15988851278,25748.994910603502,103086.15479911628,103086.15479911628,103086.15479911628,127878.36316578375,127878.36316578375,0.0,0.0,91512.32670066584,56434.62365796433,38975.22560300168,24792.208366667466,63767.433969669146,21073.377111667345,1534.9885009908226,0.0,0.8868381453093988,2.815926258259172,0.0014959128700940735,0.0,-0.0187890109546629,354529.0390548108,1554936.2911947055,4.385920812975519,1554936.2911947055,4.385920812975519,0.85,0.09557093113018206,4.028046144702076,101325.0,128380.54575427358,1.2670174759859223,1.0,0.0,4.028046144701167,1.284733186792605,1.2850233797804962,3.135317267516282,22718.788070744486,2316.67165349477,19310.969809018756,1969.1709002583714,0.85,0.8499999977501416,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.463022647597,4632.441516551485,5.5607818882615305,4.996173256046731,-2.3292948729846152,7.325468129031346,3.497508965573756,3.5,0.999288275878216,0.6,0.0002258662607270373,0.9686553859038957,0.00023317504244945833,198.93329965744928,0.0,0.0,0.0,0.0015060535018850767,7.857309175392992e-05,0.0001472931689731074,0.0005933036814230767,0.09557093113016292,0.07169950712635409,0.023871424003808834,0.09557093113059087,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.4382338763,579.5949804699679,0.0,0.09557093113016292,0.07169950712636844,0.02387142400381361,0.37537591624657624,0.37537591624657624,0.12497651100096217,0.0,4.990188429170985,4.98791680737321,4.997011539959658,4.990395969065673,4.987997662226405,4.997599602723483,24792.208366667466,21073.377111667345,0.85,1.0665075811073557,0.662712206138199,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266364756928298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.879356106434,1534.9885009908226,0.37537591624657624,0.12497651100096217,6.112871282664199,3.497508965573756
4686.0,-30.010596640588265,4.996173256046731,35.00467937805759,24.104022338893287,5.002013796053578,-26.509379716714943,-40.031715750787384,1.5007968721802356,-0.018900487462815363,-5.009184980020337,40.00934719000815,42259.44116094812,25748.971940207808,25748.971940207808,68008.41310115592,77337.15556054178,77337.15556054178,25748.971940207808,103086.12750074959,103086.12750074959,103086.12750074959,127878.34040470149,127878.34040470149,0.0,0.0,91512.32237269485,56434.607973101076,38975.23822177086,24792.212903951906,63767.451125722764,21073.38096835912,1534.9887789238064,0.0,0.8868381453093988,2.815927722437103,0.0014959128700940735,0.0,-0.018900487462815363,354529.0390548108,1554936.2911947055,4.385920812975519,1554936.2911947055,4.385920812975519,0.85,0.09557093113018206,4.028046144702076,101325.0,128380.54102180563,1.267017429280095,1.0,0.0,4.028046144703065,1.284733186792605,1.2850233797804962,3.135317267516282,22718.786996285347,2316.67154393043,19310.965315815243,1969.1704420791243,0.85,0.8499998401751245,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.45995230384,4632.441516551485,5.560780614763044,4.996173256046731,-2.329296433571468,7.325469689618199,3.4975051003906583,3.5,0.9992871715401881,0.6,0.0002258662607270373,0.9686553859038957,0.00023317504244945833,198.93329965744928,0.0,0.0,0.0,0.0015060535018850767,7.857312530122927e-05,0.00014729313542580805,0.0005933035462930068,0.09557092523040497,0.07169950091381701,0.02387142431658796,0.0955709981285325,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.4382338763,579.5949804699679,0.0,0.09557092523040497,0.07169950712636844,0.02387142400381361,0.3753758837214321,0.3753758837214321,0.12497651263848678,0.0,4.990207641845245,4.987928266766346,4.997054041079991,4.990284492557521,4.987974104343607,4.997224045639371,24792.212903951906,21073.38096835912,0.85,1.0665066879821141,0.6627117818717603,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663647172264827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.878803062773,1534.9887789238064,0.3753758837214321,0.12497651263848678,6.112871282664199,3.4975051003906583
4687.0,-30.010596640588265,4.996173256046731,35.00467937805759,24.104021675325953,5.002013796053578,-26.509379716714943,-40.031715750787384,1.5007968721802356,-0.019066558465510752,-5.009184980020337,40.00934719000815,42259.44116094812,25748.934036933348,25748.934036933348,68008.37519788147,77337.15279632548,77337.15279632548,25748.934036933348,103086.08683325883,103086.08683325883,103086.08683325883,127878.30703704772,127878.30703704772,0.0,0.0,91512.31960847854,56434.607973101076,38975.23515041941,24792.22020378889,63767.4553542083,21073.387173220555,1534.9892264340406,0.0,0.8868381453093988,2.8159299036853835,0.0014959128700940735,0.0,-0.019066558465510752,354529.0390548108,1554936.2911947055,4.385920812975519,1554936.2911947055,4.385920812975519,0.85,0.09557093113018206,4.028046144702076,101325.0,128380.54102180563,1.267017429280095,1.0,0.0,4.028046144702482,1.284733186792605,1.2850233797804962,3.135317267516282,22718.786310042884,2316.671473953173,19310.965315815243,1969.1704420791243,0.85,0.849999865850175,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.45488595209,4632.441516551485,5.560778513370396,4.996173256046731,-2.329299008686189,7.32547226473292,3.4974987224840697,3.5,0.9992853492811627,0.6,0.0002258662607270373,0.9686553859038957,0.00023317504244945833,198.93329965744928,0.0,0.0,0.0,0.0015060535018850767,7.857312530122927e-05,0.00014729313542580805,0.0005933035462930068,0.09557091921668445,0.07169949453792486,0.0238714246787596,0.09557110002163428,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.4382338763,579.5949804699679,0.0,0.09557091921668445,0.07169950712636844,0.02387142400381361,0.37537585034105825,0.37537585034105825,0.12497651453460105,0.0,4.9901897977842395,4.987934425061837,4.996964101413994,4.9901184215548255,4.987959058245224,4.9966043430994205,24792.22020378889,21073.387173220555,0.85,1.066506022862543,0.6627117379266605,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663647172264827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.87844984142,1534.9892264340406,0.37537585034105825,0.12497651453460105,6.112871282664199,3.4974987224840697
4688.0,-30.010596640588265,4.996173256046731,35.00467937805759,24.10402101175862,5.002013796053578,-26.509379716714943,-40.031715750787384,1.5007968721802356,-0.019232629402949897,-5.009184980020337,40.00934719000815,42259.44116094812,25748.896133640294,25748.896133640294,68008.33729458842,77337.15003211456,77337.15003211456,25748.896133640294,103086.04616575484,103086.04616575484,103086.04616575484,127878.27366937856,127878.27366937856,0.0,0.0,91512.31684426763,56434.607973101076,38975.23207907394,24792.227503623708,63767.459582697644,21073.393378080153,1534.9896739442745,0.0,0.8868381453093988,2.8159320849375633,0.0014959128700940735,0.0,-0.019232629402949897,354529.0390548108,1554936.2911947055,4.385920812975519,1554936.2911947055,4.385920812975519,0.8500000000000001,0.09557093113018206,4.028046144702076,101325.0,128380.54102180563,1.267017429280095,1.0,0.0,4.028046144701021,1.284733186792605,1.2850233797804962,3.135317267516282,22718.78562380176,2316.671403976053,19310.965315815243,1969.1704420791243,0.85,0.8499998915251769,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.449819596644,4632.441516551485,5.560776411973569,4.996173256046731,-2.3293015838050097,7.325474839851741,3.4974923445774806,3.5,0.9992835270221373,0.6,0.0002258662607270373,0.9686553859038957,0.00023317504244945833,198.93329965744928,0.0,0.0,0.0,0.0015060535018850767,7.857312530122927e-05,0.00014729313542580805,0.0005933035462930068,0.0955709115225432,0.07169948797138,0.023871423551163198,0.09557120191491154,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.4382338763,579.5949804699679,0.0,0.0955709115225432,0.07169950712636844,0.02387142400381361,0.37537581596254027,0.37537581596254027,0.12497650863118014,0.0,4.990142308331599,4.9879363424847725,4.996768209182164,4.989952350617386,4.987944012177309,4.995984641917914,24792.227503623708,21073.393378080153,0.85,1.0665053577427048,0.6627116939815271,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663647172264827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.87809662007,1534.9896739442745,0.37537581596254027,0.12497650863118014,6.112871282664199,3.4974923445774806
4689.0,-30.010596640588265,4.996173256046731,35.00467937805759,24.104020313266687,5.002013796053578,-26.509379716714943,-40.031715750787384,1.5007968721802356,-0.019398700346414444,-5.009184980020337,40.00934719000815,42259.44116094812,25748.858230328635,25748.858230328635,68008.29939127676,77337.1472678915,77337.1472678915,25748.858230328635,103086.00549822014,103086.00549822014,103086.00549822014,127878.24030167688,127878.24030167688,0.0,0.0,91512.31408004455,56434.607973101076,38975.229007714974,24792.234803456744,63767.46381117172,21073.399582938233,1534.9901214545087,0.0,0.8868381453093988,2.815934266194578,0.0014959128700940735,0.0,-0.019398700346414444,354529.0390548108,1554936.2911947055,4.385920812975519,1554936.2911947055,4.385920812975519,0.85,0.09557093113018206,4.028046144702076,101325.0,128380.54102180563,1.267017429280095,1.0,0.0,4.028046144702335,1.284733186792605,1.2850233797804962,3.135317267516282,22718.78493755762,2316.6713339986254,19310.965315815243,1969.1704420791243,0.85,0.8499999172002931,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.444753237503,4632.441516551485,5.560774310572565,4.996173256046731,-2.3293041589279304,7.325477414974662,3.497485966670892,3.5,0.999281704763112,0.6,0.0002258662607270373,0.9686553859038957,0.00023317504244945833,198.93329965744928,0.0,0.0,0.0,0.0015060535018850767,7.857312530122927e-05,0.00014729313542580805,0.0005933035462930068,0.09557090119649998,0.07169948120395489,0.023871419992545093,0.0955713038083961,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.4382338763,579.5949804699679,0.0,0.09557090119649998,0.07169950712636844,0.02387142400381361,0.3753757805323329,0.3753757805323329,0.12497649000038227,0.0,4.990071102556044,4.987934867196714,4.996487555082751,4.989786279673922,4.98792896604391,4.995364942095023,24792.234803456744,21073.399582938233,0.85,1.0665046926229182,0.6627116500365581,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663647172264827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.877743398716,1534.9901214545087,0.3753757805323329,0.12497649000038227,6.112871282664199,3.497485966670892
4690.0,-30.010596640588265,4.996173256046731,35.00467937805759,24.104019614774757,5.002013796053578,-26.509379716714943,-40.031715750787384,1.5007968721802356,-0.019564771227294386,-5.009184980020337,40.00934719000815,42259.44116094812,25748.82032699837,25748.82032699837,68008.2614879465,77337.14450367307,77337.14450367307,25748.82032699837,103085.96483067144,103085.96483067144,103085.96483067144,127878.2069339587,127878.2069339587,0.0,0.0,91512.31131582614,56434.607973101076,38975.22593636118,24792.242103287263,63767.46803964845,21073.405787794174,1534.9905689647428,0.0,0.8868381453093988,2.8159364474555346,0.0014959128700940735,0.0,-0.019564771227294386,354529.0390548108,1554936.2911947055,4.385920812975519,1554936.2911947055,4.385920812975519,0.8500000000000001,0.09557093113018206,4.028046144702076,101325.0,128380.54102180563,1.267017429280095,1.0,0.0,4.028046144703504,1.284733186792605,1.2850233797804962,3.135317267516282,22718.78425131463,2316.6712640213154,19310.965315815243,1969.1704420791243,0.85,0.8499999428753678,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.439686874667,4632.441516551485,5.560772209167384,4.996173256046731,-2.329306734054951,7.325479990101682,3.4974795887643033,3.5,0.9992798825040866,0.6,0.0002258662607270373,0.9686553859038957,0.00023317504244945833,198.93329965744928,0.0,0.0,0.0,0.0015060535018850767,7.857312530122927e-05,0.00014729313542580805,0.0005933035462930068,0.09557088771871934,0.07169947423675577,0.023871413481963578,0.0955714057020576,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.4382338763,579.5949804699679,0.0,0.09557088771871934,0.07169950712636844,0.02387142400381361,0.37537574405622787,0.37537574405622787,0.12497645591486807,0.0,4.9899809237330714,4.987930677744373,4.996139091740986,4.989620208793042,4.987913919936659,4.994745243630916,24792.242103287263,21073.405787794174,0.85,1.0665040275028839,0.6627116060915674,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663647172264827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.87739017736,1534.9905689647428,0.37537574405622787,0.12497645591486807,6.112871282664199,3.4974795887643033
4691.0,-30.010606659206008,4.996182089703989,35.004678911856125,24.10397141883152,5.001961543997554,-26.509393958851266,-40.03172916183246,1.5007488436428478,-0.01888817020579836,-5.009237361642795,40.009345176994785,42259.456302953375,25748.93996112905,25748.93996112905,68008.39626408243,77337.1608794256,77337.1608794256,25748.93996112905,103086.10084055466,103086.10084055466,103086.10084055466,127878.33133585207,127878.33133585207,0.0,0.0,91512.31059207217,56434.60601560018,38975.227307191104,24792.2304952974,63767.457802488505,21073.39592100279,1534.991016474977,0.0,0.8868378860742483,2.815921446528086,0.0014959128700940735,0.0,-0.01888817020579836,354528.31515819486,1554936.2043820876,4.385929523536804,1554936.2043820876,4.385929523536804,0.85,0.09557089649553041,4.028046144702076,101325.0,128380.5423023558,1.2670174419181426,1.0,0.0,4.028046144701473,1.2847334114555857,1.2850236044942234,3.135316719239327,22718.784071635964,2316.6712456991904,19310.964164665234,1969.1703246944915,0.85,0.8499998989283349,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.434620508135,4632.441516551485,5.560804129937896,4.996182089703989,-2.329345294660093,7.325527384364083,3.4974732108577142,3.5,0.9992780602450612,0.6,0.0002258662607270373,0.968656396051856,0.00023317479928656331,198.93330785454424,0.0,0.0,0.0,0.0015060535018850767,7.857300602200396e-05,0.00014729325470503335,0.0005933040267552305,0.09557089649550053,0.07169948630562942,0.023871410189871115,0.0955708965044188,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.4282879399,579.5949837236059,0.0,0.09557089649550053,0.07169948630565183,0.02387141018987858,0.37537570657776187,0.37537570657776187,0.12497640516471736,0.0,4.9900744920253715,4.987993718608664,4.996324356404273,4.990349191437019,4.988146309405295,4.996965831384898,24792.2304952974,21073.39592100279,0.85,1.0665063122749803,0.6627119499392089,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663647172264827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.877036956008,1534.991016474977,0.37537570657776187,0.12497640516471736,6.112871282664199,3.4974732108577142
4692.0,-30.010606659206008,4.996182089703989,35.004678911856125,24.103970371093624,5.001961543997554,-26.509393958851266,-40.03172916183246,1.5007488436428478,-0.01899598469810826,-5.009237361642795,40.009345176994785,42259.456302953375,25748.917894431714,25748.917894431714,68008.37419738508,77337.15654452184,77337.15654452184,25748.917894431714,103086.07443895355,103086.07443895355,103086.07443895355,127878.27826358897,127878.27826358897,0.0,0.0,91512.3062571684,56434.60601560018,38975.22249063136,24792.203824635417,63767.42631526677,21073.373250940105,1534.9893622914021,0.0,0.8868378860742483,2.815922862605583,0.0014959128700940735,0.0,-0.01899598469810826,354528.31515819486,1554936.2043820876,4.385929523536804,1554936.2043820876,4.385929523536804,0.8500000000000001,0.09557089649553041,4.028046144702076,101325.0,128380.5423023558,1.2670174419181426,1.0,0.0,4.028046144703372,1.2847334114555857,1.2850236044942234,3.135316719239327,22718.7829954557,2316.6711359593437,19310.964164665234,1969.1703246944915,0.85,0.8499999391925127,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.431670971555,4632.441516551485,5.560802906530979,4.996182089703989,-2.3293467938597745,7.325528883563764,3.4974694977710654,3.5,0.9992769993631615,0.6,0.0002258662607270373,0.968656396051856,0.00023317479928656331,198.93330785454424,0.0,0.0,0.0,0.0015060535018850767,7.857300602200396e-05,0.00014729325470503335,0.0005933040267552305,0.09557088386243476,0.07169947977231984,0.02387140409011491,0.09557084157328617,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.4282879399,579.5949837236059,0.0,0.09557088386243476,0.07169948630565183,0.02387141018987858,0.3753756723732533,0.3753756723732533,0.12497637323004754,0.0,4.99010786899953,4.9880195176325515,4.996380495115147,4.990241376944709,4.988122713758514,4.996605050095411,24792.203824635417,21073.373250940105,0.85,1.0665064928471635,0.6627122771745909,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663646753541218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.876483028347,1534.9893622914021,0.3753756723732533,0.12497637323004754,6.112871282664199,3.4974694977710654
4693.0,-30.010606659206008,4.996182089703989,35.004678911856125,24.103969672601693,5.001961543997554,-26.509393958851266,-40.03172916183246,1.5007488436428478,-0.019161710531420795,-5.009237361642795,40.009345176994785,42259.456302953375,25748.88007831825,25748.88007831825,68008.33638127163,77337.15377768752,77337.15377768752,25748.88007831825,103086.03385600577,103086.03385600577,103086.03385600577,127878.24479278043,127878.24479278043,0.0,0.0,91512.30349033407,56434.60601560018,38975.219416370994,24792.21093677466,63767.43035314565,21073.37929625846,1534.9897981900683,0.0,0.8868378860742483,2.8159250393170687,0.0014959128700940735,0.0,-0.019161710531420795,354528.31515819486,1554936.2043820876,4.385929523536804,1554936.2043820876,4.385929523536804,0.85,0.09557089649553041,4.028046144702076,101325.0,128380.5423023558,1.2670174419181426,1.0,0.0,4.028046144703226,1.2847334114555857,1.2850236044942234,3.135316719239327,22718.782308563288,2316.671065915811,19310.964164665234,1969.1703246944915,0.85,0.8499999648918877,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.426616294396,4632.441516551485,5.560800809953098,4.996182089703989,-2.3293493630686464,7.325531452772635,3.497463134587239,3.5,0.9992751813106396,0.6,0.0002258662607270373,0.968656396051856,0.00023317479928656331,198.93330785454424,0.0,0.0,0.0,0.0015060535018850767,7.857300602200396e-05,0.00014729325470503335,0.0005933040267552305,0.09557087270855046,0.0716994733157675,0.023871399392782964,0.09557094258940693,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.4282879399,579.5949837236059,0.0,0.09557087270855046,0.07169948630565183,0.02387141018987858,0.37537563857059963,0.37537563857059963,0.12497634863763107,0.0,4.990101425421585,4.988037144781856,4.9963017507859036,4.990075651111397,4.988107653391523,4.995986773737627,24792.21093677466,21073.37929625846,0.85,1.066505832282087,0.6627122352103484,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663646753541218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.876129473043,1534.9897981900683,0.37537563857059963,0.12497634863763107,6.112871282664199,3.497463134587239
4694.0,-30.010606659206008,4.996182089703989,35.004678911856125,24.103968974109762,5.001961543997554,-26.509393958851266,-40.03172916183246,1.5007488436428478,-0.01932743636120904,-5.009237361642795,40.009345176994785,42259.456302953375,25748.84226218627,25748.84226218627,68008.29856513964,77337.15101084331,77337.15101084331,25748.84226218627,103085.99327302958,103085.99327302958,103085.99327302958,127878.21132194193,127878.21132194193,0.0,0.0,91512.30072348988,56434.60601560018,38975.21634209967,24792.218048912342,63767.434391012015,21073.38534157549,1534.9902340887343,0.0,0.8868378860742483,2.8159272160332565,0.0014959128700940735,0.0,-0.01932743636120904,354528.31515819486,1554936.2043820876,4.385929523536804,1554936.2043820876,4.385929523536804,0.85,0.09557089649553041,4.028046144702076,101325.0,128380.5423023558,1.2670174419181426,1.0,0.0,4.028046144702787,1.2847334114555857,1.2850236044942234,3.135316719239327,22718.781621668426,2316.6709958720285,19310.964164665234,1969.1703246944915,0.85,0.849999990591356,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.421561613559,4632.441516551485,5.560798713371057,4.996182089703989,-2.3293519322816008,7.32553402198559,3.497456771403412,3.5,0.9992733632581177,0.6,0.0002258662607270373,0.968656396051856,0.00023317479928656331,198.93330785454424,0.0,0.0,0.0,0.0015060535018850767,7.857300602200396e-05,0.00014729325470503335,0.0005933040267552305,0.0955708610907565,0.07169946682921226,0.023871394261544245,0.09557104360572924,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.4282879399,579.5949837236059,0.0,0.0955708610907565,0.07169948630565183,0.02387141018987858,0.3753756046108689,0.3753756046108689,0.12497632177353867,0.0,4.990063125380971,4.988048234418557,4.996115100073553,4.989909925281609,4.988092592971952,4.995368498732319,24792.218048912342,21073.38534157549,0.85,1.0665051717170133,0.6627121932462414,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663646753541218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.875775917735,1534.9902340887343,0.3753756046108689,0.12497632177353867,6.112871282664199,3.497456771403412
4695.0,-30.010606659206008,4.996182089703989,35.004678911856125,24.103968310542427,5.001961543997554,-26.509393958851266,-40.03172916183246,1.5007488436428478,-0.019493162110450157,-5.009237361642795,40.009345176994785,42259.456302953375,25748.804446035774,25748.804446035774,68008.26074898915,77337.14824400825,77337.14824400825,25748.804446035774,103085.95269004403,103085.95269004403,103085.95269004403,127878.17785109162,127878.17785109162,0.0,0.0,91512.29795665482,56434.60601560018,38975.21326783849,24792.22516104759,63767.438428886075,21073.391386890453,1534.9906699874005,0.0,0.8868378860742483,2.8159293927531204,0.0014959128700940735,0.0,-0.019493162110450157,354528.31515819486,1554936.2043820876,4.385929523536804,1554936.2043820876,4.385929523536804,0.8500000000000001,0.09557089649553041,4.028046144702076,101325.0,128380.53756988785,1.2670173952123154,1.0,0.0,4.028046144702204,1.2847334114555857,1.2850236044942234,3.135316719239327,22718.780934775834,2316.6709258284773,19310.959671461726,1969.1698665152448,0.85,0.8499998185158902,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.416506929043,4632.441516551485,5.560796616784858,4.996182089703989,-2.3293545014986354,7.325536591202624,3.4974504082195854,3.5,0.9992715452055958,0.6,0.0002258662607270373,0.968656396051856,0.00023317479928656331,198.93330785454424,0.0,0.0,0.0,0.0015060535018850767,7.857300602200396e-05,0.00014729325470503335,0.0005933040267552305,0.09557084776790183,0.07169946024514413,0.023871387522757696,0.09557114462221826,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.4282879399,579.5949837236059,0.0,0.09557084776790183,0.07169948630565183,0.02387141018987858,0.37537557014061873,0.37537557014061873,0.12497628649328872,0.0,4.9899993401759275,4.988054094055428,4.99584212442943,4.9897441995323675,4.988077532603086,4.994750225079201,24792.22516104759,21073.391386890453,0.85,1.066504511151604,0.6627121512820597,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663646753541218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.875422362427,1534.9906699874005,0.37537557014061873,0.12497628649328872,6.112871282664199,3.4974504082195854
4696.0,-30.010616709102976,4.9961915894109215,35.00467828354493,24.103941942472034,5.001933827248496,-26.509405775295022,-40.03174222363157,1.500722893440519,-0.01901010809649506,-5.009264157236249,40.00933952279088,42259.46984520566,25748.860035168153,25748.860035168153,68008.32988037381,77337.15373175747,77337.15373175747,25748.860035168153,103086.01376692562,103086.01376692562,103086.01376692562,127878.2342266664,127878.2342266664,0.0,0.0,91512.29629229227,56434.61240574046,38975.204318390905,24792.220459740784,63767.42477813169,21073.387390779666,1534.9911058860666,0.0,0.8868377702052476,2.8159199204652983,0.0014959128700940735,0.0,-0.01901010809649506,354527.9448538106,1554935.960542425,4.3859334168526605,1554935.960542425,4.3859334168526605,0.85,0.09557083778549248,4.028046144702076,101325.0,128380.5437499342,1.2670174562046306,1.0,0.0,4.028046144701717,1.2847335328428209,1.2850237259088773,3.1353164230009103,22718.780521582317,2316.6708836944645,19310.963288319777,1969.1702353321245,0.85,0.8499999931763418,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.411452240848,4632.441516551485,5.560814692333057,4.9961915894109215,-2.329374144875674,7.325565734286595,3.497444045035759,3.5,0.9992697271530739,0.6,0.0002258662607270373,0.9686574093547523,0.00023317455536472142,198.93331607723206,0.0,0.0,0.0,0.0015060535018850767,7.857288984916875e-05,0.00014729337087786856,0.0005933044947047715,0.09557083778545594,0.0716994578659639,0.02387137991949204,0.09557083779079421,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.4003515429,579.5949928625097,0.0,0.09557083778545594,0.07169945786599131,0.023871379919501164,0.37537553495205955,0.37537553495205955,0.12497623911863306,0.0,4.990060468488707,4.988108704261265,4.995922836111106,4.9902540491397644,4.9882762088356,4.996194740857845,24792.220459740784,21073.387390779666,0.85,1.066505823576813,0.6627125055189318,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663646753541218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.87506880712,1534.9911058860666,0.37537553495205955,0.12497623911863306,6.112871282664199,3.497444045035759
4697.0,-30.010616709102976,4.9961915894109215,35.00467828354493,24.103940894734137,5.001933827248496,-26.509405775295022,-40.03173845177514,1.500722893440519,-0.01911272038142897,-5.009264157236249,40.00933952279088,42259.45416034317,25748.839249933244,25748.839249933244,68008.29341027641,77337.14938931598,77337.14938931598,25748.839249933244,103085.98863924922,103085.98863924922,103085.98863924922,127878.1981777659,127878.1981777659,0.0,0.0,91512.29194985077,56434.59672087797,38975.216921080886,24792.209538516672,63767.426459597555,21073.378107739172,1534.9904269554927,0.0,0.8868377702052476,2.815921268215217,0.0014959128700940735,0.0,-0.01911272038142897,354527.9448538106,1554935.960542425,4.3859334168526605,1554935.960542425,4.3859334168526605,0.8500000000000001,0.09557083778549248,4.028046144702076,101325.0,128380.53901746629,1.2670174094988038,1.0,0.0,4.028046144703616,1.2847335328428209,1.2850237259088773,3.1353164230009103,22718.77944353074,2316.670773763797,19310.95879511627,1969.169777152878,0.85,0.8499998357356798,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.408673997506,4632.441516551485,5.560813539964251,4.9961915894109215,-2.329375557020566,7.325567146431487,3.4974405475968564,3.5,0.9992687278848161,0.6,0.0002258662607270373,0.9686574093547523,0.00023317455536472142,198.93331607723206,0.0,0.0,0.0,0.0015060535018850767,7.857292339638829e-05,0.00014729333733064904,0.0005933043595750232,0.09557082468676688,0.07169945160058808,0.023871373086178805,0.09557084126146471,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.4003515429,579.5949928625097,0.0,0.09557082468676688,0.07169945786599131,0.023871379919501164,0.375375502150294,0.375375502150294,0.12497620334350018,0.0,4.990078662159135,4.988137477828843,4.995909251204694,4.9901514368548305,4.988252572133661,4.9958549115874575,24792.209538516672,21073.378107739172,0.85,1.0665052235307917,0.6627122420742253,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663646303246252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.87451391888,1534.9904269554927,0.375375502150294,0.12497620334350018,6.112871282664199,3.4974405475968564
4698.0,-30.010616709102976,4.9961915894109215,35.00467828354493,24.103940196242206,5.001933827248496,-26.509405775295022,-40.03173845177514,1.500722893440519,-0.019278073630630388,-5.009264157236249,40.00933952279088,42259.45416034317,25748.801527692816,25748.801527692816,68008.25568803599,77337.14661986148,77337.14661986148,25748.801527692816,103085.9481475543,103085.9481475543,103085.9481475543,127878.16469856465,127878.16469856465,0.0,0.0,91512.28918039628,56434.59672087797,38975.21384390924,24792.216551010355,63767.43039491959,21073.384068358802,1534.9908566948814,0.0,0.8868377702052476,2.815923440033348,0.0014959128700940735,0.0,-0.019278073630630388,354527.9448538106,1554935.960542425,4.3859334168526605,1554935.960542425,4.3859334168526605,0.85,0.09557083778549248,4.028046144702076,101325.0,128380.53901746629,1.2670174094988038,1.0,0.0,4.028046144699527,1.2847335328428209,1.2850237259088773,3.1353164230009103,22718.77875598785,2316.6707036539337,19310.95879511627,1969.169777152878,0.85,0.8499998614593929,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.403631880682,4632.441516551485,5.560811448576611,4.9961915894109215,-2.3293781198645576,7.325569709275479,3.4974342002458747,3.5,0.9992669143559642,0.6,0.0002258662607270373,0.9686574093547523,0.00023317455536472142,198.93331607723206,0.0,0.0,0.0,0.0015060535018850767,7.857292339638829e-05,0.00014729333733064904,0.0005933043595750232,0.09557081235042351,0.07169944540749303,0.023871366942930485,0.095570941728044,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.4003515429,579.5949928625097,0.0,0.09557081235042351,0.07169945786599131,0.023871379919501164,0.3753754697269476,0.3753754697269476,0.12497617118113363,0.0,4.990060146445501,4.988157481757128,4.995775035037354,4.989986083605629,4.988237497488456,4.995238171148571,24792.216551010355,21073.384068358802,0.85,1.066504566153167,0.6627122011758219,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663646303246252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.874160028576,1534.9908566948814,0.3753754697269476,0.12497617118113363,6.112871282664199,3.4974342002458747
4699.0,-30.01062669379632,4.996201386150334,35.004677598243134,24.103925423137866,5.001919128302494,-26.50941623134353,-40.03175130402667,1.5007086658496707,-0.019041274604717273,-5.009277902943815,40.009336606201636,42259.467140417975,25748.82439127053,25748.82439127053,68008.2915316885,77337.14636318732,77337.14636318732,25748.82439127053,103085.97075445784,103085.97075445784,103085.97075445784,127878.18822070282,127878.18822070282,0.0,0.0,91512.28701537492,56434.60779260547,38975.199136410505,24792.21746624498,63767.41660265549,21073.384846308232,1534.9912864342698,0.0,0.8868377108243412,2.8159187253868985,0.0014959128700940735,0.0,-0.019041274604717273,354527.7548935187,1554935.8347638927,4.385935412111564,1554935.8347638927,4.385935412111564,0.85,0.09557080206998843,4.028046144702076,101325.0,128380.53968557941,1.2670174160925676,1.0,0.0,4.028046144701532,1.2847335993952183,1.2850237924763073,3.1353162605837177,22718.778218501116,2316.67064884554,19310.959615836713,1969.1698608430722,0.85,0.8499999176941111,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.398589760198,4632.441516551485,5.560822441552278,4.996201386150334,-2.3293881227589237,7.325589508909258,3.497427852894893,3.5,0.9992651008271123,0.6,0.0002258662607270373,0.9686584160844811,0.00023317431302567496,198.93332424657183,0.0,0.0,0.0,0.0015060535018850767,7.85728090873988e-05,0.0001472934516396385,0.0005933048200169076,0.0955708020700044,0.0716994413826102,0.0238713606873942,0.09557080207242649,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.3859412048,579.5949975766002,0.0,0.0955708020700044,0.07169944138259822,0.02387136068739021,0.37537543709349397,0.37537543709349397,0.12497613458162704,0.0,4.990100668208868,4.988197968449185,4.9958156654337245,4.990236628339119,4.988333785740849,4.995952054604572,24792.21746624498,21073.384846308232,0.85,1.0665053589274058,0.6627125480673487,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663646303246252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.873806138272,1534.9912864342698,0.37537543709349397,0.12497613458162704,6.112871282664199,3.497427852894893
4700.0,-30.01063670312381,4.996211179111206,35.004676926005814,24.10392395630481,5.001919794903879,-26.50942517302159,-40.031760174874194,1.500708264801651,-0.019012982473043394,-5.009276119446801,40.009335616133285,42259.463416223814,25748.82484469544,25748.82484469544,68008.28826091925,77337.13772285166,77337.13772285166,25748.82484469544,103085.9625675471,103085.9625675471,103085.9625675471,127878.1775760859,127878.1775760859,0.0,0.0,91512.28269756734,56434.60839093949,38975.19367403095,24792.21500853879,63767.40868256974,21073.382757257972,1534.991124949386,0.0,0.886837723483106,2.8159185619575564,0.0014959128700940735,0.0,-0.019012982473043394,354527.7795403023,1554935.7920656255,4.385934986764168,1554935.7920656255,4.385934986764168,0.85,0.09557078783587476,4.028046144702076,101325.0,128380.54035369252,1.2670174226863313,1.0,0.0,4.028046144703064,1.2847336012712007,1.2850237943527134,3.1353162560054937,22718.77714656514,2316.6705395384906,19310.96001893517,1969.1699019476753,0.85,0.8499999755424689,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.395895267865,4632.441516551485,5.560825775396444,4.996211179111206,-2.329385563571987,7.325596742683192,3.497424460893634,3.5,0.9992641316838954,0.6,0.0002258662607270373,0.9686594252991314,0.00023317407008896613,198.93333243606762,0.0,0.0,0.0,0.0015060535018850767,7.857273018943548e-05,0.00014729353053760183,0.0005933051378215446,0.09557078783585281,0.07169943344492088,0.023871354390931927,0.09557078783561813,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.3810494549,579.5949991768481,0.0,0.09557078783585281,0.07169943344493736,0.02387135439093741,0.37537540554791154,0.37537540554791154,0.12497610495028917,0.0,4.990132483686864,4.98822381698659,4.995865404539188,4.990263136973738,4.98833060152748,4.996067751812859,24792.21500853879,21073.382757257972,0.85,1.066505440098097,0.6627125719752678,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266364583887169,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.873252221278,1534.991124949386,0.37537540554791154,0.12497610495028917,6.112871282664199,3.497424460893634
4701.0,-30.01063670312381,4.996211179111206,35.004676926005814,24.10392287364232,5.001919794903879,-26.50942517302159,-40.031756403017766,1.500708264801651,-0.019112663115265605,-5.009276119446801,40.009335616133285,42259.447731361885,25748.804776243993,25748.804776243993,68008.25250760588,77337.13338154212,77337.13338154212,25748.804776243993,103085.93815778612,103085.93815778612,103085.93815778612,127878.1605306729,127878.1605306729,0.0,0.0,91512.2783562578,56434.59270607756,38975.206277978046,24792.22237288679,63767.42865086484,21073.38901695377,1534.991578234531,0.0,0.886837723483106,2.815919871201354,0.0014959128700940735,0.0,-0.019112663115265605,354527.7795403023,1554935.7920656255,4.385934986764168,1554935.7920656255,4.385934986764168,0.85,0.09557078783587476,4.028046144702076,101325.0,128380.53562122458,1.2670173759805041,1.0,0.0,4.028046144701896,1.2847336012712007,1.2850237943527134,3.1353162560054937,22718.77606879458,2316.6704296364796,19310.95552573166,1969.1694437684287,0.85,0.8499998180912686,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.3932128393635,4632.441516551485,5.5608246627622355,4.996211179111206,-2.329386927023343,7.3255981061345485,3.4974210840804143,3.5,0.9992631668801184,0.6,0.0002258662607270373,0.9686594252991314,0.00023317407008896613,198.93333243606762,0.0,0.0,0.0,0.0015060535018850767,7.857276373659216e-05,0.00014729349699044516,0.0005933050026920494,0.09557077732787937,0.07169942742125006,0.02387134990662931,0.09557086049286855,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.3810494549,579.5949991768481,0.0,0.09557077732787937,0.07169943344493736,0.02387135439093741,0.3753753740115692,0.3753753740115692,0.12497608147316823,0.0,4.99013867821526,4.9882404477813225,4.995840251912455,4.990163456331516,4.988306970971678,4.995739641432351,24792.22237288679,21073.38901695377,0.85,1.0665045454468631,0.6627121184819602,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663645374676258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.872697477957,1534.991578234531,0.3753753740115692,0.12497608147316823,6.112871282664199,3.4974210840804143
4702.0,-30.010646651110694,4.996220979415529,35.00467629356508,24.10390970706942,5.001906865739292,-26.50943541918442,-40.03176544848827,1.5006956338130122,-0.018980989164560924,-5.009288357765731,40.00933543082126,42259.445047721856,25748.82396348121,25748.82396348121,68008.26901120307,77337.13235068262,77337.13235068262,25748.82396348121,103085.95631416382,103085.95631416382,103085.95631416382,127878.18131436069,127878.18131436069,0.0,0.0,91512.27611819118,56434.58881523042,38975.20811440084,24792.225000196864,63767.433114597705,21073.391250167333,1534.992004855621,0.0,0.886837661883947,2.8159167132557945,0.0014959128700940735,0.0,-0.018980989164560924,354527.6104109439,1554935.7840745896,4.385937056558769,1554935.7840745896,4.385937056558769,0.85,0.09557077323589588,4.028046144702076,101325.0,128380.5336725613,1.2670173567486929,1.0,0.0,4.028046144700425,1.2847336603551782,1.2850238534500367,3.135316111814553,22718.77551317368,2316.6703729789156,19310.954741687096,1969.1693638181332,0.85,0.8499998043683943,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.38819664702,4632.441516551485,5.560834830679332,4.996220979415529,-2.3293958121617955,7.325616791577325,3.4974147693789326,3.5,0.999261362679695,0.6,0.0002258662607270373,0.9686604283300985,0.00023317382864128624,198.933340575376,0.0,0.0,0.0,0.0015060535018850767,7.857268328556362e-05,0.0001472935774414737,0.0005933053267525049,0.09557077323592851,0.07169942612632796,0.023871347109600555,0.09557077323758496,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.3801338626,579.5949994763693,0.0,0.09557077323592851,0.07169942612630348,0.02387134710959241,0.3753753419406415,0.3753753419406415,0.12497605840914848,0.0,4.990177068988771,4.988266968534333,4.995914297539514,4.990307368601179,4.988349787532002,4.996187213607243,24792.225000196864,21073.391250167333,0.85,1.0665047296005168,0.6627120300071759,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663645374676258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.872342921186,1534.992004855621,0.3753753419406415,0.12497605840914848,6.112871282664199,3.4974147693789326
4703.0,-30.010646651110694,4.996220979415529,35.00467629356508,24.103908624406927,5.001906865739292,-26.50943541918442,-40.03176544848827,1.5006956338130122,-0.01908019164761754,-5.009288357765731,40.00933543082126,42259.445047721856,25748.80400513587,25748.80400513587,68008.24905285772,77337.12801636837,77337.12801636837,25748.80400513587,103085.93202150424,103085.93202150424,103085.93202150424,127878.1555558256,127878.1555558256,0.0,0.0,91512.27178387693,56434.58881523042,38975.203298496126,24792.22353432135,63767.42683281748,21073.390004173147,1534.9919114369793,0.0,0.886837661883947,2.8159180162178816,0.0014959128700940735,0.0,-0.01908019164761754,354527.6104109439,1554935.7840745896,4.385937056558769,1554935.7840745896,4.385937056558769,0.85,0.09557077323589588,4.028046144702076,101325.0,128380.5336725613,1.2670173567486929,1.0,0.0,4.028046144701447,1.2847336603551782,1.2850238534500367,3.135316111814553,22718.77443713977,2316.670263253993,19310.954741687096,1969.1693638181332,0.85,0.849999844627107,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.385528940645,4632.441516551485,5.560833724147105,4.996220979415529,-2.3293971681348067,7.325618147550336,3.497411411102589,3.5,0.9992604031721682,0.6,0.0002258662607270373,0.9686604283300985,0.00023317382864128624,198.933340575376,0.0,0.0,0.0,0.0015060535018850767,7.857268328556362e-05,0.0001472935774414737,0.0005933053267525049,0.09557076394919156,0.07169942003557962,0.023871343913611946,0.09557081164307243,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.3801338626,579.5949994763693,0.0,0.09557076394919156,0.07169942612630348,0.02387134710959241,0.3753753100531235,0.3753753100531235,0.12497604167686867,0.0,4.990183288414471,4.988278813835791,4.995903618655234,4.990208166118123,4.988326195047364,4.995860903123798,24792.22353432135,21073.390004173147,0.85,1.0665045216762257,0.662712095291468,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266364491013276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.87178907308,1534.9919114369793,0.3753753100531235,0.12497604167686867,6.112871282664199,3.497411411102589
