time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4704.0,-30.01065658428357,4.996230860655152,35.004675663945505,24.10389846134933,5.001897329471746,-26.509445312652176,-40.03177445903418,1.5006860578403427,-0.018985760826353726,-5.009297003158697,40.00933424810968,42259.442209867615,25748.814251245218,25748.814251245218,68008.25646111283,77337.1254851584,77337.1254851584,25748.814251245218,103085.93973640361,103085.93973640361,103085.93973640361,127878.1666370409,127878.1666370409,0.0,0.0,91512.26941341872,56434.58613812782,38975.20363921211,24792.226900637277,63767.43053984939,21073.392865541686,1534.9923351849213,0.0,0.8868376221771447,2.8159157668210075,0.0014959128700940735,0.0,-0.018985760826353726,354527.4909353145,1554935.7330687412,4.385938390747948,1554935.7330687412,4.385938390747948,0.85,0.09557075740227261,4.028046144702076,101325.0,128380.53567690069,1.2670173765299846,1.0,0.0,4.028046144700607,1.2847337051487104,1.2850238982536868,3.135316002498605,22718.773848651424,2316.6702032448825,19310.955380210922,1969.169428929443,0.85,0.8499998947503591,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.380525717839,4632.441516551485,5.5608419455447295,4.996230860655152,-2.3294033944286716,7.325634255083823,3.497405112734948,3.5,0.9992586036385566,0.6,0.0002258662607270373,0.9686614298685129,0.00023317358755338966,198.93334870256444,0.0,0.0,0.0,0.0015060535018850767,7.857260314523225e-05,0.00014729365758180506,0.0005933056495614576,0.09557075740221266,0.07169941596924044,0.023871341432972218,0.09557075740379989,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.3742902967,579.5950013879874,0.0,0.09557075740221266,0.07169941596928542,0.023871341432987195,0.37537527743970317,0.37537527743970317,0.12497602491939086,0.0,4.990212166033757,4.988301113706768,4.995952254252984,4.990311242332325,4.988373878912114,4.996130360586847,24792.226900637277,21073.392865541686,0.85,1.06650457585261,0.6627120122624189,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266364491013276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.871434184708,1534.9923351849213,0.37537527743970317,0.12497602491939086,6.112871282664199,3.497405112734948
4705.0,-30.010666472881965,4.996240699792015,35.004675060376684,24.103895702306204,5.001896516402775,-26.50945429366763,-40.031783329881705,1.500684337188462,-0.018955896867851152,-5.0092967886451625,40.00933374765603,42259.43899835017,25748.819303576434,25748.819303576434,68008.2583019266,77337.11754919155,77337.11754919155,25748.819303576434,103085.93685276798,103085.93685276798,103085.93685276798,127878.16424016535,127878.16424016535,0.0,0.0,91512.26515192822,56434.586601086965,38975.19838982362,24792.227387397383,63767.425777221004,21073.393279287775,1534.9923753629912,0.0,0.8868376250798838,2.8159153996082025,0.0014959128700940735,0.0,-0.018955896867851152,354527.4938989164,1554935.711488074,4.385938293212939,1554935.711488074,4.385938293212939,0.85,0.09557074775539288,4.028046144702076,101325.0,128380.53378391352,1.2670173578476538,1.0,0.0,4.028046144701047,1.284733713197405,1.2850239063041995,3.1353159828562456,22718.77279069669,2316.6700953635227,19310.957109659827,1969.1696052841519,0.85,0.850000010456887,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.377890378507,4632.441516551485,5.560846201576782,4.996240699792015,-2.3294019415701213,7.325642641362136,3.497401795207927,3.5,0.9992576557736934,0.6,0.0002258662607270373,0.9686624269137076,0.0002331733475475852,198.93335679328334,0.0,0.0,0.0,0.0015060535018850767,7.857252424746012e-05,0.0001472937364795772,0.0005933059673653245,0.0955707477554952,0.07169940906859813,0.023871338686897076,0.09557074775514104,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.3718176496,579.5950021968738,0.0,0.0955707477554952,0.07169940906852137,0.023871338686871513,0.3753752448877016,0.3753752448877016,0.12497601173304732,0.0,4.990237829571015,4.988314835507026,4.996013787019308,4.990340891777294,4.988370130625526,4.99626032620381,24792.227387397383,21073.393279287775,0.85,1.0665046843747692,0.6627120113957318,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663644441752877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.870880301773,1534.9923753629912,0.3753752448877016,0.12497601173304732,6.112871282664199,3.497401795207927
4706.0,-30.010676354668565,4.996250445279637,35.00467450506013,24.103890812862687,5.001893346598379,-26.509463504275214,-40.031792235653825,1.5006804962050189,-0.0189100472674113,-5.009299062704801,40.009333945970496,42259.435953840926,25748.830541485317,25748.830541485317,68008.26649532624,77337.11066480856,77337.11066480856,25748.830541485317,103085.94120629388,103085.94120629388,103085.94120629388,127878.17417696035,127878.17417696035,0.0,0.0,91512.26098490764,56434.58627394001,38975.19412329736,24792.23297066647,63767.42709396384,21073.3980250665,1534.9927642883217,0.0,0.8868376127916353,2.8159145319749257,0.0014959128700940735,0.0,-0.0189100472674113,354527.46247285255,1554935.7200388853,4.385938706110679,1554935.7200388853,4.385938706110679,0.85,0.09557074119833991,4.028046144702076,101325.0,128380.53111146102,1.2670173314725983,1.0,0.0,4.0280461447028175,1.2847337311643765,1.2850239242752293,3.1353159390089242,22718.77175619499,2316.6699898737074,19310.956477077256,1969.1695407786815,0.85,0.8500000213176804,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.375258031145,4632.441516551485,5.560851789890097,4.996250445279637,-2.329402334308216,7.325652779587854,3.497398481448639,3.5,0.9992567089853255,0.6,0.0002258662607270373,0.9686634232731871,0.00023317310770733772,198.93336487842956,0.0,0.0,0.0,0.0015060535018850767,7.857244503914077e-05,0.00014729381568789654,0.0005933062864200898,0.09557074119825017,0.07169940393781925,0.02387133726043092,0.09557074119887422,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.3727974832,579.5950018763352,0.0,0.09557074119825017,0.07169940393788658,0.023871337260453332,0.3753752118792987,0.3753752118792987,0.12497600221846314,0.0,4.990268931355331,4.988325581718527,4.996106030318117,4.990389015437415,4.9883642436660125,4.996470680479263,24792.23297066647,21073.3980250665,0.85,1.066504790841151,0.6627119499673394,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663643975368726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.870326980712,1534.9927642883217,0.3753752118792987,0.12497600221846314,6.112871282664199,3.497398481448639
4707.0,-30.010676354668565,4.996250445279637,35.00467450506013,24.10388976512479,5.001893346598379,-26.509463504275214,-40.031792235653825,1.5006804962050189,-0.01900844688111647,-5.009299062704801,40.009333945970496,42259.435953840926,25748.81077716362,25748.81077716362,68008.24673100455,77337.10633309475,77337.10633309475,25748.81077716362,103085.91711025836,103085.91711025836,103085.91711025836,127878.15487126054,127878.15487126054,0.0,0.0,91512.25665319385,56434.58627394001,38975.18931028204,24792.237761002172,63767.42707128421,21073.402096851845,1534.9930582398345,0.0,0.8868376127916353,2.8159158243899007,0.0014959128700940735,0.0,-0.01900844688111647,354527.46247285255,1554935.7200388853,4.385938706110679,1554935.7200388853,4.385938706110679,0.85,0.09557074119833991,4.028046144702076,101325.0,128380.53111146102,1.2670173314725983,1.0,0.0,4.028046144702525,1.2847337311643765,1.2850239242752293,3.1353159390089242,22718.770680806665,2316.669880214616,19310.956477077256,1969.1695407786815,0.85,0.850000061552256,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.372616267688,4632.441516551485,5.5608506941107585,4.996250445279637,-2.3294036771030044,7.325654122382641,3.4973951558370584,3.5,0.9992557588105881,0.6,0.0002258662607270373,0.9686634232731871,0.00023317310770733772,198.93336487842956,0.0,0.0,0.0,0.0015060535018850767,7.857244503914077e-05,0.00014729381568789654,0.0005933062864200898,0.09557073389834365,0.07169939753049956,0.023871336367844092,0.09557080336462698,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.3727974832,579.5950018763352,0.0,0.09557073389834365,0.07169940393788658,0.023871337260453332,0.37537517833440354,0.37537517833440354,0.12497599754541394,0.0,4.990273268248927,4.988328598440091,4.996114332584057,4.99029061582371,4.988340665325836,4.996147541650771,24792.237761002172,21073.402096851845,0.85,1.0665044812766182,0.6627119502030406,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663643513423652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.86977346649,1534.9930582398345,0.37537517833440354,0.12497599754541394,6.112871282664199,3.4973951558370584
4708.0,-30.010686251894228,4.996260206272806,35.00467397676728,24.103877087496244,5.0018809907777335,-26.50947364739933,-40.031801246199734,1.5006683862828276,-0.018907154517648905,-5.0093106906736455,40.009333622459344,42259.433413137434,25748.828680819668,25748.828680819668,68008.2620939571,77337.1050580884,77337.1050580884,25748.828680819668,103085.93373890808,103085.93373890808,103085.93373890808,127878.1741899653,127878.1741899653,0.0,0.0,91512.25438263324,56434.58273768229,38975.19071661216,24792.240451057223,63767.43116766938,21073.40438339864,1534.993478983523,0.0,0.8868375547986289,2.8159131367420382,0.0014959128700940735,0.0,-0.018907154517648905,354527.30177935923,1554935.7060876656,4.385940654735197,1554935.7060876656,4.385940654735197,0.85,0.0955707320917122,4.028046144702076,101325.0,128380.53250336336,1.2670173452096063,1.0,0.0,4.028046144700922,1.2847337878109728,1.285023980934621,3.1353158007662953,22718.770117118835,2316.669822734454,19310.950676098713,1969.1689492434944,0.85,0.8499998273034907,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.367652046908,4632.441516551485,5.560860522476459,4.996260206272806,-2.329412099527947,7.325672305800753,3.497388906579191,3.5,0.9992539733083403,0.6,0.0002258662607270373,0.9686644211904629,0.00023317286749259734,198.93337297620846,0.0,0.0,0.0,0.0015060535018850767,7.85723648990343e-05,0.00014729389582800303,0.0005933066092281368,0.0955707320916967,0.07169939536774111,0.023871336723955586,0.0955707320935768,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.371199074,579.595002399228,0.0,0.0955707320916967,0.07169939536775274,0.02387133672395946,0.37537514389855636,0.37537514389855636,0.1249759917146656,0.0,4.990303742862011,4.98834508840099,4.996186812029578,4.990403536156009,4.988388944265523,4.996454623481156,24792.240451057223,21073.40438339864,0.85,1.066504653686565,0.6627118677875065,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663643513423652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.869417587997,1534.993478983523,0.37537514389855636,0.1249759917146656,6.112871282664199,3.497388906579191
4709.0,-30.010686251894228,4.996260206272806,35.00467397676728,24.10387600483375,5.0018809907777335,-26.50947364739933,-40.031801246199734,1.5006683862828276,-0.019005067123828212,-5.0093106906736455,40.009333622459344,42259.433413137434,25748.80904077035,25748.80904077035,68008.24245390779,77337.10072136555,77337.10072136555,25748.80904077035,103085.90976213591,103085.90976213591,103085.90976213591,127878.149024302,127878.149024302,0.0,0.0,91512.25004591039,56434.58273768229,38975.18589803122,24792.239262166084,63767.4251601973,21073.40337284117,1534.9934027486477,0.0,0.8868375547986289,2.815914422759658,0.0014959128700940735,0.0,-0.019005067123828212,354527.30177935923,1554935.7060876656,4.385940654735197,1554935.7060876656,4.385940654735197,0.85,0.0955707320917122,4.028046144702076,101325.0,128380.53250336336,1.2670173452096063,1.0,0.0,4.028046144701944,1.2847337878109728,1.285023980934621,3.1353158007662953,22718.769040486968,2316.6697129485574,19310.950676098713,1969.1689492434944,0.85,0.8499998675845859,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.365026898772,4632.441516551485,5.560859433584622,4.996260206272806,-2.3294134338818315,7.325673640154638,3.4973856018875966,3.5,0.9992530291107419,0.6,0.0002258662607270373,0.9686644211904629,0.00023317286749259734,198.93337297620846,0.0,0.0,0.0,0.0015060535018850767,7.85723648990343e-05,0.00014729389582800303,0.0005933066092281368,0.09557072498867368,0.07169938881060903,0.023871336178064657,0.0955707709939071,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.371199074,579.595002399228,0.0,0.09557072498867368,0.07169939536775274,0.02387133672395946,0.3753751095693352,0.3753751095693352,0.12497598885670834,0.0,4.990304118999518,4.98834913845144,4.996176152912994,4.99030562354983,4.98836533865375,4.996133516452062,24792.239262166084,21073.40337284117,0.85,1.0665044461659956,0.6627119302209987,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663643050743627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.86886343509,1534.9934027486477,0.3753751095693352,0.12497598885670834,6.112871282664199,3.4973856018875966
4710.0,-30.010696128200774,4.996270035388887,35.004673449725125,24.103865527454786,5.001871109644201,-26.509483524178247,-40.03181025674564,1.5006585056216628,-0.0189240219963267,-5.009319711193537,40.00933260230128,42259.43079537711,25748.820506070286,25748.820506070286,68008.2513014474,77337.09835541659,77337.09835541659,25748.820506070286,103085.91886148688,103085.91886148688,103085.91886148688,127878.16134842433,127878.16134842433,0.0,0.0,91512.24767804875,56434.58011800938,38975.186177821524,24792.24248693746,63767.42866475898,21073.40611389684,1534.9938207465984,0.0,0.8868375125945085,2.8159123053911848,0.0014959128700940735,0.0,-0.0189240219963267,354527.17711947183,1554935.6620924457,4.385942072837054,1554935.6620924457,4.385942072837054,0.85,0.09557072060702082,4.028046144702076,101325.0,128380.53500878753,1.2670173699362204,1.0,0.0,4.028046144702672,1.284733834029756,1.2850240271638438,3.1353156879721293,22718.76845264324,2316.669653005179,19310.951620868807,1969.1690455832327,0.85,0.8499999311636126,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.360075595648,4632.441516551485,5.5608678559967,4.996270035388887,-2.329419922442455,7.325689957831342,3.4973793688980512,3.5,0.9992512482565861,0.6,0.0002258662607270373,0.9686654169996113,0.00023317262778581053,198.93338105687226,0.0,0.0,0.0,0.0015060535018850767,7.857228475900314e-05,0.00014729397596803417,0.0005933069320358803,0.09557072060700021,0.0716993846387236,0.02387133596827661,0.09557072060838764,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.3661586567,579.5950040481122,0.0,0.09557072060700021,0.07169938463873907,0.023871335968281757,0.37537507458172026,0.37537507458172026,0.12497598338156414,0.0,4.990325862747909,4.9883662946562595,4.996211675473717,4.990395689197214,4.988417772112712,4.9963366164081435,24792.24248693746,21073.40611389684,0.85,1.066504526299523,0.662711852747667,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663643050743627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.868507226696,1534.9938207465984,0.37537507458172026,0.12497598338156414,6.112871282664199,3.4973793688980512
4711.0,-30.010696128200774,4.996270035388887,35.004673449725125,24.10386447971689,5.001871109644201,-26.509483524178247,-40.03181025674564,1.5006585056216628,-0.01902103840922109,-5.009319711193537,40.00933260230128,42259.43079537711,25748.801084786868,25748.801084786868,68008.23188016398,77337.09401939025,77337.09401939025,25748.801084786868,103085.89510417712,103085.89510417712,103085.89510417712,127878.13796515274,127878.13796515274,0.0,0.0,91512.24334202241,56434.58011800938,38975.18136001448,24792.24286097562,63767.4242209901,21073.406431829277,1534.9938413034004,0.0,0.8868375125945085,2.815913579637575,0.0014959128700940735,0.0,-0.01902103840922109,354527.17711947183,1554935.6620924457,4.385942072837054,1554935.6620924457,4.385942072837054,0.85,0.09557072060702082,4.028046144702076,101325.0,128380.53500878753,1.2670173699362204,1.0,0.0,4.028046144701503,1.284733834029756,1.2850240271638438,3.1353156879721293,22718.767376184285,2316.6695432369143,19310.951620868807,1969.1690455832327,0.85,0.8499999714382465,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.357479692387,4632.441516551485,5.5608667792313655,4.996270035388887,-2.329421241935454,7.325691277324341,3.4973761010251905,3.5,0.9992503145786259,0.6,0.0002258662607270373,0.9686654169996113,0.00023317262778581053,198.93338105687226,0.0,0.0,0.0,0.0015060535018850767,7.857228475900314e-05,0.00014729397596803417,0.0005933069320358803,0.09557071306396164,0.07169937800761378,0.023871335056347864,0.09557076513559631,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.3661586567,579.5950040481122,0.0,0.09557071306396164,0.07169938463873907,0.023871335968281757,0.37537503986519705,0.37537503986519705,0.12497597860725274,0.0,4.990320424754998,4.988371869781531,4.996173157616056,4.99029867278432,4.988394170284323,4.99601908625084,24792.24286097562,21073.406431829277,0.85,1.066504296056825,0.662711898930155,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663642584834536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.867953162953,1534.9938413034004,0.37537503986519705,0.12497597860725274,6.112871282664199,3.4973761010251905
4712.0,-30.01070598484478,4.996279919402462,35.004672930031504,24.10385365309196,5.001860803662313,-26.509493425756713,-40.031815495435126,1.5006482445742038,-0.018931011337087966,-5.009329170757596,40.00933176225894,42259.41258742336,25748.813918370983,25748.813918370983,68008.22650579434,77337.09184704136,77337.09184704136,25748.813918370983,103085.90576541235,103085.90576541235,103085.90576541235,127878.15174355943,127878.15174355943,0.0,0.0,91512.24098775038,56434.56172813217,38975.19917735357,24792.245978147082,63767.44515550065,21073.40908142502,1534.9942571055435,0.0,0.8868374675039972,2.815911293043645,0.0014959128700940735,0.0,-0.018931011337087966,354527.0463912571,1554935.6258656238,4.385943587924721,1554935.6258656238,4.385943587924721,0.85,0.09557070855774491,4.028046144702076,101325.0,128380.52916279774,1.267017312240787,1.0,0.0,4.028046144700298,1.2847338820278762,1.2850240751728057,3.135315570835607,22718.76679171431,2316.6694836375636,19310.948454766483,1969.1687227306454,0.85,0.8499998539449473,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.352541397168,4632.441516551485,5.560875481546272,4.996279919402462,-2.3294280306462585,7.32570795004872,3.4973698844175054,3.5,0.9992485384050015,0.6,0.0002258662607270373,0.9686664108273235,0.00023317238855647768,198.9333891214491,0.0,0.0,0.0,0.0015060535018850767,7.857223816599632e-05,0.000147294022561041,0.0005933071197146617,0.0955707085577972,0.07169937419213922,0.023871334365657988,0.09557070855885025,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.3620081606,579.5950054058738,0.0,0.0955707085577972,0.07169937419209998,0.02387133436564493,0.37537500467439916,0.37537500467439916,0.1249759699255039,0.0,4.990339568246384,4.98839040331228,4.996194132774633,4.990398159420522,4.988446555617827,4.99626004952313,24792.245978147082,21073.40908142502,0.85,1.0665038616484053,0.6627113958285659,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663642584834536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.867596625347,1534.9942571055435,0.37537500467439916,0.1249759699255039,6.112871282664199,3.4973698844175054
4713.0,-30.010715722340034,4.996289763968413,35.004672429317665,24.10385113852101,5.00186029561172,-26.509502240272486,-40.031828138139076,1.5006468135441837,-0.01890418491325363,-5.009328636416738,40.00933127569931,42259.4255714107,25748.818652085934,25748.818652085934,68008.24422349663,77337.08383549713,77337.08383549713,25748.818652085934,103085.90248758307,103085.90248758307,103085.90248758307,127878.1484393837,127878.1484393837,0.0,0.0,91512.23671301764,56434.57844893108,38975.17584898507,24792.245951800633,63767.4218007857,21073.40905903054,1534.9942583781929,0.0,0.8868374719845139,2.815911003072996,0.0014959128700940735,0.0,-0.01890418491325363,354527.0537764436,1554935.6048825919,4.385943437374733,1554935.6048825919,4.385943437374733,0.8500000000000001,0.09557069927921877,4.028046144702076,101325.0,128380.53150119369,1.2670173353189607,1.0,0.0,4.028046144700472,1.2847338887218085,1.2850240818682501,3.135315554499469,22718.765730472063,2316.669375420971,19310.949893112844,1969.168869401156,0.85,0.8499999569612002,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.349971659771,4632.441516551485,5.560879590027219,4.996289763968413,-2.3294263088541762,7.325716072822589,3.4973666494872484,3.5,0.9992476141392138,0.6,0.0002258662607270373,0.9686673926425606,0.00023317215221921095,198.9333970885406,0.0,0.0,0.0,0.0015060535018850767,7.857212572164581e-05,0.00014729413500539149,0.0005933075726456943,0.09557069927919183,0.0716993667502746,0.02387133252891722,0.09557069927946539,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.3596041569,579.5950061923018,0.0,0.09557069927919183,0.07169936675029481,0.023871332528923952,0.37537496989404157,0.37537496989404157,0.12497596170136953,0.0,4.990356341796769,4.988401208998596,4.996228831708095,4.990424451503486,4.98844544737068,4.996368643233097,24792.245951800633,21073.40905903054,0.85,1.0665045301025278,0.6627118421602864,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266364211632327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.86704262631,1534.9942583781929,0.37537496989404157,0.12497596170136953,6.112871282664199,3.4973666494872484
4714.0,-30.01072553694724,4.996299512060922,35.004671972755204,24.10384635385128,5.001857193569092,-26.509511383644767,-40.0318370089866,1.5006430402666586,-0.018857675342644598,-5.009330847134275,40.009331560276706,42259.42275805205,25748.83022889895,25748.83022889895,68008.252986951,77337.07695878837,77337.07695878837,25748.83022889895,103085.90718768732,103085.90718768732,103085.90718768732,127878.1588490409,127878.1588490409,0.0,0.0,91512.23255389725,56434.57835316108,38975.1713341513,24792.251661353588,63767.422995504894,21073.41391215055,1534.994651455194,0.0,0.8868374597058613,2.815910134159848,0.0014959128700940735,0.0,-0.018857675342644598,354527.0232249643,1554935.6171546618,4.385943849950138,1554935.6171546618,4.385943849950138,0.85,0.0955706929389624,4.028046144702076,101325.0,128380.53294877213,1.267017349605449,1.0,0.0,4.028046144700405,1.2847339063720764,1.2850240995225046,3.1353155114250555,22718.764697931663,2316.669270131152,19310.949192478147,1969.1687979562998,0.85,0.8499999647531995,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.347405554343,4632.441516551485,5.560885172030913,4.996299512060922,-2.3294266208813705,7.325726132942293,3.4973634191303145,3.5,0.9992466911800898,0.6,0.0002258662607270373,0.9686683822339563,0.00023317191401059405,198.93340511872478,0.0,0.0,0.0,0.0015060535018850767,7.857204682431686e-05,0.00014729421390272045,0.000593307890447776,0.09557069293895207,0.07169936133295747,0.02387133160599459,0.09557069293921007,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.3610102029,579.5950057323382,0.0,0.09557069293895207,0.07169936133296523,0.023871331605997175,0.37537493498556934,0.37537493498556934,0.12497595468988584,0.0,4.990380548334372,4.9884100920001515,4.996299065002802,4.990473171791621,4.988441421629318,4.99657579552462,24792.251661353588,21073.41391215055,0.85,1.0665046475493458,0.6627117856249423,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663641649681883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.86649068566,1534.994651455194,0.37537493498556934,0.12497595468988584,6.112871282664199,3.4973634191303145
4715.0,-30.01072553694724,4.996299512060922,35.004671972755204,24.10384527118879,5.001857193569092,-26.509511383644767,-40.03183323713017,1.5006430402666586,-0.01895408181763969,-5.009330847134275,40.009331560276706,42259.40707319255,25748.81095502557,25748.81095502557,68008.21802821812,77337.07262472922,77337.07262472922,25748.81095502557,103085.8835797548,103085.8835797548,103085.8835797548,127878.13994459753,127878.13994459753,0.0,0.0,91512.22821983811,56434.56266830158,38975.1839461517,24792.256364842728,63767.440310994425,21073.417910116317,1534.9949400831708,0.0,0.8868374597058613,2.815911400393267,0.0014959128700940735,0.0,-0.01895408181763969,354527.0232249643,1554935.6171546618,4.385943849950138,1554935.6171546618,4.385943849950138,0.85,0.0955706929389624,4.028046144702076,101325.0,128380.52404059719,1.267017261688598,1.0,0.0,4.028046144702743,1.2847339063720764,1.2850240995225046,3.1353155114250555,22718.763621961083,2316.6691604126877,19310.949192478147,1969.1687979562998,0.85,0.8500000050095695,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.344829363241,4632.441516551485,5.5608841034343675,4.996299512060922,-2.329427930362852,7.325727442423775,3.497360176078169,3.5,0.9992457645937626,0.6,0.0002258662607270373,0.9686683822339563,0.00023317191401059405,198.93340511872478,0.0,0.0,0.0,0.0015060535018850767,7.857208037120407e-05,0.00014729418035583326,0.0005933077553193664,0.09557068549293582,0.07169935462470332,0.023871330868232492,0.09557075388493715,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.3610102029,579.5950057323382,0.0,0.09557068549293582,0.07169936133296523,0.023871331605997175,0.3753748998651663,0.3753748998651663,0.12497595082740659,0.0,4.990379791730959,4.988411639699734,4.996291387013287,4.9903767653166256,4.988417830497269,4.996260675058352,24792.256364842728,21073.417910116317,0.85,1.0665038097270547,0.6627113597016442,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663641187613446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.865936875616,1534.9949400831708,0.3753748998651663,0.12497595082740659,6.112871282664199,3.497360176078169
4716.0,-30.010735279823606,4.996309274694746,35.004671538291014,24.10383290788161,5.00184517112074,-26.50952135451676,-40.03184224767608,1.5006312458139095,-0.01885211260514552,-5.009342139311254,40.00933129080992,42259.40505278323,25748.828483941128,25748.828483941128,68008.23353672435,77337.07125098654,77337.07125098654,25748.828483941128,103085.89973492766,103085.89973492766,103085.89973492766,127878.15879682793,127878.15879682793,0.0,0.0,91512.22592302332,56434.55972482013,38975.18466467021,24792.25906190027,63767.44372657048,21073.420202615227,1534.995352792853,0.0,0.8868374032256581,2.8159087430535914,0.0014959128700940735,0.0,-0.01885211260514552,354526.86717197957,1554935.6055337188,4.38594574774336,1554935.6055337188,4.38594574774336,0.8499999999999999,0.09557068330340357,4.028046144702076,101325.0,128380.52966388258,1.2670173171861099,1.0,0.0,4.028046144701683,1.2847339615430158,1.285024154705906,3.1353153767837156,22718.763051755403,2316.66910226789,19310.95206082432,1969.1690904462093,0.85,0.8500001525977545,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.33993008482,4632.441516551485,5.5608937729695915,4.996309274694746,-2.3294360735468613,7.3257453482416075,3.49735400859827,3.5,0.9992440024566486,0.6,0.0002258662607270373,0.9686693645939182,0.00023317167754316676,198.93341309022034,0.0,0.0,0.0,0.0015060535018850767,7.857200023144109e-05,0.00014729426049559622,0.0005933080781260296,0.09557068330337327,0.07169935214053483,0.023871331162838443,0.09557068330521501,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.3596788164,579.5950061678782,0.0,0.09557068330337327,0.07169935214055756,0.02387133116284601,0.37537486413613236,0.37537486413613236,0.12497594480433516,0.0,4.9904061321128665,4.988427438930842,4.996349388975148,4.990490026706084,4.988469170178121,4.996559928763986,24792.25906190027,21073.420202615227,0.85,1.0665039958060423,0.6627112925208052,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663641187613446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.865579357716,1534.995352792853,0.37537486413613236,0.12497594480433516,6.112871282664199,3.49735400859827
4717.0,-30.010735279823606,4.996309274694746,35.004671538291014,24.103831860143714,5.00184517112074,-26.50952135451676,-40.03184224767608,1.5006312458139095,-0.0189479831249173,-5.009342139311254,40.00933129080992,42259.40505278323,25748.80933264083,25748.80933264083,68008.21438542406,77337.06692560393,77337.06692560393,25748.80933264083,103085.87625824475,103085.87625824475,103085.87625824475,127878.13421718407,127878.13421718407,0.0,0.0,91512.22159764072,56434.55972482013,38975.17985868954,24792.25795893932,63767.43781762886,21073.419265098422,1534.9952819329455,0.0,0.8868374032256581,2.8159100022467745,0.0014959128700940735,0.0,-0.0189479831249173,354526.86717197957,1554935.6055337188,4.38594574774336,1554935.6055337188,4.38594574774336,0.85,0.09557068330340357,4.028046144702076,101325.0,128380.52966388258,1.2670173171861099,1.0,0.0,4.028046144702414,1.2847339615430158,1.285024154705906,3.1353153767837156,22718.761977938855,2316.668992769076,19310.95206082432,1969.1690904462093,0.85,0.8500001927735453,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.33737028161,4632.441516551485,5.560892711166493,4.996309274694746,-2.3294373747027475,7.325746649397494,3.4973507861795756,3.5,0.9992430817655931,0.6,0.0002258662607270373,0.9686693645939182,0.00023317167754316676,198.93341309022034,0.0,0.0,0.0,0.0015060535018850767,7.857200023144109e-05,0.00014729426049559622,0.0005933080781260296,0.09557067583070877,0.07169934538836557,0.023871330442343196,0.09557072162984219,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.3596788164,579.5950061678782,0.0,0.09557067583070877,0.07169935214055756,0.02387133116284601,0.3753748287858183,0.3753748287858183,0.12497594103225504,0.0,4.9904037369277034,4.988431076398001,4.996328873640209,4.990394156186312,4.988445626267264,4.996246812318134,24792.25795893932,21073.419265098422,0.85,1.0665037943020945,0.6627113539302403,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266364072485576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.86502665753,1534.9952819329455,0.3753748287858183,0.12497594103225504,6.112871282664199,3.4973507861795756
4718.0,-30.0107450062683,4.996319103758063,35.00467110094635,24.103821662161522,5.001835566389209,-26.509531068778507,-40.03185125822199,1.5006216288994023,-0.018864550586442874,-5.0093508603655375,40.009330337980074,42259.40294306092,25748.820512401926,25748.820512401926,68008.22345546285,77337.06448441838,77337.06448441838,25748.820512401926,103085.88499682031,103085.88499682031,103085.88499682031,127878.14618162705,127878.14618162705,0.0,0.0,91512.2192057796,56434.557664422144,38975.17949039718,24792.26118480673,63767.440675203914,21073.422007085723,1534.9956919709723,0.0,0.8868373623012045,2.815907888474422,0.0014959128700940735,0.0,-0.018864550586442874,354526.7466500867,1554935.5644424015,4.385947122847413,1554935.5644424015,4.385947122847413,0.85,0.09557067100740209,4.028046144702076,101325.0,128380.52699143013,1.2670172908110549,1.0,0.0,4.028046144700421,1.2847340065280832,1.2850241997011347,3.1353152670003883,22718.76138413704,2316.668932218142,19310.948247295826,1969.1687015745263,0.85,0.8500000471319419,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.33248392323,4632.441516551485,5.560900994000595,4.996319103758063,-2.3294436110672985,7.325762714825362,3.4973446349707333,3.5,0.9992413242773523,0.6,0.0002258662607270373,0.9686703452981769,0.00023317144147476815,198.93342104827238,0.0,0.0,0.0,0.0015060535018850767,7.857192009175347e-05,0.00014729434063528383,0.0005933084009323894,0.0955706710074169,0.07169934102256677,0.023871329984850122,0.09557067100856391,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.3549710561,579.5950077079383,0.0,0.0955706710074169,0.07169934102255567,0.023871329984846423,0.37537479301119936,0.37537479301119936,0.12497593433625327,0.0,4.990423567325763,4.988448161042868,4.996356950773247,4.990486309779101,4.988499921585628,4.996452679355059,24792.26118480673,21073.422007085723,0.85,1.0665038887456553,0.662711291147891,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266364072485576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.86466881487,1534.9956919709723,0.37537479301119936,0.12497593433625327,6.112871282664199,3.4973446349707333
4719.0,-30.0107450062683,4.996319103758063,35.00467110094635,24.10382057949903,5.001835566389209,-26.509531068778507,-40.03185125822199,1.5006216288994023,-0.018959539970751393,-5.0093508603655375,40.009330337980074,42259.40294306092,25748.801576852155,25748.801576852155,68008.20451991308,77337.06015906054,77337.06015906054,25748.801576852155,103085.8617359127,103085.8617359127,103085.8617359127,127878.12334488018,127878.12334488018,0.0,0.0,91512.21488042174,56434.557664422144,38975.174684444,24792.261608967485,63767.43629341148,21073.422367622363,1534.9957156853532,0.0,0.8868373623012045,2.815909136094132,0.0014959128700940735,0.0,-0.018959539970751393,354526.7466500867,1554935.5644424015,4.385947122847413,1554935.5644424015,4.385947122847413,0.85,0.09557067100740209,4.028046144702076,101325.0,128380.52699143013,1.2670172908110549,1.0,0.0,4.028046144701736,1.2847340065280832,1.2850241997011347,3.1353152670003883,22718.760310326637,2316.6688227199543,19310.948247295826,1969.1687015745263,0.85,0.8500000873075008,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.329952961497,4632.441516551485,5.560899944157018,4.996319103758063,-2.3294448975669857,7.325764001325049,3.4973414488626586,3.5,0.9992404139607596,0.6,0.0002258662607270373,0.9686703452981769,0.00023317144147476815,198.93342104827238,0.0,0.0,0.0,0.0015060535018850767,7.857192009175347e-05,0.00014729434063528383,0.0005933084009323894,0.09557066310033993,0.07169933428080177,0.023871328819538164,0.09557071482871266,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.3549710561,579.5950077079383,0.0,0.09557066310033993,0.07169934102255567,0.023871329984846423,0.37537475771535694,0.37537475771535694,0.12497592823538035,0.0,4.990417117939671,4.988453804394112,4.996314178694604,4.990391320394792,4.988476377801646,4.996143090460521,24792.261608967485,21073.422367622363,0.85,1.0665036650836746,0.6627113366862328,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663640258949276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.864116119097,1534.9957156853532,0.37537475771535694,0.12497592823538035,6.112871282664199,3.4973414488626586
4720.0,-30.010754723256124,4.996328986141103,35.00467066689764,24.103809997346275,5.001825557645235,-26.509540814942845,-40.03186019891871,1.500611649331951,-0.01886753126706253,-5.009360017822093,40.00932955929294,42259.400890999874,25748.81411403517,25748.81411403517,68008.21500503505,77337.05789818114,77337.05789818114,25748.81411403517,103085.8720122163,103085.8720122163,103085.8720122163,127878.13673891684,127878.13673891684,0.0,0.0,91512.2125014171,56434.55549423582,38975.17445242365,24792.264726700534,63767.43917912418,21073.425017695452,1534.9961235889953,0.0,0.8868373185263904,2.8159068587554112,0.0014959128700940735,0.0,-0.01886753126706253,354526.62009882723,1554935.530861108,4.385948593726635,1554935.530861108,4.385948593726635,0.8499999999999999,0.0955706582142677,4.028046144702076,101325.0,128380.52966388258,1.2670173171861099,1.0,0.0,4.028046144702387,1.2847340532095362,1.2850242463931318,3.1353151530771437,22718.75971971656,2316.668762494487,19310.949291477893,1969.1688080514646,0.85,0.8500001553658237,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.325079611167,4632.441516551485,5.560908504548762,4.996328986141103,-2.3294514325700746,7.325780418711178,3.4973353140355887,3.5,0.9992386611530254,0.6,0.0002258662607270373,0.9686713250499749,0.00023317120563611668,198.93342899858754,0.0,0.0,0.0,0.0015060535018850767,7.857184057337869e-05,0.00014729442015365863,0.0005933087212360723,0.0955706582142205,0.07169933033614648,0.023871327878074035,0.09557065821597638,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.3511237035,579.5950089665322,0.0,0.0955706582142205,0.07169933033618188,0.02387132787808582,0.37537472211982037,0.37537472211982037,0.1249759183311431,0.0,4.990435673403056,4.9884724578145665,4.996332439569528,4.990492486555013,4.988529663656152,4.996388073208948,24792.264726700534,21073.425017695452,0.85,1.0665037812479568,0.6627112745157017,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663640258949276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.863757952222,1534.9961235889953,0.37537472211982037,0.1249759183311431,6.112871282664199,3.4973353140355887
4721.0,-30.010764404778616,4.996338827192217,35.00467024831674,24.10380762247371,5.001825145973136,-26.50954956944687,-40.0318652979098,1.5006103106413908,-0.018838788619234492,-5.0093593872836255,40.00932914172948,42259.38269543472,25748.819073866423,25748.819073866423,68008.20176930114,77337.049875477,77337.049875477,25748.819073866423,103085.86894934342,103085.86894934342,103085.86894934342,127878.13377730525,127878.13377730525,0.0,0.0,91512.20823187713,56434.54105183474,38975.18575560265,24792.264827961833,63767.45058356448,21073.425103767557,1534.996128918713,0.0,0.8868373232460667,2.8159065548320052,0.0014959128700940735,0.0,-0.018838788619234492,354526.62881180056,1554935.5128527894,4.385948435140601,1554935.5128527894,4.385948435140601,0.85,0.09557064874165273,4.028046144702076,101325.0,128380.52287139924,1.2670172501495114,1.0,0.0,4.028046144704154,1.2847340594715337,1.2850242526565439,3.13531513779512,22718.758659763465,2316.6686544093513,19310.941650605666,1969.1680288993355,0.85,0.8499998586985615,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.322574437358,4632.441516551485,5.560912584366808,4.996338827192217,-2.329449608498614,7.32578843569083,3.4973321603940692,3.5,0.9992377601125912,0.6,0.0002258662607270373,0.9686723012269082,0.0002331709706584548,198.93343691988608,0.0,0.0,0.0,0.0015060535018850767,7.857179522308952e-05,0.0001472944655039478,0.0005933089039091298,0.09557064874165819,0.07169932288654476,0.023871325855113423,0.09557064874140142,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.3490605972,579.5950096414412,0.0,0.09557064874165819,0.07169932288654067,0.02387132585511206,0.3753746870775682,0.3753746870775682,0.1249759090583655,0.0,4.990452418721645,4.988483452092339,4.996366459048204,4.990520598664375,4.988528627942799,4.996503735884801,24792.264827961833,21073.425103767557,0.85,1.066503382947376,0.6627108706510954,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266363979051541,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.863205121692,1534.996128918713,0.3753746870775682,0.1249759090583655,6.112871282664199,3.4973321603940692
4722.0,-30.010764404778616,4.996338827192217,35.00467024831674,24.103806539811217,5.001825145973136,-26.50954956944687,-40.0318652979098,1.5006103106413908,-0.01893288520295755,-5.0093593872836255,40.00932914172948,42259.38269543472,25748.800354985342,25748.800354985342,68008.18305042006,77337.04555208844,77337.04555208844,25748.800354985342,103085.84590707379,103085.84590707379,103085.84590707379,127878.11706062296,127878.11706062296,0.0,0.0,91512.20390848859,56434.54105183474,38975.18095183761,24792.27115354917,63767.45210538678,21073.430480516792,1534.996518039823,0.0,0.8868373232460667,2.8159077907244288,0.0014959128700940735,0.0,-0.01893288520295755,354526.62881180056,1554935.5128527894,4.385948435140601,1554935.5128527894,4.385948435140601,0.85,0.09557064874165273,4.028046144702076,101325.0,128380.52287139924,1.2670172501495114,1.0,0.0,4.028046144703424,1.2847340594715337,1.2850242526565439,3.13531513779512,22718.757586441963,2316.6685449610177,19310.941650605666,1969.1680288993355,0.85,0.8499998988558246,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.320072441873,4632.441516551485,5.560911546532959,4.996338827192217,-2.329450880280354,7.325789707472571,3.4973290107547235,3.5,0.9992368602156353,0.6,0.0002258662607270373,0.9686723012269082,0.0002331709706584548,198.93343691988608,0.0,0.0,0.0,0.0015060535018850767,7.857179522308952e-05,0.0001472944655039478,0.0005933089039091298,0.0955706405567526,0.07169931619138512,0.023871324365367482,0.09557071491419955,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.3490605972,579.5950096414412,0.0,0.0955706405567526,0.07169932288654067,0.02387132585511206,0.3753746520257245,0.3753746520257245,0.12497590125895151,0.0,4.9904472353931055,4.988487780647574,4.99633270508923,4.990426502080652,4.988505094868003,4.9961976893035285,24792.27115354917,21073.430480516792,0.85,1.0665030639459256,0.6627108548353752,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266363932404074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.862652677748,1534.996518039823,0.3753746520257245,0.12497590125895151,6.112871282664199,3.4973290107547235
4723.0,-30.0107740266821,4.9963486681635025,35.00466985648948,24.103794001881056,5.001812904068951,-26.509559453402492,-40.03187808031214,1.5005983307893813,-0.018820260690461055,-5.009370916207676,40.00932908382526,42259.39679687337,25748.819083445745,25748.819083445745,68008.21588031911,77337.04431395534,77337.04431395534,25748.819083445745,103085.86339740109,103085.86339740109,103085.86339740109,127878.13714220707,127878.13714220707,0.0,0.0,91512.20160940046,56434.55409231861,38975.16390786872,24792.273744805974,63767.43765267469,21073.432683085077,1534.996923627817,0.0,0.8868372647951472,2.815904965801572,0.0014959128700940735,0.0,-0.018820260690461055,354526.4694867573,1554935.5103555142,4.385950399152343,1554935.5103555142,4.385950399152343,0.85,0.09557063798930723,4.028046144702076,101325.0,128380.5240962733,1.2670172622380784,1.0,0.0,4.028046144701564,1.284734115509729,1.285024308707397,3.1353150010373274,22718.757015671905,2316.6684867586696,19310.944705298964,1969.1683403913635,0.85,0.8500000546675086,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.315225197646,4632.441516551485,5.560921412720156,4.9963486681635025,-2.329459149424269,7.325807817587771,3.4973229088000437,3.5,0.9992351168000125,0.6,0.0002258662607270373,0.9686732713935862,0.00023317073712800376,198.9334447924057,0.0,0.0,0.0,0.0015060535018850767,7.857168153685299e-05,0.00014729457919018433,0.0005933093618425366,0.09557063798930965,0.07169931410829615,0.023871323881013505,0.09557063799088007,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.3487745031,579.5950097350313,0.0,0.09557063798930965,0.07169931410829433,0.023871323881012894,0.37537461656915,0.37537461656915,0.12497589054931951,0.0,4.990472302725777,4.988505659971338,4.996379362646678,4.990550655517211,4.988555261585759,4.996544074723545,24792.273744805974,21073.432683085077,0.85,1.0665038205038577,0.6627112261754934,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266363932404074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.862293864255,1534.996923627817,0.37537461656915,0.12497589054931951,6.112871282664199,3.4973229088000437
4724.0,-30.0107740266821,4.9963486681635025,35.00466985648948,24.103792919218563,5.001812904068951,-26.509559453402492,-40.03187808031214,1.5005983307893813,-0.018913932204782213,-5.009370916207676,40.00932908382526,42259.39679687337,25748.80046184713,25748.80046184713,68008.1972587205,77337.03999738181,77337.03999738181,25748.80046184713,103085.84045922894,103085.84045922894,103085.84045922894,127878.11284252976,127878.11284252976,0.0,0.0,91512.19729282695,56434.55409231861,38975.15911167593,24792.272383300824,63767.43149497676,21073.4315258057,1534.9968368192208,0.0,0.8868372647951472,2.815906196109966,0.0014959128700940735,0.0,-0.018913932204782213,354526.4694867573,1554935.5103555142,4.385950399152343,1554935.5103555142,4.385950399152343,0.85,0.09557063798930723,4.028046144702076,101325.0,128380.5240962733,1.2670172622380784,1.0,0.0,4.028046144701564,1.284734115509729,1.285024308707397,3.1353150010373274,22718.755944042296,2316.6683774828607,19310.944705298964,1969.1683403913635,0.85,0.8500000947614833,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.312736209546,4632.441516551485,5.5609203802777145,4.9963486681635025,-2.3294604145985485,7.325809082762051,3.497319775538369,3.5,0.9992342215823912,0.6,0.0002258662607270373,0.9686732713935862,0.00023317073712800376,198.9334447924057,0.0,0.0,0.0,0.0015060535018850767,7.857168153685299e-05,0.00014729457919018433,0.0005933093618425366,0.09557062974974746,0.07169930743155875,0.023871322318188715,0.09557067434222954,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.3487745031,579.5950097350313,0.0,0.09557062974974746,0.07169931410829433,0.023871323881012894,0.3753745816137564,0.3753745816137564,0.12497588236730912,0.0,4.990469238981234,4.988510881097056,4.996351413825607,4.99045698400289,4.988531765599987,4.9962396185767375,24792.272383300824,21073.4315258057,0.85,1.0665036314670726,0.6627112901701605,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663638857569874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.861742291963,1534.9968368192208,0.3753745816137564,0.12497588236730912,6.112871282664199,3.497319775538369
