time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4725.0,-30.010783717803438,4.99635857760788,35.00466945845886,24.103783175256126,5.001803802337686,-26.509569085569417,-40.031887021008856,1.5005891701036713,-0.018826610766041085,-5.009379104382363,40.00932811948253,42259.3947803045,25748.810866674798,25748.810866674798,68008.2056469793,77337.03733732068,77337.03733732068,25748.810866674798,103085.84820399548,103085.84820399548,103085.84820399548,127878.12387014311,127878.12387014311,0.0,0.0,91512.194871451,56434.552314434935,38975.15839668452,24792.275666147638,63767.43406283216,21073.43431622549,1534.9972396867915,0.0,0.8868372266235319,2.815904093460597,0.0014959128700940735,0.0,-0.018826610766041085,354526.3563289958,1554935.4687688542,4.385951681758449,1554935.4687688542,4.385951681758449,0.85,0.09557062394752784,4.028046144702076,101325.0,128380.52543249952,1.267017275425606,1.0,0.0,4.028046144701125,1.2847341583607035,1.2850243515680504,3.1353148964621496,22718.755342913155,2316.6683161847477,19310.944926412652,1969.1683629386848,0.85,0.8500001269847942,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.307901989264,4632.441516551485,5.560928433206925,4.99635857760788,-2.329466212827863,7.3258247904357425,3.497313689985308,3.5,0.9992324828529452,0.6,0.0002258662607270373,0.9686742485404815,0.00023317050191780568,198.93345272155912,0.0,0.0,0.0,0.0015060535018850767,7.85716020187018e-05,0.0001472946587083355,0.0005933096821453188,0.09557062394759362,0.07169930292084653,0.023871321026747088,0.09557062394858326,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.3440098608,579.5950112937008,0.0,0.09557062394759362,0.07169930292079718,0.02387132102673066,0.37537454630329653,0.37537454630329653,0.12497587171238077,0.0,4.990489003054563,4.988528818327438,4.996376664930665,4.990552493616349,4.988585002179434,4.996462102489033,24792.275666147638,21073.43431622549,0.85,1.066503720064517,0.6627112318595872,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663638857569874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.86138315774,1534.9972396867915,0.37537454630329653,0.12497587171238077,6.112871282664199,3.497313689985308
4726.0,-30.010793370290106,4.996368439457548,35.00466907664296,24.103780660685175,5.001803274230099,-26.509577825590565,-40.031892085075356,1.5005877295305348,-0.01879549752533194,-5.00937861252703,40.009327795711485,42259.37669349865,25748.81657803979,25748.81657803979,68008.19327153845,77337.0293743314,77337.0293743314,25748.81657803979,103085.8459523712,103085.8459523712,103085.8459523712,127878.12222149663,127878.12222149663,0.0,0.0,91512.19060270631,56434.53792187354,38975.169645369744,24792.276269125436,63767.44591449518,21073.43482875662,1534.9972764625047,0.0,0.8868372302989292,2.815903742235824,0.0014959128700940735,0.0,-0.01879549752533194,354526.3631279647,1554935.4548057944,4.385951558261261,1554935.4548057944,4.385951558261261,0.85,0.09557061471339796,4.028046144702076,101325.0,128380.51880704441,1.267017210037448,1.0,0.0,4.028046144702065,1.2847341650992783,1.2850243583081473,3.1353148800170714,22718.75428315749,2316.6682081197446,19310.93738794388,1969.1675942288018,0.85,0.8499998348175283,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.3054424363,4632.441516551485,5.56093262056848,4.996368439457548,-2.3294644615527504,7.3258329010102985,3.4973105937813007,3.5,0.9992315982232288,0.6,0.0002258662607270373,0.9686752217929323,0.00023317026764551571,198.93346061910282,0.0,0.0,0.0,0.0015060535018850767,7.857155697915654e-05,0.0001472947037478808,0.0005933098635666856,0.09557061471331912,0.07169929568236894,0.02387131903095019,0.0955706147139372,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.3424101662,579.5950118170131,0.0,0.09557061471331912,0.07169929568242808,0.023871319030969878,0.375374511483708,0.375374511483708,0.12497586228794767,0.0,4.9905076385116445,4.988539527306557,4.996419108866576,4.990583115001698,4.988583297949788,4.996589819518647,24792.276269125436,21073.43482875662,0.85,1.0665033277752667,0.662710825052702,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663638387853342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.860829878053,1534.9972764625047,0.375374511483708,0.12497586228794767,6.112871282664199,3.4973105937813007
4727.0,-30.01080294025531,4.996378203773283,35.00466873320632,24.103776120487623,5.00180044590223,-26.509586721410187,-40.03190095592288,1.5005842270570842,-0.018747850059412485,-5.009380541947921,40.00932814995906,42259.37472026574,25748.828282111885,25748.828282111885,68008.20300237762,77337.02246733884,77337.02246733884,25748.828282111885,103085.85074945074,103085.85074945074,103085.85074945074,127878.13263563596,127878.13263563596,0.0,0.0,91512.1864250866,56434.53867801327,38975.16416341482,24792.28188618523,63767.44604960005,21073.439603257444,1534.997656065808,0.0,0.8868372191989431,2.8159028912077644,0.0014959128700940735,0.0,-0.018747850059412485,354526.3364632187,1554935.4700835976,4.3859519312323885,1554935.4700835976,4.3859519312323885,0.85,0.0955706082687428,4.028046144702076,101325.0,128380.51980921408,1.2670172199280936,1.0,0.0,4.028046144702983,1.284734181482813,1.2850243746953829,3.1353148400340607,22718.753246024462,2316.668102361608,19310.93641512063,1969.1674950284378,0.85,0.8499998308005672,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.302984596735,4632.441516551485,5.560938100113208,4.996378203773283,-2.3294645083007812,7.3258427120740635,3.4973074997352973,3.5,0.9992307142100849,0.6,0.0002258662607270373,0.9686761867258621,0.0002331700353762883,198.93346844912904,0.0,0.0,0.0,0.0015060535018850767,7.857147808235576e-05,0.00014729478264468156,0.0005933101813666398,0.0955706082688089,0.07169929024228283,0.023871318026526055,0.0955706082687085,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.3441604427,579.595011244441,0.0,0.0955706082688089,0.07169929024223325,0.023871318026509547,0.37537447663026074,0.37537447663026074,0.12497585490777659,0.0,4.9905333827541085,4.988548203806147,4.996496118908567,4.990632691888493,4.988579242251603,4.996800491344686,24792.28188618523,21073.439603257444,0.85,1.0665034781145069,0.6627107927044037,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663637920392865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.860277049313,1534.997656065808,0.37537447663026074,0.12497585490777659,6.112871282664199,3.4973074997352973
4728.0,-30.01080294025531,4.996378203773283,35.00466873320632,24.103775072749727,5.00180044590223,-26.509586721410187,-40.03190095592288,1.5005842270570842,-0.018840883103734996,-5.009380541947921,40.00932814995906,42259.37472026574,25748.80981630538,25748.80981630538,68008.18453657112,77337.0181513373,77337.0181513373,25748.80981630538,103085.82796764268,103085.82796764268,103085.82796764268,127878.11452901034,127878.11452901034,0.0,0.0,91512.18210908506,56434.53867801327,38975.159367857545,24792.286561367666,63767.445929225214,21073.443577162514,1534.9979430317826,0.0,0.8868372191989431,2.815904113128533,0.0014959128700940735,0.0,-0.018840883103734996,354526.3364632187,1554935.4700835976,4.3859519312323885,1554935.4700835976,4.3859519312323885,0.8499999999999999,0.0955706082687428,4.028046144702076,101325.0,128380.51980921408,1.2670172199280936,1.0,0.0,4.028046144703275,1.284734181482813,1.2850243746953829,3.1353148400340607,22718.75217453685,2316.667993100279,19310.93641512063,1969.1674950284378,0.85,0.8499998708892252,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.3005164402575,4632.441516551485,5.56093707630469,4.996378203773283,-2.329465762893689,7.325843966666971,3.4973043927029734,3.5,0.9992298264865639,0.6,0.0002258662607270373,0.9686761867258621,0.0002331700353762883,198.93346844912904,0.0,0.0,0.0,0.0015060535018850767,7.857147808235576e-05,0.00014729478264468156,0.0005933101813666398,0.09557060089283881,0.0716992835576556,0.02387131733518321,0.09557066760702507,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.3441604427,579.595011244441,0.0,0.09557060089283881,0.07169929024223325,0.023871318026509547,0.37537444163356215,0.37537444163356215,0.12497585128832152,0.0,4.990534637971905,4.988549712918427,4.996496611509826,4.99053965884417,4.988555749367777,4.996498581915034,24792.286561367666,21073.443577162514,0.85,1.0665031905473,0.6627107939554134,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663637457555608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.859725552,1534.9979430317826,0.37537444163356215,0.12497585128832152,6.112871282664199,3.4973043927029734
4729.0,-30.010812529762987,4.996387977698544,35.00466840717725,24.103763058688514,5.001788803089362,-26.509596516287157,-40.031906159687765,1.5005727896135734,-0.018740753921122177,-5.009391436417683,40.00932797011724,42259.357529048546,25748.82712896867,25748.82712896867,68008.18465801721,77337.016650603,77337.016650603,25748.82712896867,103085.84377957166,103085.84377957166,103085.84377957166,127878.13300876025,127878.13300876025,0.0,0.0,91512.17977688415,56434.52065532972,38975.176801727146,24792.289229188602,63767.46603091575,21073.44584481031,1534.998343130872,0.0,0.8868371644175472,2.815901526379838,0.0014959128700940735,0.0,-0.018740753921122177,354526.1859058827,1554935.4623270405,4.385953771944605,1554935.4623270405,4.385953771944605,0.85,0.0955705988193596,4.028046144702076,101325.0,128380.51591188757,1.2670171814644715,1.0,0.0,4.028046144700403,1.2847342349837922,1.2850244282084466,3.1353147094682132,22718.751595546237,2316.6679340596675,19310.934431428803,1969.1672927481661,0.85,0.8499998052364154,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.295721315543,4632.441516551485,5.5609465741969935,4.996387977698544,-2.3294735590223485,7.325861536720892,3.497298356375929,3.5,0.999228101821694,0.6,0.0002258662607270373,0.9686771536302743,0.00023316980263296907,198.9334762951453,0.0,0.0,0.0,0.0015060535018850767,7.857143180040849e-05,0.00014729482892662882,0.000593310367792459,0.09557059881933667,0.07169928105184491,0.02387131776749177,0.09557059882083611,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.3432718742,579.5950115351204,0.0,0.09557059881933667,0.0716992810518621,0.0238713177674975,0.3753744060932253,0.3753744060932253,0.1249758460867212,0.0,4.990561989057198,4.98856518620795,4.996559638970041,4.99065068249655,4.988606369754393,4.996791036911134,24792.289229188602,21073.44584481031,0.85,1.0665028562534613,0.6627103154539709,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663637457555608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.85936545399,1534.998343130872,0.3753744060932253,0.1249758460867212,6.112871282664199,3.497298356375929
4730.0,-30.010812529762987,4.996387977698544,35.00466840717725,24.103762010950618,5.001788803089362,-26.509596516287157,-40.031906159687765,1.5005727896135734,-0.018833344594384016,-5.009391436417683,40.00932797011724,42259.357529048546,25748.808777059312,25748.808777059312,68008.16630610786,77337.01232903676,77337.01232903676,25748.808777059312,103085.82110609607,103085.82110609607,103085.82110609607,127878.10927385499,127878.10927385499,0.0,0.0,91512.17545531793,56434.52065532972,38975.17199998691,24792.288167758914,63767.46016774583,21073.444942595077,1534.998274930155,0.0,0.8868371644175472,2.815902742489588,0.0014959128700940735,0.0,-0.018833344594384016,354526.1859058827,1554935.4623270405,4.385953771944605,1554935.4623270405,4.385953771944605,0.85,0.0955705988193596,4.028046144702076,101325.0,128380.51591188757,1.2670171814644715,1.0,0.0,4.028046144700695,1.2847342349837922,1.2850244282084466,3.1353147094682132,22718.750522677143,2316.6678246574666,19310.934431428803,1969.1672927481661,0.85,0.849999845376762,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.293268386889,4632.441516551485,5.5609455567011485,4.996387977698544,-2.329474805878889,7.325862783577433,3.497295268516338,3.5,0.9992272195760965,0.6,0.0002258662607270373,0.9686771536302743,0.00023316980263296907,198.9334762951453,0.0,0.0,0.0,0.0015060535018850767,7.857143180040849e-05,0.00014729482892662882,0.000593310367792459,0.0955705915992026,0.07169927434231321,0.023871317256889384,0.09557063584887675,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.3432718742,579.5950115351204,0.0,0.0955705915992026,0.0716992810518621,0.0238713177674975,0.375374370966144,0.375374370966144,0.12497584341351455,0.0,4.990561209610348,4.988568718281101,4.996545909104782,4.990558091823289,4.9885828465736495,4.996490989651306,24792.288167758914,21073.444942595077,0.85,1.066502666519985,0.6627103763876065,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663636994262872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.85881324618,1534.998274930155,0.375374370966144,0.12497584341351455,6.112871282664199,3.497295268516338
4731.0,-30.010822018395025,4.996397811941594,35.004668074261595,24.103752092365198,5.00177952324918,-26.509605984029122,-40.03191887224091,1.5005634888833241,-0.01875252400049021,-5.009399824188717,40.00932711747124,42259.37191728637,25748.819890833965,25748.819890833965,68008.19180812033,77337.00981897162,77337.00981897162,25748.819890833965,103085.82970980559,103085.82970980559,103085.82970980559,127878.12105890966,127878.12105890966,0.0,0.0,91512.17302982915,56434.53512814402,38975.15322409459,24792.291349104064,63767.44457319865,21073.447646738452,1534.9986724419527,0.0,0.8868371248266278,2.8159007019420006,0.0014959128700940735,0.0,-0.01875252400049021,354526.0699912472,1554935.4255555666,4.385955102241017,1554935.4255555666,4.385955102241017,0.8499999999999999,0.09557058707492182,4.028046144702076,101325.0,128380.51747081819,1.2670171968499204,1.0,0.0,4.028046144701032,1.284734278489862,1.2850244717243438,3.135314603294335,22718.749920526945,2316.6677632552346,19310.939286506567,1969.1677878283174,0.85,0.8500000816091849,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.288486197505,4632.441516551485,5.560953700312409,4.996397811941594,-2.329480743979668,7.325878555921262,3.4972892484791687,3.5,0.9992254995654768,0.6,0.0002258662607270373,0.968678110364492,0.00023316957233817214,198.93348405862702,0.0,0.0,0.0,0.0015060535018850767,7.857131873589135e-05,0.00014729494199114596,0.0005933108232215514,0.09557058707485949,0.07169927000834074,0.023871317066518752,0.09557058707644171,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.3390591048,579.5950129132538,0.0,0.09557058707485949,0.0716992700083875,0.02387131706653432,0.3753743354555489,0.3753743354555489,0.12497583814843004,0.0,4.990581616912266,4.988585436442463,4.99657739665048,4.990647300188243,4.98863636436613,4.996687400259702,24792.291349104064,21073.447646738452,0.85,1.0665033272590017,0.6627107640918061,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663636994262872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.85845282852,1534.9986724419527,0.3753743354555489,0.12497583814843004,6.112871282664199,3.4972892484791687
4732.0,-30.010822018395025,4.996397811941594,35.004668074261595,24.103751044627302,5.00177952324918,-26.509605984029122,-40.03191887224091,1.5005634888833241,-0.018844223566645724,-5.009399824188717,40.00932711747124,42259.37191728637,25748.80174383612,25748.80174383612,68008.17366112249,77337.00551071035,77337.00551071035,25748.80174383612,103085.80725454647,103085.80725454647,103085.80725454647,127878.09903513557,127878.09903513557,0.0,0.0,91512.1687215679,56434.53512814402,38975.148437137635,24792.2917805891,63767.44021772673,21073.448013500736,1534.9986966979561,0.0,0.8868371248266278,2.8159019063473743,0.0014959128700940735,0.0,-0.018844223566645724,354526.0699912472,1554935.4255555666,4.385955102241017,1554935.4255555666,4.385955102241017,0.85,0.09557058707492182,4.028046144702076,101325.0,128380.51747081819,1.2670171968499204,1.0,0.0,4.028046144700594,1.284734278489862,1.2850244717243438,3.135314603294335,22718.748850960932,2316.667654189854,19310.939286506567,1969.1677878283174,0.85,0.8500001216259659,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.286060661057,4632.441516551485,5.560952694175447,4.996397811941594,-2.329481976916147,7.3258797888577405,3.4972861951053202,3.5,0.9992246271729487,0.6,0.0002258662607270373,0.968678110364492,0.00023316957233817214,198.93348405862702,0.0,0.0,0.0,0.0015060535018850767,7.857131873589135e-05,0.00014729494199114596,0.0005933108232215514,0.0955705795072142,0.07169926332019892,0.023871316187015282,0.09557062946370119,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.3390591048,579.5950129132538,0.0,0.0955705795072142,0.0716992700083875,0.02387131706653432,0.3753743004404534,0.3753743004404534,0.12497583354387962,0.0,4.990576413653798,4.988590931873716,4.9965400579764605,4.990555600622088,4.988612913599582,4.996390703341035,24792.2917805891,21073.448013500736,0.85,1.0665031155228475,0.6627108093565699,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663636528111035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.85790232193,1534.9986966979561,0.3753743004404534,0.12497583354387962,6.112871282664199,3.4972861951053202
4733.0,-30.010831587439192,4.996407693392426,35.00466774072535,24.10374074187132,5.0017698261525965,-26.509615565881216,-40.03192784786222,1.500553804594649,-0.018755531267800052,-5.0094086586793,40.00932643356427,42259.37036440549,25748.814225900125,25748.814225900125,68008.18459030561,77337.00315089336,77337.00315089336,25748.814225900125,103085.81737679348,103085.81737679348,103085.81737679348,127878.11222614103,127878.11222614103,0.0,0.0,91512.16630989632,56434.53352340844,38975.147540542086,24792.294849347563,63767.44238988965,21073.450621945427,1534.9990921475671,0.0,0.8868370823513405,2.8158997102597088,0.0014959128700940735,0.0,-0.018755531267800052,354525.9479020018,1554935.396062115,4.385956529455302,1554935.396062115,4.385956529455302,0.85,0.09557057497187643,4.028046144702076,101325.0,128380.5196421858,1.2670172182796526,1.0,0.0,4.028046144702727,1.2847343237901079,1.2850245170348218,3.1353144927418892,22718.74825224098,2316.66759313741,19310.940033900217,1969.1678640412595,0.85,0.850000176924157,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.281291486916,4632.441516551485,5.560961117684373,4.996407693392426,-2.3294882228430454,7.325895916235471,3.497280191458556,3.5,0.9992229118453018,0.6,0.0002258662607270373,0.9686790752076545,0.00023316934009193771,198.93349188790154,0.0,0.0,0.0,0.0015060535018850767,7.857123890746334e-05,0.00014729502181957396,0.000593311144774143,0.09557057497190824,0.0716992594135542,0.02387131555835403,0.09557057497304064,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.3356800445,579.5950140186542,0.0,0.09557057497190824,0.07169925941353035,0.02387131555834609,0.37537426515205746,0.37537426515205746,0.12497582531329082,0.0,4.990595115351596,4.9886091348350305,4.99656025721157,4.99065312741152,4.988665152946169,4.9966242584503675,24792.294849347563,21073.450621945427,0.85,1.0665032505849463,0.6627107624298529,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663636528111035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.857541587986,1534.9990921475671,0.37537426515205746,0.12497582531329082,6.112871282664199,3.497280191458556
4734.0,-30.010841038161,4.996417529846499,35.00466741882375,24.10373850669714,5.001769561074275,-26.50962409800407,-40.031932877004124,1.5005526209173754,-0.01872655878645446,-5.009407901560025,40.00932610537636,42259.35296821584,25748.81962551121,25748.81962551121,68008.17259372705,77336.99515875941,77336.99515875941,25748.81962551121,103085.81478427062,103085.81478427062,103085.81478427062,127878.10981834281,127878.10981834281,0.0,0.0,91512.16203683865,56434.51984629519,38975.157989492734,24792.295034072195,63767.45302356493,21073.450778961364,1534.9990975584046,0.0,0.8868370873916229,2.815899418099308,0.0014959128700940735,0.0,-0.01872655878645446,354525.958364921,1554935.3819099367,4.385956360096513,1554935.3819099367,4.385956360096513,0.85,0.09557056593737029,4.028046144702076,101325.0,128380.51685838113,1.2670171908056367,1.0,0.0,4.028046144699326,1.284734329327001,1.2850245225729655,3.1353144792294443,22718.74719141459,2316.667484963223,19310.936730425616,1969.1675271805987,0.85,0.8500000712065326,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.278890280943,4632.441516551485,5.560965167683214,4.996417529846499,-2.3294862545225063,7.325903784369006,3.497277168716126,3.5,0.9992220482046074,0.6,0.0002258662607270373,0.9686800281214303,0.00023316911071766572,198.93349962036672,0.0,0.0,0.0,0.0015060535018850767,7.857119417872684e-05,0.00014729506654831046,0.0005933113249435576,0.09557056593742022,0.07169925207709206,0.023871313860328168,0.0955705659372801,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.3340585295,579.5950145491055,0.0,0.09557056593742022,0.07169925207705459,0.023871313860315692,0.3753742304196083,0.3753742304196083,0.12497581764761204,0.0,4.990612073010823,4.988619766302804,4.9965962165223345,4.990681342773598,4.988663731436759,4.9967414932471,24792.295034072195,21073.450778961364,0.85,1.066502884607842,0.6627103791114115,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663636059721533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.85698915419,1534.9990975584046,0.3753742304196083,0.12497581764761204,6.112871282664199,3.497277168716126
4735.0,-30.010841038161,4.996417529846499,35.00466741882375,24.103737424034648,5.001769561074275,-26.50962409800407,-40.031932877004124,1.5005526209173754,-0.018817441063958995,-5.009407901560025,40.00932610537636,42259.35296821584,25748.801677703483,25748.801677703483,68008.15464591932,77336.99085145361,77336.99085145361,25748.801677703483,103085.79252915709,103085.79252915709,103085.79252915709,127878.09378262465,127878.09378262465,0.0,0.0,91512.15772953285,56434.51984629519,38975.153203597394,24792.30125346757,63767.45445706496,21073.456065447434,1534.999480191066,0.0,0.8868370873916229,2.815900611769295,0.0014959128700940735,0.0,-0.018817441063958995,354525.958364921,1554935.3819099367,4.385956360096513,1554935.3819099367,4.385956360096513,0.85,0.09557056593737029,4.028046144702076,101325.0,128380.51685838113,1.2670171908056367,1.0,0.0,4.028046144702102,1.284734329327001,1.2850245225729655,3.1353144792294443,22718.746122085777,2316.6673759220303,19310.936730425616,1969.1675271805987,0.85,0.8500001112144434,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.276491373922,4632.441516551485,5.560964172587273,4.996417529846499,-2.329487473928226,7.325905003774725,3.497274148868759,3.5,0.9992211853910741,0.6,0.0002258662607270373,0.9686800281214303,0.00023316911071766572,198.93349962036672,0.0,0.0,0.0,0.0015060535018850767,7.857119417872684e-05,0.00014729506654831046,0.0005933113249435576,0.09557055811011511,0.07169924544247067,0.02387131266764445,0.09557063027308899,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.3340585295,579.5950145491055,0.0,0.09557055811011511,0.07169925207705459,0.023871313860315692,0.3753741956847146,0.3753741956847146,0.12497581140343866,0.0,4.990607750507479,4.9886238702144965,4.996566583788876,4.990590460496094,4.988640285861322,4.996448052893527,24792.30125346757,21073.456065447434,0.85,1.0665025791755518,0.6627103642136026,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663635593464941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.85643877181,1534.999480191066,0.3753741956847146,0.12497581140343866,6.112871282664199,3.497274148868759
4736.0,-30.01085051094043,4.996427361258467,35.00466711964257,24.103725200425856,5.0017576617648976,-26.509633813488406,-40.03194185262544,1.5005409643128775,-0.018708549210828096,-5.009419069371557,40.009326123354924,42259.351886229626,25748.820230563786,25748.820230563786,68008.17211679342,77336.98950123499,77336.98950123499,25748.820230563786,103085.80973179877,103085.80973179877,103085.80973179877,127878.11353387126,127878.11353387126,0.0,0.0,91512.15539668941,56434.517781684284,38975.152905561255,24792.303802072493,63767.45670763375,21073.45823176162,1534.9998734268602,0.0,0.8868370305031228,2.815897878026369,0.0014959128700940735,0.0,-0.018708549210828096,354525.80402999657,1554935.3826845584,4.385958271610026,1554935.3826845584,4.385958271610026,0.85,0.09557055584201449,4.028046144702076,101325.0,128380.51329511114,1.267017155638896,1.0,0.0,4.028046144700346,1.2847343838531633,1.2850245771114441,3.135314346161732,22718.74554293565,2316.6673168651528,19310.930473811757,1969.1668891835395,0.85,0.8499998574884543,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.271748299089,4632.441516551485,5.560973875890223,4.996427361258467,-2.3294954283844618,7.325922789642929,3.4972681780851698,3.5,0.9992194794529057,0.6,0.0002258662607270373,0.9686809832602818,0.0002331688808082523,198.93350737087985,0.0,0.0,0.0,0.0015060535018850767,7.857111435041564e-05,0.00014729514637662168,0.0005933116464956789,0.09557055584200165,0.0716992433636602,0.023871312478341455,0.09557055584347209,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.3341473562,579.5950145200474,0.0,0.09557055584200165,0.07169924336366983,0.02387131247834466,0.3753741605589478,0.3753741605589478,0.12497580234119182,0.0,4.990632550477926,4.98864122930479,4.996613733381764,4.9907105201607465,4.988689436456639,4.996781100124053,24792.303802072493,21073.45823176162,0.85,1.0665028155129794,0.6627103238566305,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663635593464941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.856077403874,1534.9998734268602,0.3753741605589478,0.12497580234119182,6.112871282664199,3.4972681780851698
4737.0,-30.01085051094043,4.996427361258467,35.00466711964257,24.10372415268796,5.0017576617648976,-26.509633813488406,-40.03194185262544,1.5005409643128775,-0.01879909495193033,-5.009419069371557,40.009326123354924,42259.351886229626,25748.802371101006,25748.802371101006,68008.15425733064,77336.98518800117,77336.98518800117,25748.802371101006,103085.78755910217,103085.78755910217,103085.78755910217,127878.09002137773,127878.09002137773,0.0,0.0,91512.15108345558,56434.517781684284,38975.148113079216,24792.302462275566,63767.450575354786,21073.45709293423,1534.9997880459882,0.0,0.8868370305031228,2.8158990672752338,0.0014959128700940735,0.0,-0.01879909495193033,354525.80402999657,1554935.3826845584,4.385958271610026,1554935.3826845584,4.385958271610026,0.85,0.09557055584201449,4.028046144702076,101325.0,128380.51329511114,1.267017155638896,1.0,0.0,4.028046144701952,1.2847343838531633,1.2850245771114441,3.135314346161732,22718.74447213515,2316.6672076738896,19310.930473811757,1969.1668891835395,0.85,0.8499998975514196,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.269361204476,4632.441516551485,5.56097288569038,4.996427361258467,-2.3294966417897514,7.325924003048218,3.497265173110858,3.5,0.9992186208888166,0.6,0.0002258662607270373,0.9686809832602818,0.0002331688808082523,198.93350737087985,0.0,0.0,0.0,0.0015060535018850767,7.857111435041564e-05,0.00014729514637662168,0.0005933116464956789,0.09557054795150163,0.0716992367487717,0.023871311202729933,0.09557059089025183,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.3341473562,579.5950145200474,0.0,0.09557054795150163,0.07169924336366983,0.02387131247834466,0.37537412592736596,0.37537412592736596,0.12497579566285884,0.0,4.99063003526652,4.988646175165172,4.996588807519117,4.990619974419644,4.988665958606987,4.996489104095133,24792.302462275566,21073.45709293423,0.85,1.0665026380028249,0.6627103875870218,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663635127447368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.855526264586,1534.9997880459882,0.37537412592736596,0.12497579566285884,6.112871282664199,3.497265173110858
4738.0,-30.0108599771147,4.996437255234735,35.0046668109278,24.1037146531977,5.001748860115682,-26.509643213197005,-40.03195079332215,1.5005320961979272,-0.01871490060727865,-5.009426949944253,40.00932524730443,42259.35063921537,25748.812722847888,25748.812722847888,68008.16336206326,77336.98246511364,77336.98246511364,25748.812722847888,103085.79518796153,103085.79518796153,103085.79518796153,127878.10087889346,127878.10087889346,0.0,0.0,91512.14862966423,56434.51680376559,38975.1464732207,24792.305690931935,63767.45216415264,21073.459837292143,1535.0001786374917,0.0,0.8868369935773583,2.8158970416160813,0.0014959128700940735,0.0,-0.01871490060727865,354525.69512422493,1554935.3449042514,4.3859595123546855,1554935.3449042514,4.3859595123546855,0.85,0.09557054247805984,4.028046144702076,101325.0,128380.51413025257,1.2670171638811012,1.0,0.0,4.028046144703276,1.2847344253355961,1.2850246186032468,3.135314244926438,22718.743862958574,2316.667145555167,19310.930400858957,1969.1668817444242,0.85,0.8499999171320456,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.264631141264,4632.441516551485,5.560980802192584,4.996437255234735,-2.329502166090713,7.325939421325447,3.4972592187129554,3.5,0.999216919632273,0.6,0.0002258662607270373,0.9686819377341592,0.00023316865105935634,198.9335151159893,0.0,0.0,0.0,0.0015060535018850767,7.85710348327947e-05,0.0001472952258942426,0.0005933119667963253,0.09557054247803497,0.07169923227947289,0.02387131019856208,0.0955705424793806,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.3298189498,579.5950159360077,0.0,0.09557054247803497,0.07169923227949154,0.02387131019856829,0.3753740909496356,0.3753740909496356,0.12497578655051236,0.0,4.990649434341719,4.988663590400449,4.99661416505586,4.990712049336992,4.9887182708237106,4.996700612941197,24792.305690931935,21073.459837292143,0.85,1.066502754210628,0.6627103515196079,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663635127447368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.855164580888,1535.0001786374917,0.3753740909496356,0.12497578655051236,6.112871282664199,3.4972592187129554
4739.0,-30.010869409084215,4.996447098410672,35.00466651505172,24.10371231324973,5.001748454320712,-26.50965174251987,-40.031955822464056,1.5005307877563943,-0.018683504761838776,-5.009426334351483,40.00932500383048,42259.333317245924,25748.81881888756,25748.81881888756,68008.15213613349,77336.97455154534,77336.97455154534,25748.81881888756,103085.7933704329,103085.7933704329,103085.7933704329,127878.09973810715,127878.09973810715,0.0,0.0,91512.1443705866,56434.5031362874,38975.15692699911,24792.30636767425,63767.46329467336,21073.460412523113,1535.0002152071042,0.0,0.8868369975910462,2.8158967011116167,0.0014959128700940735,0.0,-0.018683504761838776,354525.7036317352,1554935.3344050392,4.385959377490535,1554935.3344050392,4.385959377490535,0.85,0.09557053363211626,4.028046144702076,101325.0,128380.51156915225,1.2670171386050062,1.0,0.0,4.028046144701915,1.2847344314561007,1.285024624725134,3.1353142299897283,22718.742805602855,2316.6670377348896,19310.931715989995,1969.1670158504685,0.85,0.8500000145794849,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.262272053516,4632.441516551485,5.560984952039874,4.996447098410672,-2.32950027819794,7.325947376608612,3.497256248997893,3.5,0.9992160711422552,0.6,0.0002258662607270373,0.9686828887601814,0.00023316842214083484,198.93352283311344,0.0,0.0,0.0,0.0015060535018850767,7.857099010416546e-05,0.00014729527062287185,0.0005933121469653079,0.0955705336321345,0.07169922514741085,0.023871308484723647,0.0955705336321758,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.3286159894,579.5950163295364,0.0,0.0955705336321345,0.07169922514739717,0.02387130848471909,0.37537405645475896,0.37537405645475896,0.1249757785248641,0.0,4.990667879382386,4.988673899812568,4.996657046730775,4.990742829589635,4.988716307625907,4.996829743809769,24792.30636767425,21073.460412523113,0.85,1.066502392009286,0.6627099642016956,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663634658464216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.854613258165,1535.0002152071042,0.37537405645475896,0.1249757785248641,6.112871282664199,3.497256248997893
4740.0,-30.010869409084215,4.996447098410672,35.00466651505172,24.103711230587237,5.001748454320712,-26.50965174251987,-40.031955822464056,1.5005307877563943,-0.01877316081720437,-5.009426334351483,40.00932500383048,42259.333317245924,25748.80117584238,25748.80117584238,68008.1344930883,77336.97023976775,77336.97023976775,25748.80117584238,103085.77141561013,103085.77141561013,103085.77141561013,127878.08383548105,127878.08383548105,0.0,0.0,91512.140058809,56434.5031362874,38975.15213613511,24792.31241987093,63767.464556006045,21073.46555689029,1535.00058752071,0.0,0.8868369975910462,2.815897878674301,0.0014959128700940735,0.0,-0.01877316081720437,354525.7036317352,1554935.3344050392,4.385959377490535,1554935.3344050392,4.385959377490535,0.85,0.09557053363211626,4.028046144702076,101325.0,128380.51156915225,1.2670171386050062,1.0,0.0,4.0280461446991405,1.2847344314561007,1.285024624725134,3.1353142299897283,22718.741735163876,2316.6669285804915,19310.931715989995,1969.1670158504685,0.85,0.8500000546289366,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.259913890578,4632.441516551485,5.560983973836351,4.996447098410672,-2.329501476901878,7.32594857531255,3.497253280448026,3.5,0.9992152229851502,0.6,0.0002258662607270373,0.9686828887601814,0.00023316842214083484,198.93352283311344,0.0,0.0,0.0,0.0015060535018850767,7.857099010416546e-05,0.00014729527062287185,0.0005933121469653079,0.09557052587640749,0.07169921855229373,0.023871307324113758,0.09557059677883421,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.3286159894,579.5950163295364,0.0,0.09557052587640749,0.07169922514739717,0.02387130848471909,0.37537402192668895,0.37537402192668895,0.12497577244861048,0.0,4.990664938212774,4.988677687388815,4.996633894582544,4.99065317353427,4.988692837693634,4.996541286012018,24792.31241987093,21073.46555689029,0.85,1.0665020942358112,0.6627099510931654,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663634191889064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.854062305138,1535.00058752071,0.37537402192668895,0.12497577244861048,6.112871282664199,3.497253280448026
4741.0,-30.01087878335228,4.996456935835586,35.00466624035161,24.103699216526024,5.001736756386235,-26.509661349202222,-40.0319685350172,1.50051932223614,-0.01866577735268038,-5.009437297150708,40.009325028874464,42259.348252875716,25748.819509010387,25748.819509010387,68008.1677618861,77336.9688323466,77336.9688323466,25748.819509010387,103085.78834135698,103085.78834135698,103085.78834135698,127878.10330693587,127878.10330693587,0.0,0.0,91512.13771042638,56434.51713095539,38975.13397718999,24792.314965578884,63767.44894276887,21073.46772074205,1535.0009760661146,0.0,0.886836941720073,2.8158951886758903,0.0014959128700940735,0.0,-0.01866577735268038,354525.5521301099,1554935.335484319,4.385961254814327,1554935.335484319,4.385961254814327,0.85,0.09557052365003331,4.028046144702076,101325.0,128380.5166356768,1.2670171886077157,1.0,0.0,4.028046144702006,1.2847344850884357,1.2850246783695833,3.135314099103366,22718.741152156002,2316.6668691302334,19310.929760518495,1969.1668164478692,0.85,0.8499999903685638,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.255209952356,4632.441516551485,5.560993582743646,4.996456935835586,-2.3295092597868208,7.3259661956224065,3.4972473589453767,3.5,0.9992135311272505,0.6,0.0002258662607270373,0.9686838339691534,0.00023316819462296278,198.9335305030275,0.0,0.0,0.0,0.0015060535018850767,7.857087704023625e-05,0.00014729538368680106,0.000593312602392032,0.09557052365002212,0.07169921643208874,0.023871307217933388,0.0955705236514356,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.3287397266,579.5950162890581,0.0,0.09557052365002212,0.07169921643209713,0.02387130721793618,0.3753739869832791,0.3753739869832791,0.1249757639544084,0.0,4.990690422635623,4.988694638696643,4.996685009316309,4.990771519798045,4.988741604406584,4.996868626368439,24792.314965578884,21073.46772074205,0.85,1.0665028770858196,0.6627103475756633,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663634191889064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.853699991505,1535.0009760661146,0.3753739869832791,0.1249757639544084,6.112871282664199,3.4972473589453767
4742.0,-30.01087878335228,4.996456935835586,35.00466624035161,24.10369813386353,5.001736756386235,-26.509661349202222,-40.03196476316077,1.50051932223614,-0.01875505072115402,-5.009437297150708,40.009325028874464,42259.33256802035,25748.80195310762,25748.80195310762,68008.13452112797,77336.9645271445,77336.9645271445,25748.80195310762,103085.76648025212,103085.76648025212,103085.76648025212,127878.08016055013,127878.08016055013,0.0,0.0,91512.1334052243,56434.501446100025,38975.1466212492,24792.31368029801,63767.46030154721,21073.46662825331,1535.0008940945993,0.0,0.886836941720073,2.815896361211339,0.0014959128700940735,0.0,-0.01875505072115402,354525.5521301099,1554935.335484319,4.385961254814327,1554935.335484319,4.385961254814327,0.8500000000000001,0.09557052365003331,4.028046144702076,101325.0,128380.50772750181,1.2670171006908642,1.0,0.0,4.028046144701567,1.2847344850884357,1.2850246783695833,3.135314099103366,22718.740083349458,2316.6667601422973,19310.929760518495,1969.1668164478692,0.85,0.8500000303569412,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.252863440937,4632.441516551485,5.560992609369629,4.996456935835586,-2.3295104525719585,7.325967388407545,3.49724440506591,3.5,0.9992126871616885,0.6,0.0002258662607270373,0.9686838339691534,0.00023316819462296278,198.9335305030275,0.0,0.0,0.0,0.0015060535018850767,7.857091058666079e-05,0.00014729535014037652,0.000593312467265486,0.09557051593083345,0.0716992098471926,0.023871306083640857,0.09557055834326793,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.3287397266,579.5950162890581,0.0,0.09557051593083345,0.07169921643209713,0.02387130721793618,0.3753739525087222,0.3753739525087222,0.12497575801593698,0.0,4.9906887873946175,4.988699345009081,4.996664326097459,4.9906822464295715,4.988718170259119,4.996581593239853,24792.31368029801,21073.46662825331,0.85,1.0665021658307736,0.6627099835587305,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266363372558654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.853149880033,1535.0008940945993,0.3753739525087222,0.12497575801593698,6.112871282664199,3.49724440506591
4743.0,-30.01088815286559,4.996466832830352,35.00466595565553,24.10368873914706,5.001728053977034,-26.509670651993,-40.03197370385749,1.5005105531044374,-0.018672211650596182,-5.009445082710365,40.00932418831821,42259.33165349227,25748.812360628068,25748.812360628068,68008.14401412033,77336.9617916318,77336.9617916318,25748.812360628068,103085.77415225987,103085.77415225987,103085.77415225987,127878.09103449239,127878.09103449239,0.0,0.0,91512.13093984705,56434.50080170752,38975.144597932805,24792.31688223253,63767.46148016534,21073.469349897652,1535.001280040463,0.0,0.8868369051492117,2.8158943644452448,0.0014959128700940735,0.0,-0.018672211650596182,354525.4445374398,1554935.2992348908,4.385962483634038,1554935.2992348908,4.385962483634038,0.85,0.09557051066063789,4.028046144702076,101325.0,128380.50839561492,1.267017107284628,1.0,0.0,4.028046144701105,1.2847345261078602,1.2850247193982731,3.1353139989980314,22718.739471296576,2316.6666977302725,19310.929588076317,1969.1667988636607,0.85,0.8500000456660118,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.2481725224225,4632.441516551485,5.561000490952276,4.996466832830352,-2.3295158866341428,7.325982719464495,3.4972384999589696,3.5,0.999210999988277,0.6,0.0002258662607270373,0.9686847786997099,0.00023316796722069207,198.93353816905187,0.0,0.0,0.0,0.0015060535018850767,7.857083106923104e-05,0.00014729542965780627,0.0005933127875653623,0.0955705106606178,0.07169920540886697,0.023871305251750827,0.0955705106619547,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.3245866903,579.5950176476498,0.0,0.0955705106606178,0.07169920540888204,0.023871305251755844,0.3753739176776854,0.3753739176776854,0.1249757498003841,0.0,4.990708564282954,4.988716451823336,4.996692122598915,4.990772871059789,4.9887700791604175,4.99678850696165,24792.31688223253,21073.469349897652,0.85,1.066502294987453,0.6627099569682086,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266363372558654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.85278725392,1535.001280040463,0.3753739176776854,0.1249757498003841,6.112871282664199,3.4972384999589696
4744.0,-30.010897489987975,4.996476677603812,35.004665683032094,24.103686434123688,5.001727700662715,-26.50967909070699,-40.03198250485582,1.5005093013817163,-0.018640889797836735,-5.009444415926204,40.009323970568964,42259.33034535251,25748.818627184846,25748.818627184846,68008.14897253735,77336.95390055867,77336.95390055867,25748.818627184846,103085.77252774351,103085.77252774351,103085.77252774351,127878.09010480966,127878.09010480966,0.0,0.0,91512.12668610616,56434.503130899895,38975.137283562515,24792.317577066147,63767.45486062866,21073.469940506224,1535.0013159560897,0.0,0.8868369093302292,2.8158940308861657,0.0014959128700940735,0.0,-0.018640889797836735,354525.4537521344,1554935.2898441113,4.385962343147413,1554935.2898441113,4.385962343147413,0.85,0.0955705020277975,4.028046144702076,101325.0,128380.5103999543,1.2670171270659196,1.0,0.0,4.02804614470306,1.284734531963052,1.2850247252547877,3.135313984708803,22718.73841526575,2316.666590045097,19310.9263529951,1969.1664689771837,0.85,0.8499999427793583,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.24585330838,4632.441516551485,5.56100462976214,4.996476677603812,-2.3295139405809255,7.325990618184737,3.49723558044545,3.5,0.9992101658415571,0.6,0.0002258662607270373,0.9686857201652609,0.00023316774060476892,198.93354580857502,0.0,0.0,0.0,0.0015060535018850767,7.857075279433346e-05,0.00014729550793270385,0.0005933131028602618,0.09557050202778788,0.07169919831182815,0.02387130371595973,0.09557050202777899,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.3235108311,579.5950179995981,0.0,0.09557050202778788,0.07169919831183537,0.02387130371596213,0.37537388331689936,0.37537388331689936,0.1249757426904803,0.0,4.9907273031803925,4.988726519536613,4.996736906723697,4.9908035261283885,4.988768057905986,4.9969173109723215,24792.317577066147,21073.469940506224,0.85,1.0665024834561334,0.6627100052482146,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663633256460374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.852236925224,1535.0013159560897,0.37537388331689936,0.1249757426904803,6.112871282664199,3.49723558044545
4745.0,-30.010897489987975,4.996476677603812,35.004665683032094,24.10368538638579,5.001727700662715,-26.50967909070699,-40.03198250485582,1.5005093013817163,-0.018729307597766365,-5.009444415926204,40.009323970568964,42259.33034535251,25748.801279875595,25748.801279875595,68008.1316252281,77336.94959628189,77336.94959628189,25748.801279875595,103085.75087615749,103085.75087615749,103085.75087615749,127878.0744642989,127878.0744642989,0.0,0.0,91512.12238182938,56434.503130899895,38975.132501032764,24792.323588141415,63767.45608917418,21073.475049920202,1535.0016857569974,0.0,0.8868369093302292,2.815895192183579,0.0014959128700940735,0.0,-0.018729307597766365,354525.4537521344,1554935.2898441113,4.385962343147413,1554935.2898441113,4.385962343147413,0.85,0.0955705020277975,4.028046144702076,101325.0,128380.5103999543,1.2670171270659196,1.0,0.0,4.028046144702038,1.284734531963052,1.2850247252547877,3.135313984708803,22718.737346688922,2316.6664810805855,19310.9263529951,1969.1664689771837,0.85,0.8499999827591437,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.2435346826505,4632.441516551485,5.56100366795078,4.996476677603812,-2.329515119196173,7.325991796799984,3.497232661673494,3.5,0.9992093319067126,0.6,0.0002258662607270373,0.9686857201652609,0.00023316774060476892,198.93354580857502,0.0,0.0,0.0,0.0015060535018850767,7.857075279433346e-05,0.00014729550793270385,0.0005933131028602618,0.09557049446838398,0.07169919174113083,0.02387130272725315,0.095570564465957,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.3235108311,579.5950179995981,0.0,0.09557049446838398,0.07169919831183537,0.02387130371596213,0.3753738489166797,0.3753738489166797,0.12497573751420922,0.0,4.990724864210165,4.988730141386213,4.996716263008182,4.990715108328459,4.988744628785696,4.996633688164309,24792.323588141415,21073.475049920202,0.85,1.0665021908687033,0.6627099924804258,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663632789809562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.85168693311,1535.0016857569974,0.3753738489166797,0.12497573751420922,6.112871282664199,3.497232661673494
