time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4746.0,-30.010906770908477,4.996486514513253,35.004665430788585,24.103673442173772,5.00171612559009,-26.509688601090744,-40.031991445552535,1.500497955772372,-0.018623681916210444,-5.009455249177614,40.009324018931885,42259.329915574,25748.819570867017,25748.819570867017,68008.14948644102,77336.94816448636,77336.94816448636,25748.819570867017,103085.76773535338,103085.76773535338,103085.76773535338,127878.09384946994,127878.09384946994,0.0,0.0,91512.12002101957,56434.50177210732,38975.13138768027,24792.32611411655,63767.457501796816,21073.477196999065,1535.002069690478,0.0,0.8868368540337788,2.8158925403968738,0.0014959128700940735,0.0,-0.018623681916210444,354525.304040927,1554935.2919313097,4.385964201166881,1554935.2919313097,4.385964201166881,0.85,0.09557049240873963,4.028046144702076,101325.0,128380.51056698259,1.2670171287143606,1.0,0.0,4.028046144704227,1.2847345850344876,1.2850247783382107,3.1353138551913013,22718.736760595883,2316.666421315728,19310.924276999634,1969.1662572845605,0.85,0.8499999133091384,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.238869895431,4632.441516551485,5.561013220781961,4.996486514513253,-2.329522787502559,7.326009302015812,3.4972267894695004,3.5,0.9992076541341429,0.6,0.0002258662607270373,0.9686866559649356,0.00023316751535308976,198.93355340211497,0.0,0.0,0.0,0.0015060535018850767,7.857067327705112e-05,0.0001472955874499862,0.0005933134231595444,0.09557049240881386,0.07169918961953911,0.023871302789274754,0.09557049241014275,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.3237497837,579.5950179214311,0.0,0.09557049240881386,0.07169918961948342,0.023871302789256206,0.37537381410057585,0.37537381410057585,0.12497572994541142,0.0,4.990750323695522,4.988746854073156,4.996767994554034,4.990831567261409,4.988793111532459,4.996954325111062,24792.32611411655,21073.477196999065,0.85,1.0665024473419644,0.662709971059819,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663632789809562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.851323683444,1535.002069690478,0.37537381410057585,0.12497572994541142,6.112871282664199,3.4972267894695004
4747.0,-30.010906770908477,4.996486514513253,35.004665430788585,24.103672394435876,5.00171612559009,-26.509688601090744,-40.031991445552535,1.500497955772372,-0.018711733272709807,-5.009455249177614,40.009324018931885,42259.329915574,25748.802306929305,25748.802306929305,68008.1322225033,77336.94386657797,77336.94386657797,25748.802306929305,103085.74617350727,103085.74617350727,103085.74617350727,127878.07100714161,127878.07100714161,0.0,0.0,91512.1157231112,56434.50177210732,38975.12661222653,24792.32483363433,63767.45144586086,21073.47610858918,1535.0019880488155,0.0,0.8868368540337788,2.8158936968804302,0.0014959128700940735,0.0,-0.018711733272709807,354525.304040927,1554935.2919313097,4.385964201166881,1554935.2919313097,4.385964201166881,0.85,0.09557049240873963,4.028046144702076,101325.0,128380.51056698259,1.2670171287143606,1.0,0.0,4.02804614470189,1.2847345850344876,1.2850247783382107,3.1353138551913013,22718.73569360007,2316.666312512435,19310.924276999634,1969.1662572845605,0.85,0.8499999532297731,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.236562417073,4632.441516551485,5.561012263591112,4.996486514513253,-2.329523960455136,7.326010474968389,3.4972238847331885,3.5,0.9992068242094824,0.6,0.0002258662607270373,0.9686866559649356,0.00023316751535308976,198.93355340211497,0.0,0.0,0.0,0.0015060535018850767,7.857067327705112e-05,0.0001472955874499862,0.0005933134231595444,0.09557048487203543,0.07169918305800982,0.023871301814025605,0.09557052657774567,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.3237497837,579.5950179214311,0.0,0.09557048487203543,0.07169918961948342,0.023871302789256206,0.37537377974835673,0.37537377974835673,0.12497572483959564,0.0,4.990748962137502,4.988751426672536,4.996748808705377,4.99074351590491,4.988769717070227,4.9966720653273455,24792.32483363433,21073.47610858918,0.85,1.0665022778939632,0.6627100339967726,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663632323531537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.850774506,1535.0019880488155,0.37537377974835673,0.12497572483959564,6.112871282664199,3.4972238847331885
4748.0,-30.010916126844897,4.996496408436264,35.00466516792191,24.103663104493194,5.001707528290134,-26.5096978811531,-40.032000351324655,1.5004892825983212,-0.018630448921044263,-5.0094629298681825,40.00932320502037,42259.32904220933,25748.812729238747,25748.812729238747,68008.14177144808,77336.94108262319,77336.94108262319,25748.812729238747,103085.75381186194,103085.75381186194,103085.75381186194,127878.08182118928,127878.08182118928,0.0,0.0,91512.11324634324,56434.50120592939,38975.12448934873,24792.32800932734,63767.452498676066,21073.478807928237,1535.0023694100578,0.0,0.8868368179003838,2.815891732783244,0.0014959128700940735,0.0,-0.018630448921044263,354525.19789827295,1554935.2568297533,4.385965415287419,1554935.2568297533,4.385965415287419,0.85,0.09557047976528553,4.028046144702076,101325.0,128380.51112374352,1.2670171342091638,1.0,0.0,4.028046144701807,1.2847346256050565,1.2850248189179436,3.1353137561813855,22718.73507871934,2316.66624981205,19310.928501312712,1969.166688044614,0.85,0.850000162174578,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.231910649,4632.441516551485,5.5610201013948,4.996496408436264,-2.3295292986897564,7.32602570712602,3.4972180289240438,3.5,0.9992051511211554,0.6,0.0002258662607270373,0.9686875993294809,0.0002331672882809488,198.93356105703268,0.0,0.0,0.0,0.0015060535018850767,7.85705940704567e-05,0.0001472956666565806,0.0005933137422073617,0.09557047976518614,0.07169917863178882,0.02387130113339732,0.09557047976684072,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.319728394,579.5950192369569,0.0,0.09557047976518614,0.07169917863186338,0.023871301133422146,0.3753737450418885,0.3753737450418885,0.12497571743633124,0.0,4.990768586224249,4.988768292460179,4.996776717326952,4.99083248094712,4.988821154916309,4.996873749411975,24792.32800932734,21073.478807928237,0.85,1.0665024100321407,0.6627100093591901,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663632323531537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.850410946972,1535.0023694100578,0.3753737450418885,0.12497571743633124,6.112871282664199,3.4972180289240438
4749.0,-30.010925371649062,4.996506248825193,35.004664916428794,24.103660869319015,5.00170721787252,-26.509706232488856,-40.03200534554196,1.500488078712297,-0.018599113641471376,-5.009462217053784,40.00932301056784,42259.31236991266,25748.819153328594,25748.819153328594,68008.13152324126,77336.9332043362,77336.9332043362,25748.819153328594,103085.75235766478,103085.75235766478,103085.75235766478,127878.08108188139,127878.08108188139,0.0,0.0,91512.1089853883,56434.488150964535,38975.134260470855,24792.328724216604,63767.46298468746,21073.479415584112,1535.0024049687904,0.0,0.8868368222312475,2.8158914044209573,0.0014959128700940735,0.0,-0.018599113641471376,354525.2077490668,1554935.248443907,4.385965269765785,1554935.248443907,4.385965269765785,0.85,0.09557047130298717,4.028046144702076,101325.0,128380.50410855575,1.2670170649746435,1.0,0.0,4.028046144702821,1.284734631236483,1.2850248245506422,3.135313742438245,22718.73402089756,2316.666141944248,19310.92072494672,1969.165895075966,0.85,0.849999859463287,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.229629854879,4632.441516551485,5.561024228108448,4.996506248825193,-2.3295273005955606,7.326033549420753,3.497215157781674,3.5,0.999204330794764,0.6,0.0002258662607270373,0.968688531489477,0.0002331670639062283,198.93356862102385,0.0,0.0,0.0,0.0015060535018850767,7.857054965267308e-05,0.00014729571107436424,0.0005933139211242438,0.09557047130298722,0.07169917156630953,0.023871299736677686,0.09557047130296095,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.3187676396,579.5950195512502,0.0,0.09557047130298722,0.07169917156630949,0.023871299736677676,0.37537371080085613,0.37537371080085613,0.12497571103938189,0.0,4.990787218695516,4.988778171245713,4.99682164279875,4.990863103412323,4.988819041407908,4.997002699951281,24792.328724216604,21073.479415584112,0.85,1.0665020739428213,0.6627096389276209,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663631854551045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.84985995735,1535.0024049687904,0.37537371080085613,0.12497571103938189,6.112871282664199,3.497215157781674
4750.0,-30.010925371649062,4.996506248825193,35.004664916428794,24.103659821581118,5.00170721787252,-26.509706232488856,-40.03200534554196,1.500488078712297,-0.01868633845782597,-5.009462217053784,40.00932301056784,42259.31236991266,25748.802091014768,25748.802091014768,68008.11446092743,77336.92890721386,77336.92890721386,25748.802091014768,103085.73099822862,103085.73099822862,103085.73099822862,127878.06568720023,127878.06568720023,0.0,0.0,91512.10468826597,56434.488150964535,38975.12948589049,24792.3346889716,63767.46417486209,21073.48448562586,1535.0027719338354,0.0,0.8868368222312475,2.8158925500477885,0.0014959128700940735,0.0,-0.01868633845782597,354525.2077490668,1554935.248443907,4.385965269765785,1554935.248443907,4.385965269765785,0.85,0.09557047130298717,4.028046144702076,101325.0,128380.50410855575,1.2670170649746435,1.0,0.0,4.028046144702529,1.284734631236483,1.2850248245506422,3.135313742438245,22718.73295409689,2316.666033160854,19310.92072494672,1969.165895075966,0.85,0.8499998993766229,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.2273493304365,4632.441516551485,5.561023282093962,4.996506248825193,-2.3295284598516615,7.326034708676854,3.497212286979728,3.5,0.9992035105656366,0.6,0.0002258662607270373,0.968688531489477,0.0002331670639062283,198.93356862102385,0.0,0.0,0.0,0.0015060535018850767,7.857054965267308e-05,0.00014729571107436424,0.0005933139211242438,0.09557046388764756,0.07169916501832276,0.023871298869324802,0.0955705330327214,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.3187676396,579.5950195512502,0.0,0.09557046388764756,0.07169917156630949,0.023871299736677676,0.37537367651953824,0.37537367651953824,0.12497570649844592,0.0,4.990784950675618,4.988781667239493,4.996802061545054,4.990775878595969,4.988795651215298,4.996723736547551,24792.3346889716,21073.48448562586,0.85,1.066501786466476,0.6627096265586141,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266363138810813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.84931088221,1535.0027719338354,0.37537367651953824,0.12497570649844592,6.112871282664199,3.497212286979728
4751.0,-30.0109346496371,4.996516079492498,35.00466468449016,24.10364798214289,5.001695758004569,-26.509715728714355,-40.03201428623868,1.50047683708187,-0.018582170329125347,-5.00947291877471,40.00932307714821,42259.31194340694,25748.82031992342,25748.82031992342,68008.13226333036,77336.92741827299,77336.92741827299,25748.82031992342,103085.7477381964,103085.7477381964,103085.7477381964,127878.08493261825,127878.08493261825,0.0,0.0,91512.10231575994,56434.486840894024,38975.12830540657,24792.337194421852,63767.465499828424,21073.486615258575,1535.0031513155848,0.0,0.8868367675381211,2.815889932759067,0.0014959128700940735,0.0,-0.018582170329125347,354525.05985547154,1554935.2513152363,4.385967107513171,1554935.2513152363,4.385967107513171,0.85,0.0955704619279577,4.028046144702076,101325.0,128380.50410855575,1.2670170649746435,1.0,0.0,4.028046144702842,1.2847346838215437,1.2850248771475807,3.13531361410773,22718.732365100153,2316.665973099902,19310.918544440705,1969.1656727262323,0.85,0.8499998254350479,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.222723683979,4632.441516551485,5.561032774560937,4.996516079492498,-2.3295360136659804,7.326052093158478,3.4972064640611036,3.5,0.999201846874601,0.6,0.0002258662607270373,0.9686894669964047,0.0002331668387263218,198.93357621216623,0.0,0.0,0.0,0.0015060535018850767,7.857047013558045e-05,0.00014729579059145686,0.0005933142414227622,0.09557046192797827,0.07169916288733001,0.023871299040648265,0.09557046192930348,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.3190966023,579.5950194436361,0.0,0.09557046192797827,0.07169916288731458,0.02387129904064313,0.375373641825355,0.375373641825355,0.12497569955886295,0.0,4.990810179108678,4.9887981458701915,4.996853571000713,4.990890748445565,4.988843717139616,4.997039263247871,24792.337194421852,21073.486615258575,0.85,1.0665020434834962,0.6627096061003184,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266363138810813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.848946703154,1535.0031513155848,0.375373641825355,0.12497569955886295,6.112871282664199,3.4972064640611036
4752.0,-30.0109346496371,4.996516079492498,35.00466468449016,24.103646899480395,5.001695758004569,-26.509715728714355,-40.03201428623868,1.50047683708187,-0.01866909961870533,-5.00947291877471,40.00932307714821,42259.31194340694,25748.803337608802,25748.803337608802,68008.11528101574,77336.92311352523,77336.92311352523,25748.803337608802,103085.72645113403,103085.72645113403,103085.72645113403,127878.062365914,127878.062365914,0.0,0.0,91512.0980110122,56434.486840894024,38975.12352235353,24792.335914779957,63767.45943713349,21073.485527562963,1535.003069755979,0.0,0.8868367675381211,2.8158910745035084,0.0014959128700940735,0.0,-0.01866909961870533,354525.05985547154,1554935.2513152363,4.385967107513171,1554935.2513152363,4.385967107513171,0.85,0.0955704619279577,4.028046144702076,101325.0,128380.50410855575,1.2670170649746435,1.0,0.0,4.028046144702842,1.2847346838215437,1.2850248771475807,3.13531361410773,22718.731296406404,2316.6658641234676,19310.918544440705,1969.1656727262323,0.85,0.8499998654192129,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.220453856036,4632.441516551485,5.561031832980061,4.996516079492498,-2.3295371674884646,7.326053246980962,3.497203606727116,3.5,0.9992010304934617,0.6,0.0002258662607270373,0.9686894669964047,0.0002331668387263218,198.93357621216623,0.0,0.0,0.0,0.0015060535018850767,7.857047013558045e-05,0.00014729579059145686,0.0005933142414227622,0.09557045451817814,0.07169915634827938,0.023871298169898754,0.0955704956018032,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.3190966023,579.5950194436361,0.0,0.09557045451817814,0.07169916288731458,0.02387129904064313,0.3753736075908235,0.3753736075908235,0.12497569500014459,0.0,4.990808907118435,4.988802573782436,4.996835178345293,4.990803819155985,4.988820285433121,4.996761607738279,24792.335914779957,21073.485527562963,0.85,1.0665018785649283,0.662709669107473,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663630922126052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.848396655078,1535.003069755979,0.3753736075908235,0.12497569500014459,6.112871282664199,3.497203606727116
4753.0,-30.010943915544022,4.99652596504251,35.004664441322085,24.1036377492361,5.001687284096123,-26.509724915408437,-40.0320231920108,1.500468283960565,-0.018588918918169384,-5.009480484126632,40.00932228618748,42259.311377835664,25748.81373399849,25748.81373399849,68008.12511183415,77336.92030368146,77336.92030368146,25748.81373399849,103085.73403767994,103085.73403767994,103085.73403767994,127878.07310455033,127878.07310455033,0.0,0.0,91512.09552187269,56434.48659602702,38975.12102871741,24792.339066870398,63767.46009558781,21073.488206839836,1535.003446591091,0.0,0.8868367319084183,2.815889138366096,0.0014959128700940735,0.0,-0.018588918918169384,354524.95530673023,1554935.217203792,4.3859683047092775,1554935.217203792,4.3859683047092775,0.85,0.0955704495108314,4.028046144702076,101325.0,128380.5044426123,1.2670170682715254,1.0,0.0,4.028046144700295,1.284734723830547,1.2850249171656214,3.1353135164682944,22718.730678454318,2316.6658011098916,19310.918154883755,1969.1656330024784,0.85,0.8499998713923566,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.215841220581,4632.441516551485,5.561039618233173,4.99652596504251,-2.3295424036581704,7.32606836870068,3.4971978001929367,3.5,0.9991993714836962,0.6,0.0002258662607270373,0.9686904012861424,0.00023316661383983143,198.93358379342462,0.0,0.0,0.0,0.0015060535018850767,7.857039092917659e-05,0.00014729586979786072,0.0005933145604698118,0.09557044951075919,0.07169915192456824,0.023871297586190946,0.09557044951226117,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.3151886078,579.5950207220673,0.0,0.09557044951075919,0.07169915192462242,0.023871297586208987,0.3753735730039222,0.3753735730039222,0.12497568813972947,0.0,4.990828315220938,4.988819220412381,4.996862880463425,4.9908915652084715,4.988871425485172,4.9969593058019655,24792.339066870398,21073.488206839836,0.85,1.0665020217190642,0.6627096533951439,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663630922126052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.848032166756,1535.003446591091,0.3753735730039222,0.12497568813972947,6.112871282664199,3.4971978001929367
4754.0,-30.010953151318216,4.996535795746038,35.00466420891923,24.10363551406192,5.001687003861976,-26.509733255601432,-40.03203195808453,1.500467108145193,-0.018557454205506474,-5.009479734309047,40.00932211341282,42259.31042018373,25748.820315576635,25748.820315576635,68008.13073576037,77336.91242246251,77336.91242246251,25748.820315576635,103085.73273803915,103085.73273803915,103085.73273803915,127878.07254884261,127878.07254884261,0.0,0.0,91512.0912665398,56434.48926426091,38975.11333586544,24792.339810803463,63767.45314666891,21073.488839182945,1535.0034825867747,0.0,0.8868367363485352,2.8158888126124477,0.0014959128700940735,0.0,-0.018557454205506474,354524.9656675893,1554935.2097536612,4.385968155516596,1554935.2097536612,4.385968155516596,0.85,0.09557044117632955,4.028046144702076,101325.0,128380.50639127559,1.2670170875033366,1.0,0.0,4.028046144702965,1.2847347293306681,1.2850249226669848,3.1353135030455985,22718.729622028266,2316.665693384414,19310.923829914136,1969.1662116945274,0.85,0.8500001607127763,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.213597558094,4632.441516551485,5.561043734387584,4.996535795746038,-2.3295403622063935,7.326076157952431,3.497194975799678,3.5,0.9991985645141936,0.6,0.0002258662607270373,0.9686913325385473,0.00023316638968486834,198.9335913500293,0.0,0.0,0.0,0.0015060535018850767,7.857031296529679e-05,0.00014729594776174054,0.0005933148745119174,0.09557044117641529,0.0716991448918774,0.023871296284537897,0.09557044117588734,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.314334958,579.5950210013245,0.0,0.09557044117641529,0.07169914489181307,0.023871296284516483,0.37537353887934594,0.37537353887934594,0.12497568222211143,0.0,4.990846823127356,4.988828916805232,4.996907855042593,4.9909222801035185,4.988869127935402,4.997089179173315,24792.339810803463,21073.488839182945,0.85,1.0665022261330972,0.6627097105946009,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266363045354251,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.84748205143,1535.0034825867747,0.37537353887934594,0.12497568222211143,6.112871282664199,3.497194975799678
4755.0,-30.010953151318216,4.996535795746038,35.00466420891923,24.103634466324024,5.001687003861976,-26.509733255601432,-40.0320281862281,1.500467108145193,-0.0186435786975494,-5.009479734309047,40.00932211341282,42259.29473533038,25748.803528570323,25748.803528570323,68008.0982639007,77336.90811949168,77336.90811949168,25748.803528570323,103085.711648062,103085.711648062,103085.711648062,127878.05737009118,127878.05737009118,0.0,0.0,91512.08696356896,56434.47357940757,38975.12598240154,24792.345722029168,63767.47170443071,21073.49386372479,1535.0038462671557,0.0,0.8868367363485352,2.815889943785768,0.0014959128700940735,0.0,-0.0186435786975494,354524.9656675893,1554935.2097536612,4.385968155516596,1554935.2097536612,4.385968155516596,0.85,0.09557044117632955,4.028046144702076,101325.0,128380.49742742453,1.267016999037005,1.0,0.0,4.028046144701797,1.2847347293306681,1.2850249226669848,3.1353135030455985,22718.728553775647,2316.665584452963,19310.919336710627,1969.1657535152808,0.85,0.8500000029051505,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.211353839721,4632.441516551485,5.56104280363303,4.996535795746038,-2.3295415027613857,7.326077298507423,3.4971921513369795,3.5,0.9991977575248513,0.6,0.0002258662607270373,0.9686913325385473,0.00023316638968486834,198.9335913500293,0.0,0.0,0.0,0.0015060535018850767,7.857034651149889e-05,0.00014729591421553843,0.0005933147393862672,0.09557043386802735,0.07169913836605679,0.02387129550197057,0.09557050221059439,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.314334958,579.5950210013245,0.0,0.09557043386802735,0.07169914489181307,0.023871296284516483,0.3753735047140797,0.3753735047140797,0.12497567812506179,0.0,4.990844689624396,4.988832274622553,4.996889227389374,4.9908361556114755,4.988845705892231,4.996814716790766,24792.345722029168,21073.49386372479,0.85,1.06650140653413,0.662709271761736,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266362998755876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.846932230903,1535.0038462671557,0.3753735047140797,0.12497567812506179,6.112871282664199,3.4971921513369795
4756.0,-30.010962332209527,4.996545615242429,35.00466399527345,24.10362276658418,5.001675687422307,-26.509742650093763,-40.03203712692482,1.5004560053065807,-0.018540566334820596,-5.009490295930554,40.00932219494747,42259.2946401509,25748.82166043303,25748.82166043303,68008.11630058393,77336.90659863235,77336.90659863235,25748.82166043303,103085.72825906539,103085.72825906539,103085.72825906539,127878.07646833823,127878.07646833823,0.0,0.0,91512.08457791577,56434.47261943443,38975.1243983126,24792.34820927284,63767.47260758544,21073.495977881914,1535.0042211569028,0.0,0.8868366823146705,2.8158873580440997,0.0014959128700940735,0.0,-0.018540566334820596,354524.81971152726,1554935.2132687694,4.385969971112325,1554935.2132687694,4.385969971112325,0.85,0.09557043196739316,4.028046144702076,101325.0,128380.50193718809,1.2670170435449108,1.0,0.0,4.028046144699989,1.2847347812665089,1.2850249746145566,3.135313376299483,22718.727961515004,2316.665524059185,19310.921509906686,1969.1659751196064,0.85,0.8500001207206204,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.206767302158,4632.441516551485,5.561052228221737,4.996545615242429,-2.3295489371451588,7.3260945523875876,3.497186377663223,3.5,0.999196107903778,0.6,0.0002258662607270373,0.9686922582580039,0.000233166166862128,198.93359886172996,0.0,0.0,0.0,0.0015060535018850767,7.857026699459652e-05,0.0001472959937324408,0.0005933150596840193,0.09557043196731144,0.07169913621752277,0.023871295749788662,0.09557043196916877,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.3147378067,579.5950208695384,0.0,0.09557043196731144,0.07169913621758409,0.023871295749809073,0.3753734701381855,0.3753734701381855,0.12497567165591447,0.0,4.990869713285861,4.988848541617983,4.996940552645981,4.990949729595741,4.988893532441466,4.997125774214965,24792.34820927284,21073.495977881914,0.85,1.0665016742798434,0.6627092608830157,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266362998755876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.84656712586,1535.0042211569028,0.3753734701381855,0.12497567165591447,6.112871282664199,3.497186377663223
4757.0,-30.010962332209527,4.996545615242429,35.00466399527345,24.103621683921688,5.001675687422307,-26.509742650093763,-40.03203712692482,1.5004560053065807,-0.018626350179090423,-5.009490295930554,40.00932219494747,42259.2946401509,25748.804950668182,25748.804950668182,68008.09959081908,77336.90230184294,77336.90230184294,25748.804950668182,103085.70725251113,103085.70725251113,103085.70725251113,127878.05420227209,127878.05420227209,0.0,0.0,91512.08028112634,56434.47261943443,38975.11962410212,24792.34694976096,63767.46657386307,21073.494907296816,1535.0041408742989,0.0,0.8868366823146705,2.815888484742421,0.0014959128700940735,0.0,-0.018626350179090423,354524.81971152726,1554935.2132687694,4.385969971112325,1554935.2132687694,4.385969971112325,0.8500000000000001,0.09557043196739316,4.028046144702076,101325.0,128380.50193718809,1.2670170435449108,1.0,0.0,4.028046144701303,1.2847347812665089,1.2850249746145566,3.135313376299483,22718.726894796982,2316.665415284219,19310.921509906686,1969.1659751196064,0.85,0.8500001606308869,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.204533911558,4632.441516551485,5.561051301747961,4.996545615242429,-2.3295500724538396,7.326095687696268,3.497183566204211,3.5,0.9991953046297745,0.6,0.0002258662607270373,0.9686922582580039,0.000233166166862128,198.93359886172996,0.0,0.0,0.0,0.0015060535018850767,7.857026699459652e-05,0.0001472959937324408,0.0005933150596840193,0.09557042466042831,0.07169912970053872,0.02387129495988958,0.09557046521054285,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.3147378067,579.5950208695384,0.0,0.09557042466042831,0.07169913621758409,0.023871295749809073,0.37537343601918427,0.37537343601918427,0.12497566752048045,0.0,4.990868559779017,4.98885286210168,4.996922957042557,4.990863945751471,4.98887014403806,4.996852574642276,24792.34694976096,21073.494907296816,0.85,1.0665015131508166,0.6627093235890305,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266362952210626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.846018096956,1535.0041408742989,0.37537343601918427,0.12497566752048045,6.112871282664199,3.497183566204211
4758.0,-30.010971504865104,4.996555487579606,35.00466376994866,24.10361263845118,5.001667322458495,-26.509751741969605,-40.03204599777234,1.5004475595630056,-0.01854707503315467,-5.009497750270455,40.00932142747796,42259.29439453656,25748.81531953874,25748.81531953874,68008.1097140753,77336.89947384813,77336.89947384813,25748.81531953874,103085.71479338687,103085.71479338687,103085.71479338687,127878.06487139822,127878.06487139822,0.0,0.0,91512.0777801798,56434.47270086813,38975.11675479074,24792.350078011357,63767.46683280209,21073.497566309652,1535.0045132492817,0.0,0.8868366471641874,2.8158865734504555,0.0014959128700940735,0.0,-0.01854707503315467,354524.71669602836,1554935.1801728874,4.385971152206288,1554935.1801728874,4.385971152206288,0.85,0.09557041973702596,4.028046144702076,101325.0,128380.50204854026,1.2670170446438713,1.0,0.0,4.028046144701514,1.2847348207732372,1.2850250141302086,3.1353132798858327,22718.72627391369,2316.665351971743,19310.916519219572,1969.16546621115,0.85,0.8499999641878222,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.199960370328,4632.441516551485,5.561059034150076,4.996555487579606,-2.329555211041413,7.326110698621019,3.4971778088962817,3.5,0.9991936596846519,0.6,0.0002258662607270373,0.968693183147998,0.0002331659442394664,198.93360636669289,0.0,0.0,0.0,0.0015060535018850767,7.857018809899351e-05,0.00014729607262804382,0.0005933153774791488,0.0955704197370883,0.07169912528184343,0.023871294455244874,0.09557041973813869,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.3109458806,579.5950221100021,0.0,0.0955704197370883,0.07169912528179666,0.0238712944552293,0.37537340155178706,0.37537340155178706,0.12497566110503505,0.0,4.990887817131409,4.988869327714383,4.996950599281092,4.990950675237286,4.988921019874454,4.997046996274662,24792.350078011357,21073.497566309652,0.85,1.0665016675727788,0.6627093170462639,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266362952210626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.845652685883,1535.0045132492817,0.37537340155178706,0.12497566110503505,6.112871282664199,3.4971778088962817
4759.0,-30.010980576658245,4.996565304163037,35.00466355485693,24.103610508050792,5.001667108684113,-26.509759927932492,-40.03205099198965,1.5004464599583927,-0.018515393604843666,-5.009496952473725,40.009321274889686,42259.27832226734,25748.8220099882,25748.8220099882,68008.10033225553,77336.89163625617,77336.89163625617,25748.8220099882,103085.71364624437,103085.71364624437,103085.71364624437,127878.06449194833,127878.06449194833,0.0,0.0,91512.07352899548,56434.46021500675,38975.125904431916,24792.350845703953,63767.47675013587,21073.49821884836,1535.004549166831,0.0,0.8868366517759501,2.8158862504614075,0.0014959128700940735,0.0,-0.018515393604843666,354524.7277211464,1554935.173591523,4.385970997246112,1554935.173591523,4.385970997246112,0.85,0.09557041150927387,4.028046144702076,101325.0,128380.49915338343,1.267017016070895,1.0,0.0,4.028046144701912,1.2847348259168674,1.2850250192750006,3.135313267333132,22718.725218517557,2316.665244351288,19310.91762444604,1969.1655789128847,0.85,0.8500000523227472,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.1977526411865,4632.441516551485,5.561063130683866,4.996565304163037,-2.3295531199921804,7.326118424155218,3.497175029743401,3.5,0.9991928656409718,0.6,0.0002258662607270373,0.9686940978688526,0.00023316572406495285,198.93361378913184,0.0,0.0,0.0,0.0015060535018850767,7.857014368142266e-05,0.00014729611704561465,0.0005933155563951738,0.09557041150923959,0.07169911827580856,0.023871293233431033,0.09557041150921847,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.310191968,579.59502235663,0.0,0.09557041150923959,0.07169911827583428,0.023871293233439592,0.37537336754535783,0.37537336754535783,0.12497565559827922,0.0,4.990906262207318,4.988878922523895,4.99699562740966,4.990981558868896,4.9889188183439614,4.997177256772488,24792.350845703953,21073.49821884836,0.85,1.0665013545813637,0.6627089619345381,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266362905414908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.845103515945,1535.004549166831,0.37537336754535783,0.12497565559827922,6.112871282664199,3.497175029743401
4760.0,-30.010980576658245,4.996565304163037,35.00466355485693,24.1036094253883,5.001667108684113,-26.509759927932492,-40.03205099198965,1.5004464599583927,-0.018600352206419757,-5.009496952473725,40.009321274889686,42259.27832226734,25748.80549000505,25748.80549000505,68008.08381227238,77336.88735177663,77336.88735177663,25748.80549000505,103085.69284178168,103085.69284178168,103085.69284178168,127878.04956973449,127878.04956973449,0.0,0.0,91512.06924451594,56434.46021500675,38975.121143899094,24792.356727952807,63767.4778718519,21073.503218759884,1535.0049110844523,0.0,0.8868366517759501,2.815887366320103,0.0014959128700940735,0.0,-0.018600352206419757,354524.7277211464,1554935.173591523,4.385970997246112,1554935.173591523,4.385970997246112,0.85,0.09557041150927387,4.028046144702076,101325.0,128380.49915338343,1.267017016070895,1.0,0.0,4.028046144703372,1.2847348259168674,1.2850250192750006,3.135313267333132,22718.724154855576,2316.6651358879512,19310.91762444604,1969.1655789128847,0.85,0.8500000921186764,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.1955446212705,4632.441516551485,5.56106221473011,4.996565304163037,-2.3295542424087525,7.32611954657179,3.497172250225369,3.5,0.9991920714929625,0.6,0.0002258662607270373,0.9686940978688526,0.00023316572406495285,198.93361378913184,0.0,0.0,0.0,0.0015060535018850767,7.857014368142266e-05,0.00014729611704561465,0.0005933155563951738,0.09557040429868079,0.07169911177324444,0.023871292525436353,0.09557047191440078,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.310191968,579.59502235663,0.0,0.09557040429868079,0.07169911827583428,0.023871293233439592,0.37537333350185137,0.37537333350185137,0.12497565189164722,0.0,4.9909043298193865,4.988882237406187,4.996977933919879,4.99089660026732,4.988895496937118,4.996907159973489,24792.356727952807,21073.503218759884,0.85,1.0665010767548697,0.6627089502770085,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663628588834699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.84455606086,1535.0049110844523,0.37537333350185137,0.12497565189164722,6.112871282664199,3.497172250225369
4761.0,-30.010989675390025,4.996575108039105,35.00466335791248,24.103597865346842,5.001655914826579,-26.50976923622615,-40.03205989776177,1.5004354756627023,-0.018498406682567747,-5.009507382494332,40.009321373284955,42259.27850737269,25748.82353487189,25748.82353487189,68008.10204224459,77336.88580235334,77336.88580235334,25748.82353487189,103085.70933722523,103085.70933722523,103085.70933722523,127878.0685332765,127878.0685332765,0.0,0.0,91512.06684665217,56434.45955167153,38975.119216645166,24792.359196051275,63767.47841269644,21073.505316643583,1535.0052815530487,0.0,0.886836598350316,2.815884809949271,0.0014959128700940735,0.0,-0.018498406682567747,354524.58358325297,1554935.177834813,4.385972792404868,1554935.177834813,4.385972792404868,0.85,0.09557040245847423,4.028046144702076,101325.0,128380.49447659159,1.2670169699145482,1.0,0.0,4.028046144703571,1.2847348772982068,1.285025070667946,3.1353131419402605,22718.72355956355,2316.6650751850584,19310.910692086098,1969.164872008902,0.85,0.8499998092523593,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.190997141927,4632.441516551485,5.561071573670684,4.996575108039105,-2.3295615648008963,7.326136672840001,3.4971665257323075,3.5,0.9991904359235164,0.6,0.0002258662607270373,0.9686950153068912,0.0002331655032368272,198.93362123361223,0.0,0.0,0.0,0.0015060535018850767,7.8570064475322e-05,0.0001472961962517153,0.0005933158754410022,0.09557040245846074,0.07169910961494586,0.023871292843514885,0.0955704024600216,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.3106781223,579.5950221975933,0.0,0.09557040245846074,0.07169910961495597,0.023871292843518254,0.37537329905409744,0.37537329905409744,0.12497564585002151,0.0,4.9909292246459245,4.988898367231968,4.9970291553337916,4.991008975811781,4.988943059608744,4.997214211782875,24792.359196051275,21073.505316643583,0.85,1.0665013535912975,0.6627089475590531,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663628588834699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.84419004164,1535.0052815530487,0.37537329905409744,0.12497564585002151,6.112871282664199,3.4971665257323075
4762.0,-30.010989675390025,4.996575108039105,35.00466335791248,24.103596817608945,5.001655914826579,-26.50976923622615,-40.03205989776177,1.5004354756627023,-0.018583088319019225,-5.009507382494332,40.009321373284955,42259.27850737269,25748.80708930206,25748.80708930206,68008.08559667475,77336.88151128853,77336.88151128853,25748.80708930206,103085.6886005906,103085.6886005906,103085.6886005906,127878.04654488103,127878.04654488103,0.0,0.0,91512.06255558737,56434.45955167153,38975.11444879538,24792.357944290434,63767.472393085816,21073.504252646868,1535.00520177982,0.0,0.886836598350316,2.8158859221694166,0.0014959128700940735,0.0,-0.018583088319019225,354524.58358325297,1554935.177834813,4.385972792404868,1554935.177834813,4.385972792404868,0.85,0.09557040245847423,4.028046144702076,101325.0,128380.49447659159,1.2670169699145482,1.0,0.0,4.028046144700795,1.2847348772982068,1.285025070667946,3.1353131419402605,22718.722494266716,2316.664966555013,19310.910692086098,1969.164872008902,0.85,0.8499998491094466,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.188799071656,4632.441516551485,5.56107066184097,4.996575108039105,-2.329562682163248,7.326137790202353,3.497163758741859,3.5,0.9991896453548169,0.6,0.0002258662607270373,0.9686950153068912,0.0002331655032368272,198.93362123361223,0.0,0.0,0.0,0.0015060535018850767,7.8570064475322e-05,0.0001472961962517153,0.0005933158754410022,0.09557039525135061,0.07169910312231455,0.02387129212903606,0.09557043524175203,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.3106781223,579.5950221975933,0.0,0.09557039525135061,0.07169910961495597,0.023871292843518254,0.37537326506259533,0.37537326506259533,0.12497564210944266,0.0,4.990928238551646,4.988902634255339,4.997012390576344,4.990924294175329,4.988919702350302,4.996945331557299,24792.357944290434,21073.504252646868,0.85,1.0665011963693378,0.6627090101183748,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266362812412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.84364174449,1535.00520177982,0.37537326506259533,0.12497564210944266,6.112871282664199,3.497163758741859
4763.0,-30.010998773873105,4.996584962886596,35.00466314884275,24.103587807063036,5.001647649465792,-26.50977825138345,-40.03206876860929,1.5004271269761464,-0.01850474734732188,-5.0095147254600505,40.00932062621961,42259.27851546384,25748.81741830108,25748.81741830108,68008.09593376493,77336.8786617181,77336.8786617181,25748.81741830108,103085.69608001919,103085.69608001919,103085.69608001919,127878.05712855764,127878.05712855764,0.0,0.0,91512.06004337288,56434.45989711862,38975.11127361585,24792.361048538463,63767.47232215431,21073.506891257693,1535.0055697608925,0.0,0.886836563692805,2.8158840361519712,0.0014959128700940735,0.0,-0.01850474734732188,354524.4821072969,1554935.1456183277,4.385973956934592,1554935.1456183277,4.385973956934592,0.85,0.09557039040543895,4.028046144702076,101325.0,128380.49447659159,1.2670169699145482,1.0,0.0,4.028046144701472,1.284734916350936,1.2850251097294965,3.13531304663458,22718.721870586054,2316.6649029572845,19310.910097049215,1969.1648113320264,0.85,0.8499998462524013,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.184264568079,4632.441516551485,5.56107833879113,4.996584962886596,-2.32956772407695,7.326152686963546,3.497158050588591,3.5,0.999188014453883,0.6,0.0002258662607270373,0.9686959327208036,0.00023316528241492702,198.93362867788966,0.0,0.0,0.0,0.0015060535018850767,7.856998557990674e-05,0.00014729627514713058,0.0005933161932353755,0.09557039040546525,0.0716990987070707,0.023871291698394557,0.09557039040665533,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.3069870081,579.5950234050783,0.0,0.09557039040546525,0.07169909870705096,0.02387129169838799,0.3753732307271712,0.3753732307271712,0.12497563611935453,0.0,4.990947378401472,4.9889189558348335,4.997039994962222,4.991009978112743,4.988970283511719,4.9971364522127715,24792.361048538463,21073.506891257693,0.85,1.0665013596616613,0.6627090109824219,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266362812412268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.843275421976,1535.0055697608925,0.3753732307271712,0.12497563611935453,6.112871282664199,3.497158050588591
4764.0,-30.010998773873105,4.996584962886596,35.00466314884275,24.10358675932514,5.001647649465792,-26.50977825138345,-40.03206876860929,1.5004271269761464,-0.018588668998461344,-5.0095147254600505,40.00932062621961,42259.27851546384,25748.801161197363,25748.801161197363,68008.0796766612,77336.87436829407,77336.87436829407,25748.801161197363,103085.67552949143,103085.67552949143,103085.67552949143,127878.03718823678,127878.03718823678,0.0,0.0,91512.05574994886,56434.45989711862,38975.106503144714,24792.361658745336,63767.46816189005,21073.507409933536,1535.0056052907867,0.0,0.886836563692805,2.815885138390029,0.0014959128700940735,0.0,-0.018588668998461344,354524.4821072969,1554935.1456183277,4.385973956934592,1554935.1456183277,4.385973956934592,0.85,0.09557039040543895,4.028046144702076,101325.0,128380.49447659159,1.2670169699145482,1.0,0.0,4.028046144702932,1.284734916350936,1.2850251097294965,3.13531304663458,22718.72080470352,2316.6647942675145,19310.910097049215,1969.1648113320264,0.85,0.8499998861314068,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.1820916907245,4632.441516551485,5.561077437409187,4.996584962886596,-2.32956882863595,7.326153791522546,3.497155315314316,3.5,0.9991872329469473,0.6,0.0002258662607270373,0.9686959327208036,0.00023316528241492702,198.93362867788966,0.0,0.0,0.0,0.0015060535018850767,7.856998557990674e-05,0.00014729627514713058,0.0005933161932353755,0.09557038295893254,0.07169909223642314,0.023871290722509403,0.09557043002844953,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.3069870081,579.5950234050783,0.0,0.09557038295893254,0.07169909870705096,0.02387129169838799,0.37537319685076387,0.37537319685076387,0.12497563101021048,0.0,4.990943114013589,4.988924547348574,4.997006126643271,4.990926056461603,4.988946913404391,4.996870653417943,24792.361658745336,21073.507409933536,0.85,1.0665011742979238,0.6627090542183334,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663627656994596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.84272682652,1535.0056052907867,0.37537319685076387,0.12497563101021048,6.112871282664199,3.497155315314316
4765.0,-30.011007874422294,4.9965948519176795,35.00466293582333,24.10357725983488,5.0016387764522685,-26.509787329183226,-40.03207767438141,1.500418231213202,-0.018502057152034013,-5.00952270599232,40.009320093037296,42259.27855323197,25748.813316269894,25748.813316269894,68008.09186950186,77336.8717848456,77336.8717848456,25748.813316269894,103085.6851011155,103085.6851011155,103085.6851011155,127878.04971063144,127878.04971063144,0.0,0.0,91512.05325860482,56434.460026991066,38975.10359068195,24792.36460951595,63767.4682001979,21073.509918088555,1535.0059714351125,0.0,0.8868365250167596,2.8158830693169636,0.0014959128700940735,0.0,-0.018502057152034013,354524.3718195519,1554935.1226237363,4.385975256491469,1554935.1226237363,4.385975256491469,0.85,0.0955703784320481,4.028046144702076,101325.0,128380.4953674091,1.2670169787062333,1.0,0.0,4.0280461447023885,1.2847349579627323,1.2850251513506918,3.1353129450836676,22718.72018620414,2316.66473119813,19310.91454508924,1969.1652649058792,0.85,0.8500001050594268,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.17757023045,4632.441516551485,5.561085493096615,4.9965948519176795,-2.3295743215827107,7.32616917350039,3.4971496235857935,3.5,0.9991856067387982,0.6,0.0002258662607270373,0.9686968503439836,0.00023316506154307445,198.93363612385815,0.0,0.0,0.0,0.0015060535018850767,7.856990637395373e-05,0.0001472963543530836,0.0005933165122806092,0.09557037843203767,0.0716990883739179,0.023871290058119766,0.0955703784330523,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.3043526495,579.5950242668612,0.0,0.09557037843203767,0.07169908837392573,0.023871290058122375,0.37537316270149373,0.37537316270149373,0.12497562289488053,0.0,4.990961655257138,4.988941928748432,4.9970281512237875,4.991020648840276,4.988996283863912,4.997101077257696,24792.36460951595,21073.509918088555,0.85,1.0665013648650834,0.6627090544124946,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663627656994596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.842360200724,1535.0059714351125,0.37537316270149373,0.12497562289488053,6.112871282664199,3.4971496235857935
4766.0,-30.011016945368503,4.99660468774925,35.00466273096844,24.103575373906665,5.001638840653277,-26.509795486583776,-40.03208266859872,1.50041738186858,-0.01846997002724038,-5.009521606851535,40.009319904808585,42259.26246704491,25748.8197002115,25748.8197002115,68008.0821672564,77336.86382619197,77336.86382619197,25748.8197002115,103085.68352640347,103085.68352640347,103085.68352640347,127878.04855855631,127878.04855855631,0.0,0.0,91512.0489985684,56434.447639421436,38975.1126212744,24792.36503215284,63767.47765342724,21073.510277329915,1535.0059806871166,0.0,0.886836531291046,2.815882776179818,0.0014959128700940735,0.0,-0.01846997002724038,354524.3870098603,1554935.1145062284,4.385975045668667,1554935.1145062284,4.385975045668667,0.85,0.09557036973610558,4.028046144702076,101325.0,128380.49675931143,1.2670169924432413,1.0,0.0,4.028046144701853,1.2847349619357198,1.2850251553245768,3.1353129353878475,22718.71912861039,2316.6646233535807,19310.915398776197,1969.1653519577224,0.85,0.8500001822046983,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.175418590496,4632.441516551485,5.561089456098811,4.99660468774925,-2.3295719762527174,7.326176664001967,3.4971469150483148,3.5,0.9991848328709471,0.6,0.0002258662607270373,0.9686977649831697,0.00023316484138988545,198.9336435456064,0.0,0.0,0.0,0.0015060535018850767,7.856986195652989e-05,0.00014729639877050744,0.0005933166911960421,0.09557036973607654,0.07169908126953078,0.023871288466545754,0.09557036973623641,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.303422646,579.5950245710949,0.0,0.09557036973607654,0.07169908126955257,0.023871288466553012,0.37537312905291415,0.37537312905291415,0.12497561574285888,0.0,4.99097923373364,4.988951882988999,4.997068630233116,4.991051636824295,4.988993789259382,4.9972326358955,24792.36503215284,21073.510277329915,0.85,1.0665010546108884,0.6627087039058012,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663627188246198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.841811260594,1535.0059806871166,0.37537312905291415,0.12497561574285888,6.112871282664199,3.4971469150483148
