time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4767.0,-30.011016945368503,4.99660468774925,35.00466273096844,24.103574291244172,5.001638840653277,-26.509795486583776,-40.03208266859872,1.50041738186858,-0.018553234286912357,-5.009521606851535,40.009319904808585,42259.26246704491,25748.80360453609,25748.80360453609,68008.066071581,77336.85953232885,77336.85953232885,25748.80360453609,103085.66313686494,103085.66313686494,103085.66313686494,127878.03412865853,127878.03412865853,0.0,0.0,91512.04470470527,56434.447639421436,38975.10785031538,24792.3709917936,63767.478842108976,21073.51534302456,1535.0063474419687,0.0,0.886836531291046,2.815883869782715,0.0014959128700940735,0.0,-0.018553234286912357,354524.3870098603,1554935.1145062284,4.385975045668667,1554935.1145062284,4.385975045668667,0.85,0.09557036973610558,4.028046144702076,101325.0,128380.49202684348,1.267016945737414,1.0,0.0,4.028046144703752,1.2847349619357198,1.2850251553245768,3.1353129353878475,22718.71806261885,2316.664514652695,19310.910905572684,1969.1648937784753,0.85,0.8500000243124044,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.173267294005,4632.441516551485,5.561088563664997,4.99660468774925,-2.32957306984587,7.32617775759512,3.4971442069440344,3.5,0.9991840591268669,0.6,0.0002258662607270373,0.9686977649831697,0.00023316484138988545,198.9336435456064,0.0,0.0,0.0,0.0015060535018850767,7.856986195652989e-05,0.00014729639877050744,0.0005933166911960421,0.09557036229936285,0.07169907483505734,0.0238712874643055,0.09557042968723047,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.303422646,579.5950245710949,0.0,0.09557036229936285,0.07169908126955257,0.023871288466553012,0.3753730953658935,0.3753730953658935,0.12497561049573562,0.0,4.990977061500018,4.988955589741579,4.997048799432832,4.990968372564623,4.988970416752977,4.996969476249603,24792.3709917936,21073.51534302456,0.85,1.066500782318396,0.6627086915523297,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663626722019525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.841262610156,1535.0063474419687,0.3753730953658935,0.12497561049573562,6.112871282664199,3.4971442069440344
4768.0,-30.01102597285145,4.996614508481423,35.00466254424286,24.103562940750294,5.001627880138499,-26.509804707417835,-40.03209153944624,1.5004066147048913,-0.018449840826008312,-5.009531815311936,40.00932002315469,42259.262887495206,25748.821512139195,25748.821512139195,68008.0843996344,77336.85789855802,77336.85789855802,25748.821512139195,103085.67941069722,103085.67941069722,103085.67941069722,127878.05285198262,127878.05285198262,0.0,0.0,91512.04228812533,56434.44727706276,38975.1055678473,24792.373441285392,63767.47900913269,21073.51742509258,1535.0067116287805,0.0,0.8868364789203506,2.8158813202568322,0.0014959128700940735,0.0,-0.018449840826008312,354524.24593364855,1554935.1196100577,4.385976805380678,1554935.1196100577,4.385976805380678,0.8499999999999999,0.09557036018628344,4.028046144702076,101325.0,128380.49597984614,1.267016984750517,1.0,0.0,4.0280461447011895,1.2847350123013894,1.285025205701623,3.135312812473679,22718.717462680353,2316.664453475994,19310.912741377688,1969.165080978488,0.85,0.8500001275643924,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.168771943464,4632.441516551485,5.561097830421287,4.996614508481423,-2.329580199050973,7.326194707532396,3.4971385480902835,3.5,0.9991824423115095,0.6,0.0002258662607270373,0.9686986752408044,0.00023316462229174643,198.933650931794,0.0,0.0,0.0,0.0015060535018850767,7.856978306130293e-05,0.00014729647766573438,0.0005933170089896568,0.0955703601862954,0.07169907267732915,0.023871287508966253,0.09557036018764647,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.3040073728,579.5950243798123,0.0,0.0955703601862954,0.07169907267732017,0.023871287508963262,0.37537306127574205,0.37537306127574205,0.12497560314072194,0.0,4.991001925454782,4.98897176303791,4.997099766817598,4.991081974485951,4.989017050486211,4.997284228387684,24792.373441285392,21073.51742509258,0.85,1.0665010669450237,0.6627086964100133,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663626722019525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.840895378646,1535.0067116287805,0.37537306127574205,0.12497560314072194,6.112871282664199,3.4971385480902835
4769.0,-30.01102597285145,4.996614508481423,35.00466254424286,24.1035618580878,5.001627880138499,-26.509804707417835,-40.03209153944624,1.5004066147048913,-0.018532799794456878,-5.009531815311936,40.00932002315469,42259.262887495206,25748.8054867812,25748.8054867812,68008.06837427641,77336.85360914211,77336.85360914211,25748.8054867812,103085.65909592331,103085.65909592331,103085.65909592331,127878.03133483227,127878.03133483227,0.0,0.0,91512.0379987094,56434.44727706276,38975.100801829605,24792.372238908956,63767.473040738565,21073.516403072612,1535.0066349593312,0.0,0.8868364789203506,2.8158824098491357,0.0014959128700940735,0.0,-0.018532799794456878,354524.24593364855,1554935.1196100577,4.385976805380678,1554935.1196100577,4.385976805380678,0.85,0.09557036018628344,4.028046144702076,101325.0,128380.49597984614,1.267016984750517,1.0,0.0,4.028046144700897,1.2847350123013894,1.285025205701623,3.135312812473679,22718.716397792876,2316.664344887691,19310.912741377688,1969.165080978488,0.85,0.8500001674061896,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.1666300489915,4632.441516551485,5.56109694188452,4.996614508481423,-2.3295812878680984,7.326195796349522,3.4971358518240714,3.5,0.9991816719497347,0.6,0.0002258662607270373,0.9686986752408044,0.00023316462229174643,198.933650931794,0.0,0.0,0.0,0.0015060535018850767,7.856978306130293e-05,0.00014729647766573438,0.0005933170089896568,0.09557035284905913,0.07169906624918516,0.023871286599873955,0.09557039239467319,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.3040073728,579.5950243798123,0.0,0.09557035284905913,0.07169907267732017,0.023871287508963262,0.37537302762186064,0.37537302762186064,0.1249755983812653,0.0,4.99100134346719,4.988976150866279,4.997084257117706,4.990999015517502,4.988993702181062,4.997022218328652,24792.372238908956,21073.516403072612,0.85,1.0665009154562028,0.6627087584370389,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663626256508604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.840347296555,1535.0066349593312,0.37537302762186064,0.1249755983812653,6.112871282664199,3.4971358518240714
4770.0,-30.011034986408426,4.996624377739606,35.00466234539559,24.103553092014067,5.001619810460413,-26.50981362657404,-40.032100410293765,1.5003984506259656,-0.01845381914540667,-5.009538943157265,40.00931929663132,42259.26318111852,25748.815689018003,25748.815689018003,68008.07887013652,77336.85069740583,77336.85069740583,25748.815689018003,103085.66638642384,103085.66638642384,103085.66638642384,127878.0417102396,127878.0417102396,0.0,0.0,91512.03546916811,56434.447952880706,38975.09724031934,24792.37532381576,63767.472564135096,21073.519025243393,1535.0069967104732,0.0,0.8868364452829686,2.8158805405390126,0.0014959128700940735,0.0,-0.01845381914540667,354524.1474302565,1554935.0882782661,4.3859779356331705,1554935.0882782661,4.3859779356331705,0.85,0.09557034784750756,4.028046144702076,101325.0,128380.49564578955,1.2670169814536347,1.0,0.0,4.028046144700255,1.284735050490586,1.2850252438994454,3.1353127192754147,22718.715769810668,2316.6642808513275,19310.90746758582,1969.1645432013809,0.85,0.8499999587673328,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.162147696696,4632.441516551485,5.561104528882844,4.996624377739606,-2.329586141949496,7.326210519689102,3.497130209338207,3.5,0.9991800598109163,0.6,0.0002258662607270373,0.9686995840951849,0.00023316440353178018,198.933658306588,0.0,0.0,0.0,0.0015060535018850767,7.856970416614907e-05,0.00014729655656088824,0.0005933173267829772,0.09557034784750155,0.07169906183186874,0.023871286015632816,0.09557034784859354,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.3004177519,579.595025554094,0.0,0.09557034784750155,0.07169906183187325,0.023871286015634322,0.37537299361279247,0.37537299361279247,0.12497559169928942,0.0,4.991020809698625,4.988992333762724,4.997113584880424,4.9910851240118745,4.989043515675576,4.997217344659816,24792.37532381576,21073.519025243393,0.85,1.0665010880231511,0.662708767994774,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663626256508604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.839979764125,1535.0069967104732,0.37537299361279247,0.12497559169928942,6.112871282664199,3.497130209338207
4771.0,-30.01104398046019,4.996634188308397,35.00466215628556,24.103551066387467,5.001619716179776,-26.50982173062341,-40.032105369586475,1.5003974663429644,-0.01842095489280382,-5.009538025405876,40.00931918255636,42259.247373848724,25748.822731745124,25748.822731745124,68008.07010559386,77336.84284632535,77336.84284632535,25748.822731745124,103085.66557807048,103085.66557807048,103085.66557807048,127878.04174680404,127878.04174680404,0.0,0.0,91512.03122138699,56434.43574891027,38975.10608052969,24792.376168733565,63767.48224926325,21073.51974342353,1535.00703388123,0.0,0.8868364503658052,2.815880216022225,0.0014959128700940735,0.0,-0.01842095489280382,354524.1601136857,1554935.083358743,4.385977764844348,1554935.083358743,4.385977764844348,0.85,0.09557033969648397,4.028046144702076,101325.0,128380.48835222132,1.267016909471713,1.0,0.0,4.028046144703604,1.284735055094777,1.2850252485046765,3.1353127080391845,22718.71471525941,2316.664173317026,19310.908456901096,1969.1646440834634,0.85,0.8500000417686743,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.160030431601,4632.441516551485,5.561108592902122,4.996634188308397,-2.329583918733925,7.326218107042322,3.497127544078561,3.5,0.9991792983081603,0.6,0.0002258662607270373,0.9687004909837319,0.0002331641852453964,198.93366566542375,0.0,0.0,0.0,0.0015060535018850767,7.856966005944133e-05,0.00014729660066759598,0.0005933175044468312,0.0955703396964629,0.0716990549045471,0.0238712847919158,0.09557033969659219,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.2998541283,579.5950257384724,0.0,0.0955703396964629,0.07169905490456291,0.02387128479192106,0.3753729600380676,0.3753729600380676,0.12497558618909771,0.0,4.991039712999566,4.989001677351212,4.997161202174766,4.9911170705130985,4.989040796226277,4.997353416179408,24792.376168733565,21073.51974342353,0.85,1.0665007885955793,0.6627084194520942,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663625788697526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.839431660108,1535.00703388123,0.3753729600380676,0.12497558618909771,6.112871282664199,3.497127544078561
4772.0,-30.01104398046019,4.996634188308397,35.00466215628556,24.103549983724974,5.001619716179776,-26.50982173062341,-40.032105369586475,1.5003974663429644,-0.01850318986896582,-5.009538025405876,40.00931918255636,42259.247373848724,25748.806883157085,25748.806883157085,68008.0542570058,77336.83855743681,77336.83855743681,25748.806883157085,103085.6454405939,103085.6454405939,103085.6454405939,127878.0273974931,127878.0273974931,0.0,0.0,91512.02693249845,56434.43574891027,38975.101315097985,24792.3819568992,63767.48327199719,21073.52466336432,1535.0073900469333,0.0,0.8868364503658052,2.81588129610477,0.0014959128700940735,0.0,-0.01850318986896582,354524.1601136857,1554935.083358743,4.385977764844348,1554935.083358743,4.385977764844348,0.8499999999999999,0.09557033969648397,4.028046144702076,101325.0,128380.48835222132,1.267016909471713,1.0,0.0,4.028046144701851,1.284735055094777,1.2850252485046765,3.1353127080391845,22718.713650502857,2316.664064742074,19310.908456901096,1969.1646440834634,0.85,0.8500000816055739,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.157912168205,4632.441516551485,5.561107714164216,4.996634188308397,-2.3295849955427457,7.326219183851142,3.4971248775630452,3.5,0.9991785364465844,0.6,0.0002258662607270373,0.9687004909837319,0.0002331641852453964,198.93366566542375,0.0,0.0,0.0,0.0015060535018850767,7.856966005944133e-05,0.00014729660066759598,0.0005933175044468312,0.09557033261485395,0.07169904848070097,0.023871284134152994,0.09557039852942151,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.2998541283,579.5950257384724,0.0,0.09557033261485395,0.07169905490456291,0.02387128479192106,0.3753729264066879,0.3753729264066879,0.12497558274545012,0.0,4.9910387375072105,4.989004832037324,4.997147820966802,4.9910348355369365,4.989017450782512,4.9970942961422224,24792.3819568992,21073.52466336432,0.85,1.0665005229533782,0.662708408823254,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663625323668393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.83888364639,1535.0073900469333,0.3753729264066879,0.12497558274545012,6.112871282664199,3.4971248775630452
4773.0,-30.01105293231058,4.996643982505483,35.00466198441972,24.10353870308029,5.001608866770883,-26.509830872276467,-40.032114275358595,1.5003868067367647,-0.018403149145171938,-5.009548110318173,40.00931930661058,42259.24805242032,25748.824696349602,25748.824696349602,68008.07274876992,77336.8368976526,77336.8368976526,25748.824696349602,103085.6615940022,103085.6615940022,103085.6615940022,127878.04597731162,127878.04597731162,0.0,0.0,91512.02450427153,56434.43565903914,38975.09871692487,24792.38438330941,63767.48310023428,21073.526725812997,1535.0077499838621,0.0,0.8868363986023726,2.8158788050221215,0.0014959128700940735,0.0,-0.018403149145171938,354524.0207430675,1554935.0887086105,4.385979504151882,1554935.0887086105,4.385979504151882,0.8499999999999999,0.09557033081339214,4.028046144702076,101325.0,128380.49208251954,1.267016946286894,1.0,0.0,4.028046144702183,1.284735104957331,1.2850252983784933,3.135312586352855,22718.71304767289,2316.6640032705245,19310.905691395215,1969.1643620803452,0.85,0.8499999824318067,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.1534558661915,4632.441516551485,5.561116913679617,4.996643982505483,-2.3295920215783896,7.3262360040838725,3.4971192678768928,3.5,0.9991769336791122,0.6,0.0002258662607270373,0.9687013936179437,0.00023316396798342903,198.9336729897312,0.0,0.0,0.0,0.0015060535018850767,7.85695808537914e-05,0.0001472966798732459,0.0005933178234908441,0.09557033081347382,0.07169904628725636,0.02387128452621746,0.09557033081415835,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.3004670582,579.5950255379644,0.0,0.09557033081347382,0.07169904628719508,0.023871284526197058,0.37537289236075333,0.37537289236075333,0.1249755772862069,0.0,4.9910638166091985,4.9890205083037245,4.997201142464746,4.991144961173006,4.989064042753682,4.9973952556336485,24792.38438330941,21073.526725812997,0.85,1.0665008158134448,0.662708421249655,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663625323668393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.838515513708,1535.0077499838621,0.37537289236075333,0.1249755772862069,6.112871282664199,3.4971192678768928
4774.0,-30.01105293231058,4.996643982505483,35.00466198441972,24.103537655342393,5.001608866770883,-26.509830872276467,-40.032114275358595,1.5003868067367647,-0.018485089904174856,-5.009548110318173,40.00931930661058,42259.24805242032,25748.808915548943,25748.808915548943,68008.05696796926,77336.83261302917,77336.83261302917,25748.808915548943,103085.64152857811,103085.64152857811,103085.64152857811,127878.02471260855,127878.02471260855,0.0,0.0,91512.0202196481,56434.43565903914,38975.09395623217,24792.383184030434,63767.47714026261,21073.52570642587,1535.0076735334553,0.0,0.8868363986023726,2.815879881239572,0.0014959128700940735,0.0,-0.018485089904174856,354524.0207430675,1554935.0887086105,4.385979504151882,1554935.0887086105,4.385979504151882,0.85,0.09557033081339214,4.028046144702076,101325.0,128380.48735005164,1.2670168995810673,1.0,0.0,4.028046144700577,1.284735104957331,1.2850252983784933,3.135312586352855,22718.711983975187,2316.663894803545,19310.901198191703,1969.1639039010981,0.85,0.8499998244536394,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.151346666542,4632.441516551485,5.561116038698539,4.996643982505483,-2.3295930937830276,7.3262370762885105,3.497116612773528,3.5,0.9991761750781508,0.6,0.0002258662607270373,0.9687013936179437,0.00023316396798342903,198.9336729897312,0.0,0.0,0.0,0.0015060535018850767,7.85695808537914e-05,0.0001472966798732459,0.0005933178234908441,0.09557032381307798,0.07169903986637942,0.02387128394669856,0.09557036258090947,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.3004670582,579.5950255379644,0.0,0.09557032381307798,0.07169904628719508,0.023871284526197058,0.37537285874492055,0.37537285874492055,0.12497557425219716,0.0,4.991063657369921,4.989024550746876,4.997188362737916,4.991063020414003,4.989040720519654,4.997137243837869,24792.383184030434,21073.52570642587,0.85,1.0665006680188882,0.6627084831891201,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663624859415321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.837968045624,1535.0076735334553,0.37537285874492055,0.12497557425219716,6.112871282664199,3.497116612773528
4775.0,-30.011061878096527,4.996653822543571,35.00466180025766,24.103528924193256,5.001600851481581,-26.50983972500052,-40.03212311128152,1.5003786983856038,-0.018408650666174253,-5.00955518424933,40.009318604723326,42259.24858007859,25748.81919542938,25748.81919542938,68008.06777550797,77336.82969730164,77336.82969730164,25748.81919542938,103085.64889273103,103085.64889273103,103085.64889273103,127878.03512364317,127878.03512364317,0.0,0.0,91512.01768069441,56434.43656347159,38975.090130247576,24792.38623091214,63767.476361159715,21073.52829627532,1535.0080310594044,0.0,0.8868363651507877,2.815878051619717,0.0014959128700940735,0.0,-0.018408650666174253,354523.9229866881,1554935.0584394443,4.385980628161531,1554935.0584394443,4.385980628161531,0.85,0.09557031913710157,4.028046144702076,101325.0,128380.48696031899,1.267016895734705,1.0,0.0,4.028046144701717,1.2847351428858547,1.2850253363155844,3.135312493790759,22718.71135365627,2316.6638305289034,19310.904854794193,1969.1642767707824,0.85,0.8500000089875857,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.146903327754,4632.441516551485,5.561123595651646,4.996653822543571,-2.3295978964131683,7.3262517189567395,3.497111019411037,3.5,0.999174576974582,0.6,0.0002258662607270373,0.9687022956415594,0.00023316375086883522,198.93368030907737,0.0,0.0,0.0,0.0015060535018850767,7.856950226943507e-05,0.00014729675845760225,0.0005933181400322576,0.0955703191370203,0.0716990354640429,0.023871283672977396,0.09557031913881069,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.2969991604,579.5950266724262,0.0,0.0955703191370203,0.07169903546410387,0.023871283672997696,0.3753728247778347,0.3753728247778347,0.12497556918378092,0.0,4.991082922330975,4.989040410700284,4.997217854527605,4.991146533583162,4.98909040302874,4.997322372603662,24792.38623091214,21073.52829627532,0.85,1.0665008505328144,0.6627084995607317,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663624859415321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.837599614544,1535.0080310594044,0.3753728247778347,0.12497556918378092,6.112871282664199,3.497111019411037
4776.0,-30.011061878096527,4.996653822543571,35.00466180025766,24.10352787645536,5.001600851481581,-26.50983972500052,-40.03212311128152,1.5003786983856038,-0.018489865469177857,-5.00955518424933,40.009318604723326,42259.24858007859,25748.803593805234,25748.803593805234,68008.05217388383,77336.825411275,77336.825411275,25748.803593805234,103085.62900508023,103085.62900508023,103085.62900508023,127878.01583862044,127878.01583862044,0.0,0.0,91512.01339466778,56434.43656347159,38975.08536799577,24792.386833540204,63767.47220153597,21073.528808509174,1535.0080661926063,0.0,0.8868363651507877,2.815879118302078,0.0014959128700940735,0.0,-0.018489865469177857,354523.9229866881,1554935.0584394443,4.385980628161531,1554935.0584394443,4.385980628161531,0.8500000000000001,0.09557031913710157,4.028046144702076,101325.0,128380.48696031899,1.267016895734705,1.0,0.0,4.028046144703908,1.2847351428858547,1.2850253363155844,3.135312493790759,22718.710289610208,2316.6637220264015,19310.904854794193,1969.1642767707824,0.85,0.8500000487979072,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.144818079015,4632.441516551485,5.561122730603505,4.996653822543571,-2.3295989564454125,7.326252778988984,3.497108394460036,3.5,0.9991738269885817,0.6,0.0002258662607270373,0.9687022956415594,0.00023316375086883522,198.93368030907737,0.0,0.0,0.0,0.0015060535018850767,7.856950226943507e-05,0.00014729675845760225,0.0005933181400322576,0.09557031194206178,0.0716990290598538,0.02387128288220798,0.09557035752920003,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.2969991604,579.5950266724262,0.0,0.09557031194206178,0.07169903546410387,0.023871283672997696,0.37537279124937034,0.37537279124937034,0.12497556504379166,0.0,4.991079401620766,4.989045743189877,4.997187741685593,4.991065318780159,4.989067073149499,4.997067290356085,24792.386833540204,21073.528808509174,0.85,1.066500675437558,0.6627085427899506,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663624392989363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.837051969556,1535.0080661926063,0.37537279124937034,0.12497556504379166,6.112871282664199,3.497108394460036
4777.0,-30.011070828476235,4.9966636920656375,35.00466161175879,24.103518621437274,5.001592247474698,-26.50984864074587,-40.03212821027262,1.500370059744306,-0.018405643017786133,-5.009562884027924,40.009318110080855,42259.23344256026,25748.815657352065,25748.815657352065,68008.04909991233,77336.8227522872,77336.8227522872,25748.815657352065,103085.63840963927,103085.63840963927,103085.63840963927,127878.02813869738,127878.02813869738,0.0,0.0,91512.01087590247,56434.42156617529,38975.0992330302,24792.3897290581,63767.488962088304,21073.531269699386,1535.0084219373798,0.0,0.8868363277636556,2.815877113389448,0.0014959128700940735,0.0,-0.018405643017786133,354523.8165792386,1554935.0371084036,4.385981884409913,1554935.0371084036,4.385981884409913,0.85,0.0955703076016354,4.028046144702076,101325.0,128380.48740572775,1.2670169001305478,1.0,0.0,4.028046144704039,1.284735183294925,1.285025376733782,3.135312395175056,22718.709664303242,2316.663658262836,19310.900057990977,1969.1637876329814,0.85,0.8499998610543105,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.140387764194,4632.441516551485,5.561130657160413,4.9966636920656375,-2.3296042027973773,7.326267894863015,3.497102817497609,3.5,0.9991722335707455,0.6,0.0002258662607270373,0.968703198129287,0.0002331635336429356,198.93368763218265,0.0,0.0,0.0,0.0015060535018850767,7.856945692039353e-05,0.0001472968038066438,0.0005933183227002896,0.09557030760167391,0.07169902519292148,0.02387128240875243,0.09557030760266624,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.294555223,579.5950274719177,0.0,0.09557030760167391,0.07169902519289259,0.023871282408742815,0.3753727574437104,0.3753727574437104,0.12497555805019087,0.0,4.99109789706921,4.989062643908483,4.997211026631248,4.991157241010114,4.989115609918258,4.99728952780049,24792.3897290581,21073.531269699386,0.85,1.0665003469141645,0.6627081312184748,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663624392989363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.836683240286,1535.0084219373798,0.3753727574437104,0.12497555805019087,6.112871282664199,3.497102817497609
4778.0,-30.011070828476235,4.9966636920656375,35.00466161175879,24.10351753877478,5.001592247474698,-26.50984864074587,-40.03212821027262,1.500370059744306,-0.018486256495123143,-5.009562884027924,40.009318110080855,42259.23344256026,25748.800206030497,25748.800206030497,68008.03364859076,77336.81846321303,77336.81846321303,25748.800206030497,103085.61866924353,103085.61866924353,103085.61866924353,127878.00858944641,127878.00858944641,0.0,0.0,91512.0065868283,56434.42156617529,38975.09446739223,24792.389920202884,63767.48438759511,21073.53143217245,1535.0084316098764,0.0,0.8868363277636556,2.8158781721734774,0.0014959128700940735,0.0,-0.018486256495123143,354523.8165792386,1554935.0371084036,4.385981884409913,1554935.0371084036,4.385981884409913,0.85,0.0955703076016354,4.028046144702076,101325.0,128380.48740572775,1.2670169001305478,1.0,0.0,4.028046144704331,1.284735183294925,1.285025376733782,3.135312395175056,22718.708599500602,2316.6635496831846,19310.900057990977,1969.1637876329814,0.85,0.8499999008929348,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.13832260727,4632.441516551485,5.561129800444306,4.9966636920656375,-2.3296052526189914,7.326268944684629,3.497100217841005,3.5,0.9991714908117156,0.6,0.0002258662607270373,0.968703198129287,0.0002331635336429356,198.93368763218265,0.0,0.0,0.0,0.0015060535018850767,7.856945692039353e-05,0.0001472968038066438,0.0005933183227002896,0.09557030007995812,0.07169901882815777,0.02387128125180035,0.0955703441397992,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.294555223,579.5950274719177,0.0,0.09557030007995812,0.07169902519289259,0.023871282408742815,0.37537272412165484,0.37537272412165484,0.12497555199309139,0.0,4.991093643161662,4.989068567815195,4.997176201888749,4.991076627532777,4.989092263443979,4.997036902970365,24792.389920202884,21073.53143217245,0.85,1.066500181114571,0.6627081787592217,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663623925165866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.836135205078,1535.0084316098764,0.37537272412165484,0.12497555199309139,6.112871282664199,3.497100217841005
4779.0,-30.011079695780957,4.996673595235138,35.00466141728418,24.103508598078065,5.0015839636379384,-26.50985744970365,-40.03213708112014,1.5003617175606683,-0.01840110894238478,-5.009570259665131,40.009317559026755,42259.23426138092,25748.81161965999,25748.81161965999,68008.04588104092,77336.81569329042,77336.81569329042,25748.81161965999,103085.62731295041,103085.62731295041,103085.62731295041,127878.02018164992,127878.02018164992,0.0,0.0,91512.00405313092,56434.422621221674,38975.09047989916,24792.392868699506,63767.48334859867,21073.53393839458,1535.0087854426486,0.0,0.8868362922305113,2.8158761929525364,0.0014959128700940735,0.0,-0.01840110894238478,354523.7146521412,1554935.0133424534,4.385983078362349,1554935.0133424534,4.385983078362349,0.85,0.09557029516469681,4.028046144702076,101325.0,128380.48740572775,1.2670169001305478,1.0,0.0,4.028046144702818,1.284735222317254,1.2850254157649252,3.135312299943611,22718.707970486616,2316.6634855416087,19310.903949621417,1969.164184468847,0.85,0.8500000957232162,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.1339053554975,4632.441516551485,5.561137570962545,4.996673595235138,-2.329610246003838,7.3262838412389755,3.497094657327781,3.5,0.9991699020936516,0.6,0.0002258662607270373,0.9687040922412674,0.00023316331843345058,198.93369488731736,0.0,0.0,0.0,0.0015060535018850767,7.856937802554235e-05,0.00014729688270149495,0.0005933186404923907,0.09557029516461729,0.0716990148015693,0.023871280363047982,0.09557029516596888,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.2918325622,579.5950283625871,0.0,0.09557029516461729,0.07169901480162896,0.02387128036306785,0.3753726905318233,0.3753726905318233,0.12497554317539518,0.0,4.991111548994127,4.989085786107239,4.997196172507813,4.991169150722726,4.989140638452341,4.997262032487129,24792.392868699506,21073.53393839458,0.85,1.0665003903205699,0.6627082023977915,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663623925165866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.83576617746,1535.0087854426486,0.3753726905318233,0.12497554317539518,6.112871282664199,3.497094657327781
4780.0,-30.011088544926096,4.996683440573505,35.004661231704,24.10350681692364,5.0015841392910065,-26.509865396339986,-40.03214577734468,1.500360990704876,-0.018366466315228536,-5.009569054295149,40.00931742914768,42259.23463003817,25748.818559395986,25748.818559395986,68008.05318943415,77336.80779184581,77336.80779184581,25748.818559395986,103085.62635124181,103085.62635124181,103085.62635124181,127878.01988697684,127878.01988697684,0.0,0.0,91511.99980562004,56434.426643812185,38975.081290897615,24792.393535735027,63767.47482663264,21073.534505374773,1535.0088060810979,0.0,0.8868362988334884,2.815875878639497,0.0014959128700940735,0.0,-0.018366466315228536,354523.7313090154,1554935.0077420191,4.385982856495107,1554935.0077420191,4.385982856495107,0.85,0.09557028649510714,4.028046144702076,101325.0,128380.48857492571,1.2670169116696344,1.0,0.0,4.028046144702068,1.284735225717276,1.2850254191657153,3.1353122916460796,22718.706916002448,2316.6633780141483,19310.900186989864,1969.163800787207,0.85,0.8499999695575888,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.131861327218,4632.441516551485,5.561141524815049,4.996683440573505,-2.3296077656864402,7.3262912062599455,3.49709208427069,3.5,0.9991691669344828,0.6,0.0002258662607270373,0.9687049845230565,0.00023316310366488198,198.9337021275947,0.0,0.0,0.0,0.0015060535018850767,7.856930068381065e-05,0.00014729696004322666,0.0005933189520284549,0.09557028649516328,0.071699007824656,0.023871278670507274,0.09557028649477595,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.291190854,579.5950285725116,0.0,0.09557028649516328,0.07169900782461389,0.02387127867049325,0.375372657416913,0.375372657416913,0.12497553545025702,0.0,4.991129298513442,4.989095724488038,4.997237383977961,4.991202587979899,4.989137769481715,4.997404521675662,24792.393535735027,21073.534505374773,0.85,1.0665006474590777,0.6627082967442283,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266362345574747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.835219508175,1535.0088060810979,0.375372657416913,0.12497553545025702,6.112871282664199,3.49709208427069
4781.0,-30.011088544926096,4.996683440573505,35.004661231704,24.103505734261148,5.0015841392910065,-26.509865396339986,-40.032142005488254,1.500360990704876,-0.01844641148784376,-5.009569054295149,40.00931742914768,42259.2189451884,25748.803260529447,25748.803260529447,68008.02220571785,77336.8035139779,77336.8035139779,25748.803260529447,103085.60677450734,103085.60677450734,103085.60677450734,127878.00614411387,127878.00614411387,0.0,0.0,91511.99552775214,56434.41095896241,38975.09396532192,24792.399369606537,63767.493334928455,21073.539464165555,1535.0091651381742,0.0,0.8868362988334884,2.8158769286450775,0.0014959128700940735,0.0,-0.01844641148784376,354523.7313090154,1554935.0077420191,4.385982856495107,1554935.0077420191,4.385982856495107,0.85,0.09557028649510714,4.028046144702076,101325.0,128380.47966675076,1.2670168237527832,1.0,0.0,4.028046144703236,1.284735225717276,1.2850254191657153,3.1353122916460796,22718.705853981864,2316.6632697181876,19310.900186989864,1969.163800787207,0.85,0.8500000092921349,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.129816551251,4632.441516551485,5.561140676549849,4.996683440573505,-2.3296088051516053,7.32629224572511,3.4970895102731556,3.5,0.9991684315066159,0.6,0.0002258662607270373,0.9687049845230565,0.00023316310366488198,198.9337021275947,0.0,0.0,0.0,0.0015060535018850767,7.856933422961345e-05,0.00014729692649742386,0.0005933188169044133,0.095570279100438,0.07169900148986375,0.023871277610574258,0.09557034448681487,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.291190854,579.5950285725116,0.0,0.095570279100438,0.07169900782461389,0.02387127867049325,0.3753726242517706,0.3753726242517706,0.12497552990109069,0.0,4.991127967372506,4.989099476390038,4.997220785034187,4.991122642807284,4.989114483997184,4.997154389270179,24792.399369606537,21073.539464165555,0.85,1.06649985202518,0.6627078584260585,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663622989070342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.83467290711,1535.0091651381742,0.3753726242517706,0.12497552990109069,6.112871282664199,3.4970895102731556
4782.0,-30.011097353956583,4.996693267188912,35.004661063636405,24.103494767937832,5.001573608028588,-26.50987437763972,-40.03215087633578,1.50035063171176,-0.018344447240735917,-5.0095788135080275,40.00931756807963,42259.22010460218,25748.820806151118,25748.820806151118,68008.0409107533,77336.80175879787,77336.80175879787,25748.820806151118,103085.62256494898,103085.62256494898,103085.62256494898,127878.02434880711,127878.02434880711,0.0,0.0,91511.99307511564,56434.411420919954,38975.09072688409,24792.401783858142,63767.49251074223,21073.54151627942,1535.0095171691278,0.0,0.8868362486738,2.815874450330528,0.0014959128700940735,0.0,-0.018344447240735917,354523.5964408448,1554935.0137338315,4.385984541915492,1554935.0137338315,4.385984541915492,0.85,0.09557027688417821,4.028046144702076,101325.0,128380.4828959642,1.267016855622642,1.0,0.0,4.028046144700576,1.284735274173662,1.2850254676330466,3.1353121733914433,22718.70524509199,2316.6632076287,19310.897119333946,1969.1634879733597,0.85,0.8499998970454424,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.125425441015,4632.441516551485,5.561149740063158,4.996693267188912,-2.329615550953767,7.32630881814268,3.4970839826741114,3.5,0.9991668521926033,0.6,0.0002258662607270373,0.968705872760854,0.00023316288987007856,198.93370933505113,0.0,0.0,0.0,0.0015060535018850767,7.856925533487628e-05,0.00014729700539216104,0.0005933191346960551,0.09557027688421135,0.07169899926977534,0.02387127761443601,0.09557027688537813,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.2918772922,579.595028347955,0.0,0.09557027688421135,0.07169899926975049,0.023871277614427734,0.3753725906777551,0.3753725906777551,0.12497552261301102,0.0,4.991152957693657,4.989115304204006,4.997273296078333,4.991234366267292,4.98916006374975,4.9974647864141275,24792.401783858142,21073.54151627942,0.85,1.0665001591413794,0.662707885173362,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663622989070342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.834303288942,1535.0095171691278,0.3753725906777551,0.12497552261301102,6.112871282664199,3.4970839826741114
4783.0,-30.011097353956583,4.996693267188912,35.004661063636405,24.103493720199936,5.001573608028588,-26.50987437763972,-40.03215087633578,1.50035063171176,-0.018424115186576273,-5.0095788135080275,40.00931756807963,42259.22010460218,25748.80557120341,25748.80557120341,68008.02567580559,77336.79748490317,77336.79748490317,25748.80557120341,103085.60305610659,103085.60305610659,103085.60305610659,127878.00371869194,127878.00371869194,0.0,0.0,91511.98880122096,56434.411420919954,38975.08597811222,24792.400662585347,63767.48664069756,21073.540563197545,1535.009445609304,0.0,0.8868362486738,2.8158754966941606,0.0014959128700940735,0.0,-0.018424115186576273,354523.5964408448,1554935.0137338315,4.385984541915492,1554935.0137338315,4.385984541915492,0.85,0.09557027688417821,4.028046144702076,101325.0,128380.4828959642,1.267016855622642,1.0,0.0,4.028046144703205,1.284735274173662,1.2850254676330466,3.1353121733914433,22718.7041840578,2316.663099433323,19310.897119333946,1969.1634879733597,0.85,0.849999936743083,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.123389211513,4632.441516551485,5.561148895340413,4.996693267188912,-2.3296165860774813,7.326309853266394,3.497081419437382,3.5,0.999166119839252,0.6,0.0002258662607270373,0.968705872760854,0.00023316288987007856,198.93370933505113,0.0,0.0,0.0,0.0015060535018850767,7.856925533487628e-05,0.00014729700539216104,0.0005933191346960551,0.0955702696901769,0.07169899293481749,0.023871276755359418,0.09557030794342977,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.2918772922,579.595028347955,0.0,0.0955702696901769,0.07169899926975049,0.023871277614427734,0.37537255751174764,0.37537255751174764,0.12497551811540733,0.0,4.9911533058194095,4.989119603340214,4.9972617766566145,4.991154698321452,4.98913679988641,4.997215698976049,24792.400662585347,21073.540563197545,0.85,1.066500018402821,0.6627079461781952,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663622523280724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.833757196535,1535.009445609304,0.37537255751174764,0.12497551811540733,6.112871282664199,3.497081419437382
4784.0,-30.011106153317275,4.996703136444162,35.004660883800305,24.10348526844757,5.001565871631293,-26.5098830706931,-40.032159712258704,1.5003427890071552,-0.018346570320716182,-5.0095856059266,40.00931688915953,42259.221128113946,25748.81568937009,25748.81568937009,68008.03681748404,77336.79449265046,77336.79449265046,25748.81568937009,103085.61018202055,103085.61018202055,103085.61018202055,127878.01386946022,127878.01386946022,0.0,0.0,91511.98623936802,56434.412874831876,38975.08151615127,24792.403687439666,63767.48520359094,21073.543134323714,1535.009795299977,0.0,0.8868362165710804,2.8158736854072153,0.0014959128700940735,0.0,-0.018346570320716182,354523.5025740102,1554934.98445508,4.3859856206020424,1554934.98445508,4.3859856206020424,0.8499999999999999,0.09557026477961993,4.028046144702076,101325.0,128380.4820608228,1.2670168473804373,1.0,0.0,4.028046144703263,1.2847353108595772,1.2850255043272483,3.135312083861876,22718.703548053934,2316.663034578978,19310.896015728194,1969.1633754368918,0.85,0.849999911961629,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.119011107626,4632.441516551485,5.561156339091683,4.996703136444162,-2.329621141657196,7.3263242781013584,3.49707590821603,3.5,0.99916454520458,0.6,0.0002258662607270373,0.9687067600245153,0.0002331626763101367,198.93371653459636,0.0,0.0,0.0,0.0015060535018850767,7.856917675082098e-05,0.00014729708397621634,0.0005933194512362562,0.09557026477957638,0.07169898852738306,0.023871276252193322,0.09557026478098249,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.2885228714,579.595029445295,0.0,0.09557026477957638,0.07169898852741573,0.0238712762522042,0.3753725239832921,0.3753725239832921,0.12497551200067684,0.0,4.99117303441227,4.9891353655687,4.99729341834842,4.991239035605872,4.98918550225136,4.997407071361238,24792.403687439666,21073.543134323714,0.85,1.0665002171616813,0.6627079771641081,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663622523280724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.833387284736,1535.009795299977,0.3753725239832921,0.12497551200067684,6.112871282664199,3.49707590821603
4785.0,-30.011106153317275,4.996703136444162,35.004660883800305,24.103484220709674,5.001565871631293,-26.5098830706931,-40.032159712258704,1.5003427890071552,-0.018425531886691715,-5.0095856059266,40.00931688915953,42259.221128113946,25748.800628184126,25748.800628184126,68008.02175629807,77336.79021797364,77336.79021797364,25748.800628184126,103085.59084615776,103085.59084615776,103085.59084615776,127877.99518988006,127877.99518988006,0.0,0.0,91511.98196469121,56434.412874831876,38975.07676651037,24792.4043437223,63767.48111023267,21073.543692163956,1535.009833815559,0.0,0.8868362165710804,2.81587472249287,0.0014959128700940735,0.0,-0.018425531886691715,354523.5025740102,1554934.98445508,4.3859856206020424,1554934.98445508,4.3859856206020424,0.85,0.09557026477961993,4.028046144702076,101325.0,128380.4820608228,1.2670168473804373,1.0,0.0,4.02804614470151,1.2847353108595772,1.2850255043272483,3.135312083861876,22718.702486825572,2316.6629263638015,19310.896015728194,1969.1633754368918,0.85,0.8499999516665381,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.116998105023,4632.441516551485,5.561155504001818,4.996703136444162,-2.329622164976263,7.326325301420425,3.4970733742200113,3.5,0.9991638212057176,0.6,0.0002258662607270373,0.9687067600245153,0.0002331626763101367,198.93371653459636,0.0,0.0,0.0,0.0015060535018850767,7.856917675082098e-05,0.00014729708397621634,0.0005933194512362562,0.09557025753699144,0.07169898220118981,0.023871275335801627,0.09557030237748479,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.2885228714,579.595029445295,0.0,0.09557025753699144,0.07169898852741573,0.0238712762522042,0.3753724908631717,0.3753724908631717,0.1249755072030062,0.0,4.991170442337932,4.989140739279378,4.997266899656438,4.991160074039897,4.989162234123512,4.997160824920229,24792.4043437223,21073.543692163956,0.85,1.066500049433267,0.6627080197046182,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266362205546996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.83284109241,1535.009833815559,0.3753724908631717,0.1249755072030062,6.112871282664199,3.4970733742200113
4786.0,-30.01111496595377,4.996713031593276,35.004660700174504,24.10347517523917,5.001557523855594,-26.509891836846403,-40.03216854818163,1.5003343947481693,-0.018341310375717512,-5.009593047915509,40.009316419104685,42259.22214226958,25748.812582106257,25748.812582106257,68008.03472437584,77336.78748906727,77336.78748906727,25748.812582106257,103085.60007117353,103085.60007117353,103085.60007117353,127878.00728261132,127878.00728261132,0.0,0.0,91511.979423979,56434.4140771811,38975.07260755323,24792.407211437792,63767.47981899102,21073.546129722123,1535.0101817870325,0.0,0.8868361804067612,2.8158727476887666,0.0014959128700940735,0.0,-0.018341310375717512,354523.3997295124,1554934.9641835333,4.3859868357628535,1554934.9641835333,4.3859868357628535,0.85,0.09557025311941703,4.028046144702076,101325.0,128380.48211649887,1.2670168479299173,1.0,0.0,4.028046144700882,1.2847353501255074,1.285025543602048,3.135311988035957,22718.701856070085,2316.6628620446418,19310.895466496753,1969.1633194308713,0.85,0.8499999510903913,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.112633063986,4632.441516551485,5.561163328561824,4.996713031593276,-2.3296271825892556,7.326340214182531,3.4970678794474184,3.5,0.9991622512706909,0.6,0.0002258662607270373,0.9687076486276754,0.00023316246242817624,198.9337237450042,0.0,0.0,0.0,0.0015060535018850767,7.856909816683873e-05,0.0001472971625601986,0.0005933197677761629,0.09557025311940638,0.07169897833199844,0.02387127478740794,0.09557025312053444,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.2862004158,579.5950302050456,0.0,0.09557025311940638,0.07169897833200643,0.0238712747874106,0.3753724574499909,0.3753724574499909,0.12497549995168125,0.0,4.991189530940176,4.989157394850963,4.997293295794464,4.991251737539812,4.989209870241041,4.99738473176842,24792.407211437792,21073.546129722123,0.85,1.0665002743941265,0.6627080490279008,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266362205546996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.8324708873,1535.0101817870325,0.3753724574499909,0.12497549995168125,6.112871282664199,3.4970678794474184
4787.0,-30.01112375491193,4.996722867974931,35.00466052489876,24.103473498858534,5.001557796565153,-26.509899719609905,-40.032173472549744,1.5003337612631271,-0.018307606590326486,-5.009591749010802,40.00931629506712,42259.20703096187,25748.819634201398,25748.819634201398,68008.02666516327,77336.77956806423,77336.77956806423,25748.819634201398,103085.59920226563,103085.59920226563,103085.59920226563,127878.006979034,127878.006979034,0.0,0.0,91511.9751718319,56434.40263472929,38975.08059678068,24792.40777676838,63767.48837354906,21073.546610253125,1535.0101939924168,0.0,0.8868361874647064,2.8158724566258186,0.0014959128700940735,0.0,-0.018307606590326486,354523.41767911206,1554934.9588333422,4.385986598608142,1554934.9588333422,4.385986598608142,0.85,0.09557024476271157,4.028046144702076,101325.0,128380.47844187671,1.2670168116642162,1.0,0.0,4.028046144701059,1.2847353530887686,1.2850255465659786,3.135311980804313,22718.700800434934,2316.662754399814,19310.891610017065,1969.162926179385,0.85,0.8499998208369103,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.110639331723,4632.441516551485,5.561167246301007,4.996722867974931,-2.3296246106384233,7.3263474786133544,3.497065369711475,3.5,0.9991615342032786,0.6,0.0002258662607270373,0.9687085348441651,0.00023316224912106522,198.9337309360392,0.0,0.0,0.0,0.0015060535018850767,7.856905437105384e-05,0.00014729720635598347,0.0005933199441876053,0.09557024476269603,0.07169897135303066,0.02387127340966537,0.09557024476241985,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.2855875657,579.5950304055276,0.0,0.09557024476269603,0.07169897135304232,0.023871273409669255,0.37537242449037717,0.37537242449037717,0.12497549392992012,0.0,4.991207959415647,4.989166796643474,4.997338837234167,4.991284142420454,4.989206873071623,4.9975234726360895,24792.40777676838,21073.546610253125,0.85,1.0665000049362647,0.6627077231489505,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266362158643183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.831924135706,1535.0101939924168,0.37537242449037717,0.12497549392992012,6.112871282664199,3.497065369711475
