time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4788.0,-30.01112375491193,4.996722867974931,35.00466052489876,24.10347241619604,5.001557796565153,-26.509899719609905,-40.032173472549744,1.5003337612631271,-0.01838602173216941,-5.009591749010802,40.00931629506712,42259.20703096187,25748.80470981021,25748.80470981021,68008.01174077208,77336.77529040768,77336.77529040768,25748.80470981021,103085.58000021789,103085.58000021789,103085.58000021789,127877.99357834845,127877.99357834845,0.0,0.0,91511.97089417535,56434.40263472929,38975.075843828956,24792.413578130574,63767.48942195953,21073.551541410987,1535.0105510778137,0.0,0.8868361874647064,2.8158734865338486,0.0014959128700940735,0.0,-0.01838602173216941,354523.41767911206,1554934.9588333422,4.385986598608142,1554934.9588333422,4.385986598608142,0.85,0.09557024476271157,4.028046144702076,101325.0,128380.47844187671,1.2670168116642162,1.0,0.0,4.028046144702958,1.2847353530887686,1.2850255465659786,3.135311980804313,22718.699738466825,2316.662646109204,19310.891610017065,1969.162926179385,0.85,0.8499998605694968,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.1086446167965,4632.441516551485,5.561166418793888,4.996722867974931,-2.3296256246649327,7.326348492639864,3.497062858739263,3.5,0.9991608167826466,0.6,0.0002258662607270373,0.9687085348441651,0.00023316224912106522,198.9337309360392,0.0,0.0,0.0,0.0015060535018850767,7.856905437105384e-05,0.00014729720635598347,0.0005933199441876053,0.09557023771742959,0.07169896504486861,0.02387127267256098,0.09557030194959137,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.2855875657,579.5950304055276,0.0,0.09557023771742959,0.07169897135304232,0.023871273409669255,0.3753723914646581,0.3753723914646581,0.12497549007088908,0.0,4.991207512988183,4.989170155057536,4.997326962304612,4.9912057272786114,4.9891835887161164,4.997279462593269,24792.413578130574,21073.551541410987,0.85,1.066499753357896,0.6627077122532775,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663621120179345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.831377564715,1535.0105510778137,0.3753723914646581,0.12497549007088908,6.112871282664199,3.497062858739263
4789.0,-30.011132496124027,4.9967326822668054,35.0046603671995,24.10346158957111,5.001547383721291,-26.509908628032118,-40.03218234339727,1.5003235156294468,-0.01828690258446386,-5.009601380472008,40.00931645646897,42259.20842068756,25748.822284975053,25748.822284975053,68008.03070566262,77336.77350072436,77336.77350072436,25748.822284975053,103085.5957856994,103085.5957856994,103085.5957856994,127878.01173779601,127878.01173779601,0.0,0.0,91511.96842751787,56434.40334748142,38975.07231115161,24792.41595209661,63767.48826324822,21073.553559282118,1535.0108972548283,0.0,0.8868361378739491,2.8158710605118067,0.0014959128700940735,0.0,-0.01828690258446386,354523.2845776423,1554934.9657956318,4.3859882649121,1554934.9657956318,4.3859882649121,0.85,0.09557023581818173,4.028046144702076,101325.0,128380.48155973793,1.267016842435114,1.0,0.0,4.028046144701497,1.2847354010149008,1.285025594502936,3.1353118638437496,22718.699126096115,2316.66258366477,19310.897414829127,1969.1635181054824,0.85,0.8500001389889189,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.1043056950575,4632.441516551485,5.561175426070602,4.9967326822668054,-2.32963225374391,7.326364936010716,3.4970573968525542,3.5,0.9991592562435869,0.6,0.0002258662607270373,0.9687094162471461,0.00023316203697292461,198.93373808800942,0.0,0.0,0.0,0.0015060535018850767,7.85689754765765e-05,0.0001472972852504608,0.0005933202619782006,0.09557023581822682,0.07169896282454671,0.023871272993680116,0.09557023581970431,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.2863850258,579.595030144654,0.0,0.09557023581822682,0.07169896282451288,0.02387127299366885,0.3753723580256911,0.3753723580256911,0.12497548448914335,0.0,4.9912325680120375,4.989185547609736,4.99738103961414,4.991314477887556,4.989228808756195,4.99757903768716,24792.41595209661,21073.553559282118,0.85,1.0665000701440266,0.6627077460888992,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663621120179345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.83100677288,1535.0108972548283,0.3753723580256911,0.12497548448914335,6.112871282664199,3.4970573968525542
4790.0,-30.011132496124027,4.9967326822668054,35.0046603671995,24.103460541833215,5.001547383721291,-26.509908628032118,-40.03218234339727,1.5003235156294468,-0.018365060519727194,-5.009601380472008,40.00931645646897,42259.20842068756,25748.807418379067,25748.807418379067,68008.01583906662,77336.76922826188,77336.76922826188,25748.807418379067,103085.57664664096,103085.57664664096,103085.57664664096,127877.99145919271,127877.99145919271,0.0,0.0,91511.9641550554,56434.40334748142,38975.06756397108,24792.41481255176,63767.48237652284,21073.552590668995,1535.0108246041227,0.0,0.8868361378739491,2.8158720870408716,0.0014959128700940735,0.0,-0.018365060519727194,354523.2845776423,1554934.9657956318,4.3859882649121,1554934.9657956318,4.3859882649121,0.85,0.09557023581818173,4.028046144702076,101325.0,128380.48155973793,1.267016842435114,1.0,0.0,4.0280461447004745,1.2847354010149008,1.285025594502936,3.1353118638437496,22718.69806541748,2316.66247550565,19310.897414829127,1969.1635181054824,0.85,0.8500001786732786,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.102318708,4632.441516551485,5.561174601766489,4.9967326822668054,-2.329633263844957,7.326365946111762,3.4970548956105616,3.5,0.9991585416030176,0.6,0.0002258662607270373,0.9687094162471461,0.00023316203697292461,198.93373808800942,0.0,0.0,0.0,0.0015060535018850767,7.85689754765765e-05,0.0001472972852504608,0.0005933202619782006,0.09557022894119246,0.07169895651418076,0.023871272427011696,0.09557026613668852,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.2863850258,579.595030144654,0.0,0.09557022894119246,0.07169896282451288,0.02387127299366885,0.37537232498843565,0.37537232498843565,0.12497548152241174,0.0,4.99123331840002,4.989189548621198,4.997372026191613,4.991236319952293,4.989205552666988,4.9973359725063915,24792.41481255176,21073.552590668995,0.85,1.0664999354609146,0.662707807267079,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266362065497396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.830460865436,1535.0108246041227,0.37537232498843565,0.12497548152241174,6.112871282664199,3.4970548956105616
4791.0,-30.011141152642374,4.996742536055555,35.00466019781999,24.103452159930043,5.001539780541148,-26.50991717920309,-40.0321911443956,1.5003158071018416,-0.018289977096628718,-5.00960804025023,40.00931580085633,42259.209936349944,25748.817545350114,25748.817545350114,68008.02748170006,77336.76622501438,77336.76622501438,25748.817545350114,103085.5837703645,103085.5837703645,103085.5837703645,127878.0015696956,127878.0015696956,0.0,0.0,91511.9615783218,56434.405289657494,38975.062542960346,24792.4177993311,63767.48034229144,21073.555129431432,1535.011168467172,0.0,0.8868361063614177,2.8158703235597016,0.0014959128700940735,0.0,-0.018289977096628718,354523.1925429897,1554934.9375216498,4.385989323767859,1554934.9375216498,4.385989323767859,0.8499999999999999,0.09557022429641635,4.028046144702076,101325.0,128380.48050189215,1.267016831994988,1.0,0.0,4.028046144701538,1.2847354370731823,1.2850256305693624,3.135311775845899,22718.69742571935,2316.6624102745945,19310.896176360427,1969.163391816821,0.85,0.8500001480938328,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.097992776445,4632.441516551485,5.561181984813629,4.996742536055555,-2.329637699968636,7.326380236024191,3.4970494500810063,3.5,0.9991569857374304,0.6,0.0002258662607270373,0.9687102891110524,0.00023316182688046594,198.9337451706846,0.0,0.0,0.0,0.0015060535018850767,7.856889720338763e-05,0.00014729736352364967,0.0005933205772662172,0.0955702242963962,0.07169895210486815,0.023871272191528042,0.09557022429745905,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.2831457615,579.5950312043223,0.0,0.0955702242963962,0.07169895210488327,0.023871272191533077,0.3753722915917244,0.3753722915917244,0.12497547685623857,0.0,4.991252799561835,4.989204979651447,4.99740367191248,4.991318063153585,4.9892540438049195,4.997517593327643,24792.4177993311,21073.555129431432,0.85,1.066500152062559,0.6627078521765438,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266362065497396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.83008978223,1535.011168467172,0.3753722915917244,0.12497547685623857,6.112871282664199,3.4970494500810063
4792.0,-30.011141152642374,4.996742536055555,35.00466019781999,24.103451112192147,5.001539780541148,-26.50991717920309,-40.0321911443956,1.5003158071018416,-0.018367404077935134,-5.00960804025023,40.00931580085633,42259.209936349944,25748.802846761035,25748.802846761035,68008.01278311099,77336.76196354168,77336.76196354168,25748.802846761035,103085.56481030272,103085.56481030272,103085.56481030272,127877.98325767215,127877.98325767215,0.0,0.0,91511.9573168491,56434.405289657494,38975.05780799068,24792.418447369433,63767.47625536011,21073.555680264017,1535.0112065134201,0.0,0.8868361063614177,2.8158713404880884,0.0014959128700940735,0.0,-0.018367404077935134,354523.1925429897,1554934.9375216498,4.385989323767859,1554934.9375216498,4.385989323767859,0.85,0.09557022429641635,4.028046144702076,101325.0,128380.48050189215,1.267016831994988,1.0,0.0,4.028046144700662,1.2847354370731823,1.2850256305693624,3.135311775845899,22718.696367769033,2316.6623023936854,19310.896176360427,1969.163391816821,0.85,0.8500001876761184,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.0960282469205,4632.441516551485,5.561181169823432,4.996742536055555,-2.3296386986559328,7.326381234711487,3.497046977111057,3.5,0.9991562791745877,0.6,0.0002258662607270373,0.9687102891110524,0.00023316182688046594,198.9337451706846,0.0,0.0,0.0,0.0015060535018850767,7.856889720338763e-05,0.00014729736352364967,0.0005933205772662172,0.09557021731444473,0.07169894580387438,0.023871271510570353,0.09557026118062971,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.2831457615,579.5950312043223,0.0,0.09557021731444473,0.07169895210488327,0.023871272191533077,0.375372258603537,0.375372258603537,0.12497547329115788,0.0,4.9912503668834916,4.989210153226509,4.997378392537314,4.991240636172279,4.989230847529768,4.997277275064448,24792.418447369433,21073.555680264017,0.85,1.066499989912874,0.6627078946502568,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663620187896405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.82954528011,1535.0112065134201,0.375372258603537,0.12497547329115788,6.112871282664199,3.497046977111057
4793.0,-30.011149824341487,4.996752412865994,35.00466002471368,24.103442241344624,5.001531570830251,-26.509925804708114,-40.03219994539393,1.500307551196821,-0.018285234622453572,-5.0096153421412435,40.009315353546945,42259.211435693134,25748.814782747326,25748.814782747326,68008.02621844046,77336.75922077316,77336.75922077316,25748.814782747326,103085.5740035205,103085.5740035205,103085.5740035205,127877.99528313316,127877.99528313316,0.0,0.0,91511.95476110406,56434.40697602393,38975.05309453348,24792.421279612663,63767.47437414614,21073.558087670765,1535.0115486868735,0.0,0.8868360708275177,2.8158694089918725,0.0014959128700940735,0.0,-0.018285234622453572,354523.09163472854,1554934.9182319487,4.385990517746094,1554934.9182319487,4.385990517746094,0.8500000000000001,0.09557021309926864,4.028046144702076,101325.0,128380.48033486388,1.267016830346547,1.0,0.0,4.028046144700975,1.28473547569194,1.2850256691968431,3.1353116815993802,22718.695733281504,2316.662237693963,19310.895488067654,1969.163321630491,0.85,0.8500001811186004,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.0917153578885,4632.441516551485,5.5611889279297015,4.996752412865994,-2.3296435921326317,7.326396004998625,3.497041548004483,3.5,0.9991547280012808,0.6,0.0002258662607270373,0.9687111635065399,0.0002331616164197456,198.93375226578098,0.0,0.0,0.0,0.0015060535018850767,7.856881893027114e-05,0.00014729744179676617,0.0005933208925539424,0.09557021309928745,0.07169894193061,0.023871271168677453,0.09557021310041502,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.2809356889,579.5950319273107,0.0,0.09557021309928745,0.07169894193059588,0.023871271168672756,0.37537222533017045,0.37537222533017045,0.12497546717459251,0.0,4.991269091336505,4.989226551006425,4.997404104947577,4.991330107518763,4.989278261516802,4.997493072321447,24792.421279612663,21073.558087670765,0.85,1.0665002320683663,0.6627079377135672,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663620187896405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.829173908354,1535.0115486868735,0.37537222533017045,0.12497546717459251,6.112871282664199,3.497041548004483
4794.0,-30.011149824341487,4.996752412865994,35.00466002471368,24.103441193606727,5.001531570830251,-26.509925804708114,-40.0321961735375,1.500307551196821,-0.018362113573402894,-5.0096153421412435,40.009315353546945,42259.195750845094,25748.80022301592,25748.80022301592,68007.99597386102,77336.75495464659,77336.75495464659,25748.80022301592,103085.5551776625,103085.5551776625,103085.5551776625,127877.97668375928,127877.97668375928,0.0,0.0,91511.95049497749,56434.39129117589,38975.06578200177,24792.421506096776,63767.48728809855,21073.55828018226,1535.011560647511,0.0,0.8868360708275177,2.8158704187219614,0.0014959128700940735,0.0,-0.018362113573402894,354523.09163472854,1554934.9182319487,4.385990517746094,1554934.9182319487,4.385990517746094,0.85,0.09557021309926864,4.028046144702076,101325.0,128380.47137101287,1.2670167418802158,1.0,0.0,4.0280461447043345,1.28473547569194,1.2850256691968431,3.1353116815993802,22718.69467417582,2316.6621296952394,19310.88650166063,1969.1624052719972,0.85,0.8499998251929138,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.089769390055,4632.441516551485,5.561188120637225,4.996752412865994,-2.3296445813866713,7.326396994252665,3.497039098402391,3.5,0.9991540281149689,0.6,0.0002258662607270373,0.9687111635065399,0.0002331616164197456,198.93375226578098,0.0,0.0,0.0,0.0015060535018850767,7.856885247588358e-05,0.00014729740825115373,0.0005933207574306675,0.09557020586043768,0.07169893566229008,0.02387127019814761,0.09557024811518536,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.2809356889,579.5950319273107,0.0,0.09557020586043768,0.07169894193059588,0.023871271168672756,0.37537219251304466,0.37537219251304466,0.12497546209348814,0.0,4.991265918782744,4.989232248785129,4.997374288820879,4.991253228567814,4.9892550399025595,4.997255024352285,24792.421506096776,21073.55828018226,0.85,1.066499541790067,0.6627075575350807,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266361971972763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.82862881356,1535.011560647511,0.37537219251304466,0.12497546209348814,6.112871282664199,3.497039098402391
4795.0,-30.011158509047842,4.9967623166388435,35.00465984619252,24.103432532306783,5.001523638976562,-26.509934414127425,-40.0322012026794,1.5002995440561127,-0.01827956851525414,-5.0096223413742065,40.009314849614896,42259.18150290966,25748.81154725805,25748.81154725805,68007.99305016772,77336.75208126742,77336.75208126742,25748.81154725805,103085.56362852547,103085.56362852547,103085.56362852547,127877.98801413931,127877.98801413931,0.0,0.0,91511.94792640829,56434.37734805055,38975.07842039749,24792.42438561384,63767.502806011325,21073.56072777176,1535.0119009965845,0.0,0.8868360370387307,2.815868517618806,0.0014959128700940735,0.0,-0.01827956851525414,354522.9949089588,1554934.8964979805,4.385991653086668,1554934.8964979805,4.385991653086668,0.85,0.09557020113988726,4.028046144702076,101325.0,128380.47081425192,1.2670167363854126,1.0,0.0,4.028046144701406,1.2847355131470521,1.2850257066604156,3.135311590192667,22718.694036504574,2316.662064670869,19310.890056535223,1969.162767768323,0.85,0.850000005524364,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.085469574069,4632.441516551485,5.56119573093469,4.9967623166388435,-2.329649239409585,7.326411556048429,3.4970336857571676,3.5,0.999152481644905,0.6,0.0002258662607270373,0.9687120392144275,0.00023316140564352077,198.9337593715203,0.0,0.0,0.0,0.0015060535018850767,7.856880774840306e-05,0.00014729745297863427,0.000593320937595023,0.09557020113981847,0.07169893163174237,0.023871269508076096,0.09557020114096353,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.2784458501,579.595032741815,0.0,0.09557020113981847,0.07169893163179399,0.023871269508093283,0.3753721594227099,0.3753721594227099,0.12497545448916292,0.0,4.991283950819195,4.989248904278213,4.9973964550900405,4.991342772858957,4.989302220992897,4.99747181331918,24792.42438561384,21073.56072777176,0.85,1.0664992364066144,0.6627071728285698,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266361971972763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.82825715275,1535.0119009965845,0.3753721594227099,0.12497545448916292,6.112871282664199,3.4970336857571676
4796.0,-30.01116709467233,4.996772158585536,35.00465967692348,24.10343096069994,5.001523990136339,-26.509942106046424,-40.03220993382854,1.5002990015103934,-0.01824402658832014,-5.0096209839625345,40.00931476206152,42259.18278377442,25748.818966396942,25748.818966396942,68008.00175017136,77336.74421559264,77336.74421559264,25748.818966396942,103085.56318198958,103085.56318198958,103085.56318198958,127877.98831511481,127877.98831511481,0.0,0.0,91511.94367902547,56434.382247207,38975.06825757607,24792.425133125238,63767.49339070131,21073.561363156452,1535.0119223088761,0.0,0.8868360442622953,2.8158682092462213,0.0014959128700940735,0.0,-0.01824402658832014,354523.01366740424,1554934.8927226255,4.38599141036691,1554934.8927226255,4.38599141036691,0.85,0.09557019278041315,4.028046144702076,101325.0,128380.47170506943,1.2670167451770977,1.0,0.0,4.02804614470224,1.284735515684926,1.2850257091988628,3.1353115839991545,22718.692982052202,2316.661957146651,19310.890601854815,1969.162823375446,0.85,0.8500000689788997,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.083543142823,4632.441516551485,5.561199647149148,4.996772158585536,-2.329646588942114,7.32641874752765,3.4970312607500875,3.5,0.9991517887857393,0.6,0.0002258662607270373,0.968712904932414,0.00023316119727216368,198.93376639619228,0.0,0.0,0.0,0.0015060535018850767,7.856873009658335e-05,0.00014729753063045397,0.0005933212503801361,0.0955701927804419,0.07169892473298728,0.02387126804745462,0.09557019278019728,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.2780132652,579.5950328833276,0.0,0.0955701927804419,0.07169892473296571,0.023871268047447436,0.3753721267823745,0.3753721267823745,0.12497544799998228,0.0,4.991302036068589,4.989258426746801,4.997440259910263,4.9913769573742,4.9892990970546975,4.997618060016066,24792.425133125238,21073.561363156452,0.85,1.0664995303090965,0.66270729076418,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663619250280838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.827711508322,1535.0119223088761,0.3753721267823745,0.12497544799998228,6.112871282664199,3.4970312607500875
4797.0,-30.01116709467233,4.996772158585536,35.00465967692348,24.103429912962042,5.001523990136339,-26.509942106046424,-40.03220993382854,1.5002990015103934,-0.018320324228739082,-5.0096209839625345,40.00931476206152,42259.18278377442,25748.804540056313,25748.804540056313,68007.98732383073,77336.739958433,77336.739958433,25748.804540056313,103085.54449848931,103085.54449848931,103085.54449848931,127877.97536140379,127877.97536140379,0.0,0.0,91511.93942186581,56434.382247207,38975.06352739868,24792.430862914476,63767.49439031315,21073.566233477304,1535.0122750197418,0.0,0.8868360442622953,2.8158692113405213,0.0014959128700940735,0.0,-0.018320324228739082,354523.01366740424,1554934.8927226255,4.38599141036691,1554934.8927226255,4.38599141036691,0.85,0.09557019278041315,4.028046144702076,101325.0,128380.47170506943,1.2670167451770977,1.0,0.0,4.0280461447020945,1.284735515684926,1.2850257091988628,3.1353115839991545,22718.69192517264,2316.6618493749284,19310.890601854815,1969.162823375446,0.85,0.8500001085211278,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.081615007363,4632.441516551485,5.561198847250852,4.996772158585536,-2.3296475691347194,7.326419727720255,3.4970288335984043,3.5,0.9991510953138298,0.6,0.0002258662607270373,0.968712904932414,0.00023316119727216368,198.93376639619228,0.0,0.0,0.0,0.0015060535018850767,7.856873009658335e-05,0.00014729753063045397,0.0005933212503801361,0.09557018571860115,0.07169891848666304,0.023871267231938113,0.09557024875101151,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.2780132652,579.5950328833276,0.0,0.09557018571860115,0.07169892473296571,0.023871268047447436,0.3753720940804055,0.3753720940804055,0.1249754437304336,0.0,4.991301760801832,4.989261926245433,4.997428646484309,4.991300659733781,4.989275924241497,4.997382192786517,24792.430862914476,21073.566233477304,0.85,1.0664992873573178,0.6627072803756574,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663618783764674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.827167559342,1535.0122750197418,0.3753720940804055,0.1249754437304336,6.112871282664199,3.4970288335984043
4798.0,-30.011175714260006,4.996781976339463,35.00465952512241,24.10341929588469,5.001513853172892,-26.509950877418152,-40.03221873482687,1.500289016331066,-0.018221746804158556,-5.0096303270109175,40.00931493231609,42259.18458268117,25748.82186952878,25748.82186952878,68008.00645220996,77336.73808390246,77336.73808390246,25748.82186952878,103085.55995343124,103085.55995343124,103085.55995343124,127877.99317028573,127877.99317028573,0.0,0.0,91511.9369328159,56434.383431594746,38975.05944580127,24792.433216854493,63767.492662655764,21073.568234326318,1535.0126136842166,0.0,0.8868359961069966,2.815866826099962,0.0014959128700940735,0.0,-0.018221746804158556,354522.88455154415,1554934.9000648868,4.385993028438238,1554934.9000648868,4.385993028438238,0.85,0.0955701836906869,4.028046144702076,101325.0,128380.47437752192,1.2670167715521532,1.0,0.0,4.02804614470019,1.2847355623927394,1.2850257559172265,3.135311470011846,22718.691307242796,2316.66178636362,19310.891651677433,1969.1629304275602,0.85,0.8500001778500795,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.077341329766,4632.441516551485,5.561207723181072,4.996781976339463,-2.329653953004438,7.326435929343901,3.4970234538627136,3.5,0.9991495582464897,0.6,0.0002258662607270373,0.9687137740758552,0.00023316098807670183,198.93377344865317,0.0,0.0,0.0,0.0015060535018850767,7.856865182362108e-05,0.00014729760890341625,0.00059332156566724,0.09557018369067209,0.07169891622054539,0.023871267470126703,0.09557018369209029,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.2788544613,579.5950326081456,0.0,0.09557018369067209,0.07169891622055649,0.0238712674701304,0.3753720609700844,0.3753720609700844,0.12497543790375341,0.0,4.991326677062659,4.989277186726667,4.997482564961842,4.99140858020678,4.989320467851428,4.997680476032713,24792.433216854493,21073.568234326318,0.85,1.0664996162227587,0.662707326540839,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663618783764674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.826795322853,1535.0126136842166,0.3753720609700844,0.12497543790375341,6.112871282664199,3.4970234538627136
4799.0,-30.011175714260006,4.996781976339463,35.00465952512241,24.103418248146795,5.001513853172892,-26.509950877418152,-40.03221873482687,1.500289016331066,-0.018297854570619165,-5.0096303270109175,40.00931493231609,42259.18458268117,25748.80749727024,25748.80749727024,68007.99207995141,77336.73381916163,77336.73381916163,25748.80749727024,103085.54131643187,103085.54131643187,103085.54131643187,127877.9734507406,127877.9734507406,0.0,0.0,91511.93266807505,56434.383431594746,38975.05470720034,24792.43213430872,63767.48684150906,21073.567314162414,1535.012544617495,0.0,0.8868359961069966,2.8158678256996748,0.0014959128700940735,0.0,-0.018297854570619165,354522.88455154415,1554934.9000648868,4.385993028438238,1554934.9000648868,4.385993028438238,0.85,0.0955701836906869,4.028046144702076,101325.0,128380.46964505398,1.267016724846326,1.0,0.0,4.028046144704134,1.2847355623927394,1.2850257559172265,3.135311470011846,22718.690248481133,2316.661678399977,19310.887158473925,1969.1624722483136,0.85,0.8500000196870927,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.075420425701,4632.441516551485,5.56120692628001,4.996781976339463,-2.329654929523771,7.326436905863234,3.497021035816124,3.5,0.9991488673760355,0.6,0.0002258662607270373,0.9687137740758552,0.00023316098807670183,198.93377344865317,0.0,0.0,0.0,0.0015060535018850767,7.856865182362108e-05,0.00014729760890341625,0.00059332156566724,0.09557017684769173,0.07169890997055321,0.02387126687713851,0.0955702133182761,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.2788544613,579.5950326081456,0.0,0.09557017684769173,0.07169891622055649,0.0238712674701304,0.3753720282489142,0.3753720282489142,0.12497543479922789,0.0,4.991327836138225,4.989281200134201,4.99747515055941,4.99133247244032,4.9892972537658125,4.997445492951954,24792.43213430872,21073.567314162414,0.85,1.0664994881950094,0.6627073870374457,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266361831839529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.82625040729,1535.012544617495,0.3753720282489142,0.12497543479922789,6.112871282664199,3.497021035816124
4800.0,-30.01118434149965,4.996791829914399,35.00465936207199,24.1034101107158,5.001506454273189,-26.509959381812692,-40.0322275358252,1.5002814945862248,-0.0182233203636315,-5.009636776806072,40.00931430105057,42259.186188473024,25748.817571007607,25748.817571007607,68008.00375948063,77336.7307258559,77336.7307258559,25748.817571007607,103085.5482968635,103085.5482968635,103085.5482968635,127877.9833793712,127877.9833793712,0.0,0.0,91511.93007212518,56434.38553474232,38975.04948598095,24792.435082507694,63767.48456848864,21073.56982013154,1535.0128810293113,0.0,0.886835965574784,2.815866093945294,0.0014959128700940735,0.0,-0.0182233203636315,354522.79541890096,1554934.8728404117,4.3859940543544305,1554934.8728404117,4.3859940543544305,0.85,0.09557017219645922,4.028046144702076,101325.0,128380.47298561959,1.2670167578151452,1.0,0.0,4.028046144700167,1.2847355975773134,1.2850257911097478,3.135311384146242,22718.689604012376,2316.661612682453,19310.885732267518,1969.162326815734,0.85,0.8499999810225409,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.07115974306,4632.441516551485,5.561214219531891,4.996791829914399,-2.329659178840005,7.326451008754404,3.4970156724433568,3.5,0.9991473349838162,0.6,0.0002258662607270373,0.9687146439917166,0.0002331607786957009,198.93378050737525,0.0,0.0,0.0,0.0015060535018850767,7.85685735507304e-05,0.00014729768717630691,0.0005933218809540554,0.09557017219641878,0.07169890556359268,0.023871266632826106,0.09557017219748752,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.2757354917,579.5950336284604,0.0,0.09557017219641878,0.07169890556362302,0.02387126663283621,0.3753719951669159,0.3753719951669159,0.12497543018751037,0.0,4.991347412577738,4.989296379037057,4.99750793505774,4.991413456442444,4.989344833817938,4.997626810768622,24792.435082507694,21073.56982013154,0.85,1.0664997093689264,0.6627074358419313,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266361831839529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.825877883482,1535.0128810293113,0.3753719951669159,0.12497543018751037,6.112871282664199,3.4970156724433568
4801.0,-30.01118434149965,4.996791829914399,35.00465936207199,24.103409028053306,5.001506454273189,-26.509959381812692,-40.03222376396877,1.5002814945862248,-0.018298782919657697,-5.009636776806072,40.00931430105057,42259.170503625835,25748.803360202674,25748.803360202674,68007.9738638285,77336.72645766147,77336.72645766147,25748.803360202674,103085.52981786414,103085.52981786414,103085.52981786414,127877.96555992117,127877.96555992117,0.0,0.0,91511.92580393078,56434.369849895134,38975.06217115071,24792.435742057038,63767.49791320775,21073.570380748482,1535.0129198409393,0.0,0.886835965574784,2.815867085070498,0.0014959128700940735,0.0,-0.018298782919657697,354522.79541890096,1554934.8728404117,4.3859940543544305,1554934.8728404117,4.3859940543544305,0.85,0.09557017219645922,4.028046144702076,101325.0,128380.46825315164,1.267016711109318,1.0,0.0,4.028046144701628,1.2847355975773134,1.2850257911097478,3.135311384146242,22718.68854439333,2316.661504631381,19310.88123906401,1969.1618686364875,0.85,0.8499998228916112,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.069260420393,4632.441516551485,5.561213431581535,4.996791829914399,-2.3296601443907115,7.326451974305111,3.497013281565695,3.5,0.9991466518759129,0.6,0.0002258662607270373,0.9687146439917166,0.0002331607786957009,198.93378050737525,0.0,0.0,0.0,0.0015060535018850767,7.856860709624614e-05,0.00014729765363079116,0.0005933217458311701,0.09557016530595434,0.07169889931943724,0.023871265986517103,0.09557020825258289,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.2757354917,579.5950336284604,0.0,0.09557016530595434,0.07169890556362302,0.02387126663283621,0.3753719624763041,0.3753719624763041,0.12497542680382961,0.0,4.991345528839759,4.989301423415043,4.997485241532502,4.991337993886418,4.989321600926871,4.997394467453887,24792.435742057038,21073.570380748482,0.85,1.0664990173582216,0.6627070511868549,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663617851327986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.82533252731,1535.0129198409393,0.3753719624763041,0.12497542680382961,6.112871282664199,3.497013281565695
4802.0,-30.01119289423233,4.996801703138356,35.00465919558783,24.103400331828766,5.001498456399617,-26.509967879062607,-40.0322325649671,1.5002734412298864,-0.0182176114755066,-5.009643860497922,40.00931387493501,42259.17240673044,25748.81521312517,25748.81521312517,68007.98761985562,77336.72365739368,77336.72365739368,25748.81521312517,103085.53887051885,103085.53887051885,103085.53887051885,127877.97740853878,127877.97740853878,0.0,0.0,91511.92322829293,56434.37197762945,38975.05694518164,24792.438538019916,63767.49548320156,21073.572757316928,1535.0132546085554,0.0,0.886835931074306,2.8158651921532267,0.0014959128700940735,0.0,-0.0182176114755066,354522.69752600463,1554934.854464734,4.385995213608792,1554934.854464734,4.385995213608792,0.85,0.0955701611308648,4.028046144702076,101325.0,128380.46775206682,1.2670167061639952,1.0,0.0,4.028046144702446,1.284735635248616,1.2850258287895595,3.135311292211948,22718.687904967228,2316.6614394280646,19310.880347187,1969.1617776903431,0.85,0.8499998075577622,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.065012780181,4632.441516551485,5.561221093451552,4.996801703138356,-2.3296648459481446,7.326466549086501,3.497007934615552,3.5,0.999145124175872,0.6,0.0002258662607270373,0.9687155063956031,0.0002331605711231366,198.93378750513702,0.0,0.0,0.0,0.0015060535018850767,7.856852882339695e-05,0.00014729773190364035,0.0005933220611178185,0.09557016113089331,0.07169889543690863,0.023871265693984685,0.0955701611319151,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.2736301325,579.5950343171921,0.0,0.09557016113089331,0.07169889543688725,0.023871265693977562,0.375371929494093,0.375371929494093,0.12497542105876785,0.0,4.991364366247069,4.989317503892835,4.997512359224913,4.991426249022425,4.9893683599775045,4.997607362559222,24792.438538019916,21073.572757316928,0.85,1.0664992737212196,0.6627071062852529,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663617851327986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.824959715927,1535.0132546085554,0.375371929494093,0.12497542105876785,6.112871282664199,3.497007934615552
4803.0,-30.01119289423233,4.996801703138356,35.00465919558783,24.10339928409087,5.001498456399617,-26.509967879062607,-40.0322325649671,1.5002734412298864,-0.01829249315829884,-5.009643860497922,40.00931387493501,42259.17240673044,25748.801135131536,25748.801135131536,68007.97354186198,77336.71939863394,77336.71939863394,25748.801135131536,103085.52053376548,103085.52053376548,103085.52053376548,127877.95931540953,127877.95931540953,0.0,0.0,91511.91896953319,56434.37197762945,38975.05221322637,24792.43878164406,63767.49099487043,21073.572964397452,1535.0132676839237,0.0,0.886835931074306,2.815866175648798,0.0014959128700940735,0.0,-0.01829249315829884,354522.69752600463,1554934.854464734,4.385995213608792,1554934.854464734,4.385995213608792,0.85,0.0955701611308648,4.028046144702076,101325.0,128380.46775206682,1.2670167061639952,1.0,0.0,4.028046144700986,1.284735635248616,1.2850258287895595,3.135311292211948,22718.686847690427,2316.661331615835,19310.880347187,1969.1617776903431,0.85,0.8499998471148493,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.063131210843,4632.441516551485,5.561220312863806,4.996801703138356,-2.329665802476286,7.326467505614643,3.49700556608797,3.5,0.9991444474537057,0.6,0.0002258662607270373,0.9687155063956031,0.0002331605711231366,198.93378750513702,0.0,0.0,0.0,0.0015060535018850767,7.856852882339695e-05,0.00014729773190364035,0.0005933220611178185,0.0955701540311364,0.07169888922102355,0.023871264810112855,0.0955701953257235,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.2736301325,579.5950343171921,0.0,0.0955701540311364,0.07169889543688725,0.023871265693977562,0.3753718969514887,0.3753718969514887,0.1249754164313528,0.0,4.991361766465332,4.9893230388010466,4.997485325509615,4.991351367339632,4.989345178435485,4.99737719067906,24792.43878164406,21073.572964397452,0.85,1.066499128017012,0.6627071529304774,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663617383329322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.824415564795,1535.0132676839237,0.3753718969514887,0.1249754164313528,6.112871282664199,3.49700556608797
4804.0,-30.011201461876304,4.996811599819947,35.00465902404229,24.103390832338505,5.001490721661413,-26.509976363415326,-40.03224136596543,1.5002656232004865,-0.01821126818782659,-5.009650653556312,40.00931339454338,42259.17424163155,25748.81239820909,25748.81239820909,68007.98663984064,77336.71647355297,77336.71647355297,25748.81239820909,103085.52887176206,103085.52887176206,103085.52887176206,127877.97049454904,127877.97049454904,0.0,0.0,91511.916381668,56434.3741497469,38975.04692435677,24792.44162278698,63767.48854714375,21073.575379368933,1535.0136006742348,0.0,0.886835898248997,2.815864315949579,0.0014959128700940735,0.0,-0.01821126818782659,354522.6036492327,1554934.8337483534,4.385996316575677,1554934.8337483534,4.385996316575677,0.85,0.0955701494014268,4.028046144702076,101325.0,128380.46686124931,1.26701669737231,1.0,0.0,4.028046144700649,1.2847356718191283,1.2850258653683324,3.135311202964064,22718.686205228772,2316.6612661029785,19310.879218779886,1969.1616626248401,0.85,0.8499998214833141,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.058896639116,4632.441516551485,5.561227831658844,4.996811599819947,-2.3296702783242,7.326481878144147,3.4970002355932004,3.5,0.9991429244552001,0.6,0.0002258662607270373,0.9687163703038755,0.00023316036318885125,198.93379451509958,0.0,0.0,0.0,0.0015060535018850767,7.856845055061933e-05,0.000147297810176418,0.0005933223764041786,0.09557014940147018,0.071698885185069,0.023871264216401174,0.09557014940232365,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.2712566054,579.5950350936514,0.0,0.09557014940147018,0.07169888518503646,0.023871264216390343,0.3753718641315256,0.3753718641315256,0.12497540943094819,0.0,4.9913798730833605,4.9893393636823475,4.997508783379999,4.991439385368494,4.98939174990511,4.997589700013066,24792.44162278698,21073.575379368933,0.85,1.0664993743569164,0.662707207143481,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663617383329322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.82404246832,1535.0136006742348,0.3753718641315256,0.12497540943094819,6.112871282664199,3.4970002355932004
4805.0,-30.011210011506392,4.996821432452094,35.00465886198585,24.103389295656257,5.001491135906715,-26.509984016631922,-40.03224625540895,1.5002651410322076,-0.018175308093248077,-5.0096492244482915,40.009313327843564,42259.15995987179,25748.820084142306,25748.820084142306,68007.9800440141,77336.70860143773,77336.70860143773,25748.820084142306,103085.52868558004,103085.52868558004,103085.52868558004,127877.97109829319,127877.97109829319,0.0,0.0,91511.9121388085,56434.363497242564,38975.05404618438,24792.44241271315,63767.49645889753,21073.576050806176,1535.0136225561869,0.0,0.8868359057622365,2.8158640104596584,0.0014959128700940735,0.0,-0.018175308093248077,354522.6233991267,1554934.8308709431,4.385996064122472,1554934.8308709431,4.385996064122472,0.85,0.09557014120607761,4.028046144702076,101325.0,128380.46769639071,1.2670167056145147,1.0,0.0,4.028046144701381,1.284735674074574,1.2850258676242874,3.1353111974598002,22718.685151899354,2316.66115869327,19310.88419661681,1969.1621702229418,0.85,0.8500000800003322,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.057033761879,4632.441516551485,5.561231729195705,4.996821432452094,-2.3296675455716964,7.326488978023791,3.496997890597378,3.5,0.9991422544563937,0.6,0.0002258662607270373,0.9687172323965794,0.00023316015569192517,198.9338015103238,0.0,0.0,0.0,0.0015060535018850767,7.856840706577442e-05,0.0001472978536612629,0.0005933225515631405,0.09557014120602549,0.07169887833048083,0.02387126287554465,0.09557014120606636,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.2709270538,579.5950352014574,0.0,0.09557014120602549,0.07169887833051994,0.023871262875557676,0.3753718317479572,0.3753718317479572,0.12497540357728565,0.0,4.991398138441184,4.989348615002314,4.997554123702685,4.991473916355062,4.989388336910167,4.997738202038079,24792.44241271315,21073.576050806176,0.85,1.0664991385987663,0.66270690095401,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266361691421877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.82349773338,1535.0136225561869,0.3753718317479572,0.12497540357728565,6.112871282664199,3.496997890597378
4806.0,-30.011210011506392,4.996821432452094,35.00465886198585,24.10338824791836,5.001491135906715,-26.509984016631922,-40.03224625540895,1.5002651410322076,-0.01824970377583668,-5.0096492244482915,40.009313327843564,42259.15995987179,25748.806129166645,25748.806129166645,68007.96608903844,77336.70433867793,77336.70433867793,25748.806129166645,103085.51046784458,103085.51046784458,103085.51046784458,127877.95853235811,127877.95853235811,0.0,0.0,91511.9078760487,56434.363497242564,38975.0493097846,24792.448064513534,63767.49737429813,21073.580854836502,1535.0139704895337,0.0,0.8868359057622365,2.815864987571294,0.0014959128700940735,0.0,-0.01824970377583668,354522.6233991267,1554934.8308709431,4.385996064122472,1554934.8308709431,4.385996064122472,0.85,0.09557014120607761,4.028046144702076,101325.0,128380.46769639071,1.2670167056145147,1.0,0.0,4.028046144702696,1.284735674074574,1.2850258676242874,3.1353111974598002,22718.684093629505,2316.6610507797777,19310.88419661681,1969.1621702229418,0.85,0.850000119594591,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.055168638268,4632.441516551485,5.56123095542716,4.996821432452094,-2.3296684937430343,7.326489926195128,3.496995542774442,3.5,0.9991415836498405,0.6,0.0002258662607270373,0.9687172323965794,0.00023316015569192517,198.9338015103238,0.0,0.0,0.0,0.0015060535018850767,7.856840706577442e-05,0.0001472978536612629,0.0005933225515631405,0.09557013432100413,0.07169887213176822,0.023871262189235905,0.0955701960315184,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.2709270538,579.5950352014574,0.0,0.09557013432100413,0.07169887833051994,0.023871262875557676,0.37537179929525827,0.37537179929525827,0.12497539998419077,0.0,4.991398414887669,4.989351918718853,4.997545307223561,4.9913995206724735,4.989365133586773,4.997510041309681,24792.448064513534,21073.580854836502,0.85,1.0664989044473534,0.6627068914406635,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663616448144235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.822953073726,1535.0139704895337,0.37537179929525827,0.12497539998419077,6.112871282664199,3.496995542774442
4807.0,-30.011218516720263,4.996831238130983,35.00465871733703,24.10337784038859,5.001481216261828,-26.509992663334796,-40.032255091331876,1.5002553628763156,-0.01815297973257657,-5.009658335704856,40.00931351076534,42259.16214612374,25748.823318533396,25748.823318533396,68007.98546465713,77336.70240245835,77336.70240245835,25748.823318533396,103085.52572099175,103085.52572099175,103085.52572099175,127877.97610603514,127877.97610603514,0.0,0.0,91511.90536699128,56434.365110656465,38975.04472926091,24792.4503850434,63767.495114304314,21073.58282728689,1535.0143018530684,0.0,0.8868358587401886,2.8158626537286797,0.0014959128700940735,0.0,-0.01815297973257657,354522.49748617137,1554934.8387603436,4.3859976441156485,1554934.8387603436,4.3859976441156485,0.85,0.09557013238321418,4.028046144702076,101325.0,128380.46997911054,1.2670167281432079,1.0,0.0,4.028046144702419,1.2847357198140026,1.2850259133740476,3.1353110858357978,22718.683470732612,2316.6609872619715,19310.880545154097,1969.1617978773688,0.85,0.8499999821746439,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.050960183501,4632.441516551485,5.561239722837285,4.996831238130983,-2.329674678029456,7.326505916160439,3.496990245161862,3.5,0.9991400700462464,0.6,0.0002258662607270373,0.9687180900114296,0.0002331599492731393,198.9338084692076,0.0,0.0,0.0,0.0015060535018850767,7.856832848250374e-05,0.00014729793224453359,0.0005933228681001811,0.09557013238324466,0.07169886983237274,0.02387126255087192,0.09557013238449724,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.2718308382,579.5950349057999,0.0,0.09557013238324466,0.07169886983234987,0.02387126255086431,0.3753717664326013,0.3753717664326013,0.12497539494426427,0.0,4.991423267362279,4.989366833426573,4.997600008836741,4.991505355972265,4.9894091721212135,4.99780149316706,24792.4503850434,21073.58282728689,0.85,1.0664992460931964,0.662706949212502,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663616448144235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.82257940668,1535.0143018530684,0.3753717664326013,0.12497539494426427,6.112871282664199,3.496990245161862
4808.0,-30.011218516720263,4.996831238130983,35.00465871733703,24.103376792650693,5.001481216261828,-26.509992663334796,-40.03225131947545,1.5002553628763156,-0.018227155847057475,-5.009658335704856,40.00931351076534,42259.14646127743,25748.809412600112,25748.809412600112,68007.95587387754,77336.6981444282,77336.6981444282,25748.809412600112,103085.50755702831,103085.50755702831,103085.50755702831,127877.95688194993,127877.95688194993,0.0,0.0,91511.90110896114,56434.34942581015,38975.05742572333,24792.449324921614,63767.50675064494,21073.58192618337,1535.0142342264426,0.0,0.8868358587401886,2.8158636279557636,0.0014959128700940735,0.0,-0.018227155847057475,354522.49748617137,1554934.8387603436,4.3859976441156485,1554934.8387603436,4.3859976441156485,0.85,0.09557013238321418,4.028046144702076,101325.0,128380.46107093559,1.2670166402263567,1.0,0.0,4.02804614470315,1.2847357198140026,1.2850259133740476,3.1353110858357978,22718.682413636943,2316.6608794682124,19310.880545154097,1969.1617978773688,0.85,0.8500000217249701,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.049101617529,4632.441516551485,5.561238951786634,4.996831238130983,-2.3296756228698547,7.326506861000837,3.496987905595747,3.5,0.9991394015987849,0.6,0.0002258662607270373,0.9687180900114296,0.0002331599492731393,198.9338084692076,0.0,0.0,0.0,0.0015060535018850767,7.856836202792295e-05,0.00014729789869911438,0.0005933227329776846,0.09557012572971171,0.07169886362767704,0.023871262102034673,0.0955701612392379,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.2718308382,579.5950349057999,0.0,0.09557012572971171,0.07169886983234987,0.02387126255086431,0.3753717339485805,0.3753717339485805,0.12497539259442575,0.0,4.991424849861346,4.989370665648323,4.997594833907954,4.991431179857784,4.98938599453669,4.997574134194167,24792.449324921614,21073.58192618337,0.85,1.066498587435986,0.6627065823120021,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663615983347325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.82203535184,1535.0142342264426,0.3753717339485805,0.12497539259442575,6.112871282664199,3.496987905595747
