time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4809.0,-30.011226947501573,4.996841076146079,35.004658561834376,24.10336882984268,5.001474007013345,-26.510000971951513,-40.03226385740561,1.5002480314632909,-0.018154171844571465,-5.009664592951446,40.0093129053248,42259.16442840731,25748.819438188482,25748.819438188482,68007.9838665958,77336.69503459285,77336.69503459285,25748.819438188482,103085.51447278133,103085.51447278133,103085.51447278133,127877.96670574871,127877.96670574871,0.0,0.0,91511.89849372618,56434.367887540524,38975.03400687296,24792.452232967375,63767.486239840335,21073.584398022267,1535.0145633856118,0.0,0.886835829094184,2.8158619390400936,0.0014959128700940735,0.0,-0.018154171844571465,354522.4110146013,1554934.812649779,4.385998640254474,1554934.812649779,4.385998640254474,0.85,0.09557012121522376,4.028046144702076,101325.0,128380.46830882775,1.2670167116587985,1.0,0.0,4.028046144704468,1.284735754108267,1.2850259476760582,3.1353110021429553,22718.68176438049,2316.660813262479,19310.87892764277,1969.1616329371163,0.85,0.8499999748189331,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.044906141917,4632.441516551485,5.561246156388628,4.996841076146079,-2.3296797022728133,7.326520778418892,3.496982624325965,3.5,0.9991378926645614,0.6,0.0002258662607270373,0.9687189401217654,0.00023315974466097105,198.93381536719187,0.0,0.0,0.0,0.0015060535018850767,7.856825052051634e-05,0.00014729801020652098,0.0005933231821346639,0.09557012121518658,0.0716988592174811,0.023871261997705475,0.095570121216255,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.2688394655,579.595035884375,0.0,0.09557012121518658,0.071698859217509,0.023871261997714763,0.37537170110507423,0.37537170110507423,0.12497538880061515,0.0,4.9914443433029305,4.989385550654276,4.997628168803317,4.991510421106852,4.989433195840149,4.997749612136374,24792.452232967375,21073.584398022267,0.85,1.0664993694561868,0.6627070772315444,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663615983347325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.821661401285,1535.0145633856118,0.37537170110507423,0.12497538880061515,6.112871282664199,3.496982624325965
4810.0,-30.011226947501573,4.996841076146079,35.004658561834376,24.103367782104783,5.001474007013345,-26.510000971951513,-40.03226008554918,1.5002480314632909,-0.018227676052504194,-5.009664592951446,40.0093129053248,42259.148743561294,25748.805687343895,25748.805687343895,68007.95443090519,77336.6907860111,77336.6907860111,25748.805687343895,103085.49647335499,103085.49647335499,103085.49647335499,127877.94937108917,127877.94937108917,0.0,0.0,91511.89424514443,56434.35220269451,38975.046713833246,24792.45289773418,63767.49961156743,21073.584963074052,1535.0146025727863,0.0,0.886835829094184,2.815862904442067,0.0014959128700940735,0.0,-0.018227676052504194,354522.4110146013,1554934.812649779,4.385998640254474,1554934.812649779,4.385998640254474,0.85,0.09557012121522376,4.028046144702076,101325.0,128380.45940065282,1.2670166237419473,1.0,0.0,4.028046144702715,1.284735754108267,1.2850259476760582,3.1353110021429553,22718.68070963047,2316.6607057079095,19310.87892764277,1969.1616329371163,0.85,0.8500000142815015,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.043068306406,4632.441516551485,5.56124539393591,4.996841076146079,-2.3296806365769185,7.326521712722997,3.496980310857404,3.5,0.999137231673544,0.6,0.0002258662607270373,0.9687189401217654,0.00023315974466097105,198.93381536719187,0.0,0.0,0.0,0.0015060535018850767,7.856828406590475e-05,0.00014729797666113257,0.0005933230470122914,0.09557011451575041,0.07169885301775462,0.02387126149799579,0.09557015642171532,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.2688394655,579.595035884375,0.0,0.09557011451575041,0.071698859217509,0.023871261997714763,0.37537166864707,0.37537166864707,0.1249753861844396,0.0,4.991442858022083,4.9893904544590555,4.997607492812165,4.99143691689892,4.989410069678797,4.997524788867111,24792.45289773418,21073.584963074052,0.85,1.0664986842069708,0.6627066922958899,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663615517017675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.821118554075,1535.0146025727863,0.37537166864707,0.1249753861844396,6.112871282664199,3.496980310857404
4811.0,-30.011235397387022,4.996850930424941,35.00465840316851,24.103359260503225,5.001466200970059,-26.510009357454997,-40.03226888654751,1.500240161038072,-0.018148228182781168,-5.0096714853738336,40.009312502184756,42259.150995191834,25748.817486536533,25748.817486536533,68007.96848172837,77336.68793081313,77336.68793081313,25748.817486536533,103085.50541734966,103085.50541734966,103085.50541734966,127877.96106995486,127877.96106995486,0.0,0.0,91511.89165060574,56434.354714984445,38975.04103957922,24792.455652605204,63767.496692184424,21073.587304714423,1535.0149301299004,0.0,0.8868357954839077,2.8158610564941227,0.0014959128700940735,0.0,-0.018148228182781168,354522.3157654148,1554934.7952642152,4.385999769597313,1554934.7952642152,4.385999769597313,0.85,0.09557011047305514,4.028046144702076,101325.0,128380.46752936243,1.2670167039660738,1.0,0.0,4.028046144700221,1.284735790923879,1.2850259844999863,3.1353109122969385,22718.680065512057,2316.6606400261107,19310.87785189941,1969.161523241822,0.85,0.8499999910300319,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.038885852804,4632.441516551485,5.561252965976736,4.996850930424941,-2.3296851700750727,7.326536100500014,3.496975045984314,3.5,0.9991357274240897,0.6,0.0002258662607270373,0.968719792159252,0.00023315953958531922,198.93382228080748,0.0,0.0,0.0,0.0015060535018850767,7.856820579335284e-05,0.00014729805493368447,0.0005933233622977424,0.09557011047303768,0.07169884912881248,0.023871261344225198,0.09557011047421642,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.2668476249,579.5950365359703,0.0,0.09557011047303768,0.07169884912882558,0.023871261344229556,0.37537163590186456,0.37537163590186456,0.1249753812559349,0.0,4.991461558536571,4.989406235989577,4.9976349602933965,4.991523257191034,4.989456259800647,4.997731726335417,24792.455652605204,21073.587304714423,0.85,1.0664989533776645,0.662706757945718,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663615517017675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.820744322493,1535.0149301299004,0.37537163590186456,0.1249753812559349,6.112871282664199,3.496975045984314
4812.0,-30.011235397387022,4.996850930424941,35.00465840316851,24.10335821276533,5.001466200970059,-26.510009357454997,-40.032265114691086,1.500240161038072,-0.01822123669069242,-5.0096714853738336,40.009312502184756,42259.13531034593,25748.803862282013,25748.803862282013,68007.93917262794,77336.68367702993,77336.68367702993,25748.803862282013,103085.48753931194,103085.48753931194,103085.48753931194,127877.94344289233,127877.94344289233,0.0,0.0,91511.88739682254,56434.339030138544,38975.05374075999,24792.455903580387,63767.509644340375,21073.58751804333,1535.014943710607,0.0,0.8868357954839077,2.8158620153851754,0.0014959128700940735,0.0,-0.01822123669069242,354522.3157654148,1554934.7952642152,4.385999769597313,1554934.7952642152,4.385999769597313,0.85,0.09557011047305514,4.028046144702076,101325.0,128380.45856551142,1.2670166154997426,1.0,0.0,4.028046144701536,1.284735790923879,1.2850259844999863,3.1353109122969385,22718.67900947073,2316.6605323398644,19310.8733586959,1969.1610650625748,0.85,0.8499998327651789,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.0370649389115,4632.441516551485,5.561252210541805,4.996850930424941,-2.329686095779197,7.326537026204138,3.4969727538186812,3.5,0.9991350725196232,0.6,0.0002258662607270373,0.968719792159252,0.00023315953958531922,198.93382228080748,0.0,0.0,0.0,0.0015060535018850767,7.856823933872329e-05,0.00014729802138831402,0.0005933232271754422,0.09557010356176415,0.07169884295701538,0.023871260604748777,0.09557014386444175,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.2668476249,579.5950365359703,0.0,0.09557010356176415,0.07169884912882558,0.023871261344229556,0.3753716035900827,0.3753716035900827,0.12497537738448687,0.0,4.991459296565893,4.989411609855551,4.997609762786908,4.9914502486831225,4.989433105320131,4.997508972788182,24792.455903580387,21073.58751804333,0.85,1.0664982771310707,0.6627063773706051,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663615049917134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.820200811537,1535.014943710607,0.3753716035900827,0.12497537738448687,6.112871282664199,3.4969727538186812
4813.0,-30.01124377344602,4.9968608049161345,35.00465823971276,24.103349935635947,5.001458658082188,-26.510017650196122,-40.03227765262125,1.5002325348323349,-0.01814160420826738,-5.009678086367899,40.009312045337126,42259.15348938434,25748.815061056768,25748.815061056768,68007.96855044112,77336.68073257327,77336.68073257327,25748.815061056768,103085.49579363003,103085.49579363003,103085.49579363003,127877.95449840184,127877.95449840184,0.0,0.0,91511.88478968984,56434.357546501036,38975.030270209776,24792.458704771816,63767.48897498159,21073.58989905604,1535.0152695330448,0.0,0.886835763550601,2.8158601990221928,0.0014959128700940735,0.0,-0.01814160420826738,354522.2245428467,1554934.7755625695,4.386000842592151,1554934.7755625695,4.386000842592151,0.85,0.0955700990607827,4.028046144702076,101325.0,128380.46636016449,1.2670166924269872,1.0,0.0,4.028046144702862,1.2847358265971036,1.2850260201812687,3.135310825238846,22718.67836222573,2316.6604663392427,19310.881023891452,1969.161846694993,0.85,0.8500001943774858,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.032895528894,4632.441516551485,5.561259637252633,4.9968608049161345,-2.3296904038668944,7.3265512087830285,3.4969675053693896,3.5,0.9991335729626828,0.6,0.0002258662607270373,0.9687206367533123,0.00023315933630157075,198.93382913401942,0.0,0.0,0.0,0.0015060535018850767,7.856812783147798e-05,0.00014729813289555933,0.0005933236763317718,0.09557009906080424,0.07169883891444659,0.02387126014635765,0.0955700990616339,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.2645904243,579.5950372743742,0.0,0.09557009906080424,0.07169883891443043,0.023871260146352272,0.3753715710041624,0.3753715710041624,0.12497537118198658,0.0,4.991477243513998,4.989427658644502,4.997633410611513,4.991536482159631,4.989479305596433,4.997715452200509,24792.458704771816,21073.58989905604,0.85,1.0664990835239447,0.662706877260985,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663615049917134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.81982629829,1535.0152695330448,0.3753715710041624,0.12497537118198658,6.112871282664199,3.4969675053693896
4814.0,-30.01124377344602,4.9968608049161345,35.00465823971276,24.10334888789805,5.001458658082188,-26.510017650196122,-40.03227384584022,1.5002325348323349,-0.018214027913188602,-5.009678086367899,40.009312045337126,42259.13780453873,25748.801570634434,25748.801570634434,68007.93937517317,77336.67648816592,77336.67648816592,25748.801570634434,103085.47805880035,103085.47805880035,103085.47805880035,127877.93715723339,127877.93715723339,0.0,0.0,91511.88054528249,56434.34186165543,38975.04298180784,24792.45909843304,63767.50208024088,21073.59023366808,1535.0152919637703,0.0,0.886835763550601,2.8158611502320525,0.0014959128700940735,0.0,-0.018214027913188602,354522.2245428467,1554934.7755625695,4.386000842592151,1554934.7755625695,4.386000842592151,0.8499999999999999,0.0955700990607827,4.028046144702076,101325.0,128380.45739631343,1.2670166039606556,1.0,0.0,4.028046144699794,1.2847358265971036,1.2850260201812687,3.135310825238846,22718.677308512048,2316.66035889035,19310.87653068794,1969.161388515746,0.85,0.8500000360255435,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.0310925044505,4632.441516551485,5.561258889237078,4.9968608049161345,-2.329691320478944,7.326552125395079,3.4969652357249412,3.5,0.9991329244928403,0.6,0.0002258662607270373,0.9687206367533123,0.00023315933630157075,198.93382913401942,0.0,0.0,0.0,0.0015060535018850767,7.856816168742298e-05,0.00014729809903961432,0.000593323539958463,0.09557009194101433,0.07169883277277989,0.02387125916823445,0.09557013274216845,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.2645904243,579.5950372743742,0.0,0.09557009194101433,0.07169883891443043,0.023871260146352272,0.3753715388501259,0.3753715388501259,0.12497536606112956,0.0,4.9914746065022655,4.989433367343963,4.997605705837998,4.99146405845471,4.989456202144595,4.99749488677611,24792.45909843304,21073.59023366808,0.85,1.0664984068153776,0.6627064950946734,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663614581858533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.819283984663,1535.0152919637703,0.3753715388501259,0.12497536606112956,6.112871282664199,3.4969652357249412
4815.0,-30.01125216176198,4.996870698284663,35.004658072210184,24.103340680617862,5.001451183390908,-26.51002594715028,-40.03228641869498,1.500224968779217,-0.018132610776035563,-5.009684640771727,40.00931160055315,42259.155936510775,25748.812795776525,25748.812795776525,68007.96873228729,77336.67350640011,77336.67350640011,25748.812795776525,103085.48630217664,103085.48630217664,103085.48630217664,127877.94819499763,127877.94819499763,0.0,0.0,91511.87793340777,56434.36036351855,38975.01952209913,24792.461892820993,63767.48141492013,21073.592608897845,1535.0156161100108,0.0,0.8868357318107866,2.8158593158703265,0.0014959128700940735,0.0,-0.018132610776035563,354522.1339644003,1554934.7563809182,4.386001909085481,1554934.7563809182,4.386001909085481,0.8500000000000001,0.09557008724404566,4.028046144702076,101325.0,128380.46502393822,1.2670166792394593,1.0,0.0,4.028046144702127,1.2847358619889535,1.2850260555811126,3.1353107388674344,22718.6766600898,2316.660292769682,19310.87514901632,1969.1612476244509,0.85,0.8499999994691587,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.026936164821,4632.441516551485,5.561266305959114,4.996870698284663,-2.32969558276454,7.326566281049203,3.4969600037331348,3.5,0.9991314296380385,0.6,0.0002258662607270373,0.9687214825840821,0.0002331591327205163,198.93383599726036,0.0,0.0,0.0,0.0015060535018850767,7.856804986967464e-05,0.00014729821085736268,0.0005933239903655132,0.09557008724404892,0.07169882875600987,0.02387125848803904,0.09557008724495761,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.2623928251,579.5950379932807,0.0,0.09557008724404892,0.07169882875600743,0.023871258488038224,0.37537150642499695,0.37537150642499695,0.12497535870596144,0.0,4.99149258329993,4.989449560181924,4.997629040618506,4.991552029995717,4.98950187185369,4.9977099185683755,24792.461892820993,21073.592608897845,0.85,1.066499212816252,0.6627069942050918,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663614581858533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.818909192214,1535.0156161100108,0.37537150642499695,0.12497535870596144,6.112871282664199,3.4969600037331348
4816.0,-30.01126054154099,4.996880525322152,35.00465791472853,24.103339283634,5.001451705737864,-26.51003343669142,-40.03228753628207,1.5002246008882727,-0.01809531859856861,-5.0096830985798775,40.00931155742974,42259.126558170814,25748.82075550141,25748.82075550141,68007.94731367222,77336.66566924132,77336.66566924132,25748.82075550141,103085.48642474273,103085.48642474273,103085.48642474273,127877.9491815578,127877.9491815578,0.0,0.0,91511.87370050179,56434.33458943115,38975.04345674515,24792.462756815064,63767.50621356022,21073.593343292803,1535.0156396075577,0.0,0.8868357398139157,2.815859006083348,0.0014959128700940735,0.0,-0.01809531859856861,354522.15527682105,1554934.7545212265,4.38600164017137,1554934.7545212265,4.38600164017137,0.85,0.09557007905632448,4.028046144702076,101325.0,128380.45672820031,1.2670165973668919,1.0,0.0,4.028046144701554,1.284735863709843,1.2850260573023908,3.1353107346677205,22718.675609231443,2316.6601856119514,19310.875518788154,1969.1612853306842,0.85,0.8500000550622514,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.0251507366975,4632.441516551485,5.561270169645715,4.996880525322152,-2.329692729367359,7.326573254689511,3.4969577562408345,3.5,0.9991307874973813,0.6,0.0002258662607270373,0.9687223275548349,0.0002331589293468123,198.93384285351698,0.0,0.0,0.0,0.0015060535018850767,7.85680399303262e-05,0.00014729822079671113,0.0005933240304016674,0.09557007905631955,0.07169882195564617,0.02387125710067338,0.09557007905622374,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.26217976,579.59503806298,0.0,0.09557007905631955,0.07169882195564987,0.023871257100674607,0.37537147442283747,0.37537147442283747,0.12497535264127417,0.0,4.991511036333804,4.989458726392343,4.997675387976699,4.99158777998133,4.989498322869451,4.9978637094912415,24792.462756815064,21073.593343292803,0.85,1.066498462177752,0.6627062757737948,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663614112905153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.818366353837,1535.0156396075577,0.37537147442283747,0.12497535264127417,6.112871282664199,3.4969577562408345
4817.0,-30.01126054154099,4.996880525322152,35.00465791472853,24.103338235896103,5.001451705737864,-26.51003343669142,-40.03228753628207,1.5002246008882727,-0.018167310612170695,-5.0096830985798775,40.00931155742974,42259.126558170814,25748.80737577719,25748.80737577719,68007.933933948,77336.66141985486,77336.66141985486,25748.80737577719,103085.46879563206,103085.46879563206,103085.46879563206,127877.93713152187,127877.93713152187,0.0,0.0,91511.86945111532,56434.33458943115,38975.03873520463,24792.46833588981,63767.50707109444,21073.59808550634,1535.0159831027108,0.0,0.8868357398139157,2.8158599516225657,0.0014959128700940735,0.0,-0.018167310612170695,354522.15527682105,1554934.7545212265,4.38600164017137,1554934.7545212265,4.38600164017137,0.85,0.09557007905632448,4.028046144702076,101325.0,128380.45672820031,1.2670165973668919,1.0,0.0,4.028046144700531,1.284735863709843,1.2850260573023908,3.1353107346677205,22718.674554281646,2316.6600780370104,19310.875518788154,1969.1612853306842,0.85,0.8500000945323086,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.023362511067,4632.441516551485,5.561269427766444,4.996880525322152,-2.3296936384595095,7.326574163781661,3.496955505227618,3.5,0.9991301443507481,0.6,0.0002258662607270373,0.9687223275548349,0.0002331589293468123,198.93384285351698,0.0,0.0,0.0,0.0015060535018850767,7.85680399303262e-05,0.00014729822079671113,0.0005933240304016674,0.09557007223736153,0.07169881582826018,0.02387125640910134,0.09557013253378242,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.26217976,579.59503806298,0.0,0.09557007223736153,0.07169882195564987,0.023871257100674607,0.3753714423435668,0.3753714423435668,0.1249753490206245,0.0,4.991511986660896,4.989462019575228,4.99766930113725,4.991515787967728,4.989475192307339,4.997644953781844,24792.46833588981,21073.59808550634,0.85,1.0664982380152623,0.6627062668618373,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663613647095942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.817823406873,1535.0159831027108,0.3753714423435668,0.1249753490206245,6.112871282664199,3.496955505227618
4818.0,-30.01126887941653,4.996890322525215,35.00465777476435,24.103328107763105,5.0014420880677415,-26.510041902592224,-40.0322963023558,1.5002151112434479,-0.018071797459867867,-5.009691901944595,40.00931175270083,42259.12931211245,25748.82433563247,25748.82433563247,68007.95364774491,77336.65940365741,77336.65940365741,25748.82433563247,103085.48373928988,103085.48373928988,103085.48373928988,127877.95436392927,127877.95436392927,0.0,0.0,91511.8669165895,56434.33682504454,38975.03343504995,24792.47062463939,63767.50405968934,21073.600030943482,1535.0163057039858,0.0,0.8868356943138876,2.815857669629598,0.0014959128700940735,0.0,-0.018071797459867867,354522.0336192847,1554934.7629427924,4.38600316902337,1554934.7629427924,4.38600316902337,0.85,0.0955700702635585,4.028046144702076,101325.0,128380.45856551142,1.2670166154997426,1.0,0.0,4.028046144701672,1.2847359080997118,1.2850261017022864,3.13531062633726,22718.673925061983,2316.660013874461,19310.876070542803,1969.1613415940003,0.85,0.8500001423604269,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.01923227695,4632.441516551485,5.561278051747901,4.996890322525215,-2.3296995598809764,7.326589882406191,3.496950306103155,3.5,0.9991286588866156,0.6,0.0002258662607270373,0.9687231683010491,0.0002331587269902531,198.93384967548903,0.0,0.0,0.0,0.0015060535018850767,7.856796196860367e-05,0.00014729829875843365,0.0005933243444350832,0.09557007026356107,0.07169881348739411,0.023871256776166954,0.09557007026489114,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.2631445604,579.5950377473641,0.0,0.09557007026356107,0.07169881348739218,0.023871256776166316,0.37537140985242096,0.37537140985242096,0.12497534420509517,0.0,4.99153695744036,4.98947666213968,4.9977252938193715,4.991620104484753,4.989518497458334,4.997932527692967,24792.47062463939,21073.600030943482,0.85,1.0664985975315313,0.6627063413452084,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663613647095942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.817448055488,1535.0163057039858,0.37537140985242096,0.12497534420509517,6.112871282664199,3.496950306103155
4819.0,-30.01126887941653,4.996890322525215,35.00465777476435,24.103327060025208,5.0014420880677415,-26.510041902592224,-40.0322963023558,1.5002151112434479,-0.01814359267700638,-5.009691901944595,40.00931175270083,42259.12931211245,25748.81099973172,25748.81099973172,68007.94031184417,77336.655158643,77336.655158643,25748.81099973172,103085.46615837472,103085.46615837472,103085.46615837472,127877.93577651592,127877.93577651592,0.0,0.0,91511.8626715751,56434.33682504454,38975.028718367284,24792.4696181412,63767.498336508484,21073.59917542002,1535.0162414611962,0.0,0.8868356943138876,2.8158586125833813,0.0014959128700940735,0.0,-0.01814359267700638,354522.0336192847,1554934.7629427924,4.38600316902337,1554934.7629427924,4.38600316902337,0.85,0.0955700702635585,4.028046144702076,101325.0,128380.45856551142,1.2670166154997426,1.0,0.0,4.028046144702256,1.2847359080997118,1.2850261017022864,3.13531062633726,22718.672871197592,2316.6599064102006,19310.876070542803,1969.1613415940003,0.85,0.8500001817898816,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.017449911225,4632.441516551485,5.561277312297261,4.996890322525215,-2.3297004659966847,7.3265907885219,3.4969480624682823,3.5,0.9991280178480807,0.6,0.0002258662607270373,0.9687231683010491,0.0002331587269902531,198.93384967548903,0.0,0.0,0.0,0.0015060535018850767,7.856796196860367e-05,0.00014729829875843365,0.0005933243444350832,0.09557006374270186,0.0716988073503331,0.023871256392368756,0.09557009826894046,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.2631445604,579.5950377473641,0.0,0.09557006374270186,0.07169881348739218,0.023871256776166316,0.37537137772249957,0.37537137772249957,0.12497534219576183,0.0,4.991539227805731,4.989480407849385,4.997723132737576,4.991548309267614,4.989495390688944,4.997714488410338,24792.4696181412,21073.59917542002,0.85,1.066498484117385,0.6627064008236001,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663613182700926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.816905668664,1535.0162414611962,0.37537137772249957,0.12497534219576183,6.112871282664199,3.4969480624682823
4820.0,-30.01127722409796,4.996900147687774,35.00465762460178,24.103319306764774,5.001435104069038,-26.510050111194083,-40.03230506842954,1.5002079911651713,-0.018071905706108282,-5.009697927452476,40.00931117572111,42259.1318822422,25748.820980492914,25748.820980492914,68007.95286273511,77336.65197032521,77336.65197032521,25748.820980492914,103085.47295081813,103085.47295081813,103085.47295081813,127877.94542779187,127877.94542779187,0.0,0.0,91511.8600341947,56434.33994611158,38975.02232009236,24792.472476973737,63767.494797066094,21073.601605427677,1535.0165619252111,0.0,0.886835665743501,2.8158569677463077,0.0014959128700940735,0.0,-0.018071905706108282,354521.9503492352,1554934.7380601377,4.386004129020476,1554934.7380601377,4.386004129020476,0.85,0.09557005931578863,4.028046144702076,101325.0,128380.45656117205,1.267016595718451,1.0,0.0,4.028046144703315,1.284735941405422,1.2850261350155197,3.135310545056941,22718.672216443327,2316.6598396438467,19310.874240616267,1969.1611549934248,0.85,0.8500001257397181,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.013332645261,4632.441516551485,5.561284413360829,4.996900147687774,-2.3297043394649632,7.326604487152737,3.496942879672491,3.5,0.9991265370492831,0.6,0.0002258662607270373,0.9687240097343326,0.00023315852446867703,198.93385650303003,0.0,0.0,0.0,0.0015060535018850767,7.856788400695264e-05,0.00014729837672008468,0.0005933246584682111,0.09557005931581701,0.07169880294543994,0.02387125637037707,0.09557005931643435,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.2602938069,579.5950386799378,0.0,0.09557005931581701,0.07169880294541865,0.02387125637036998,0.37537134523024357,0.37537134523024357,0.12497533894071874,0.0,4.991558877657212,4.989494953465567,4.997758113221778,4.991626021746356,4.989541681757771,4.997886579631086,24792.472476973737,21073.601605427677,0.85,1.0664987401365518,0.6627064779121058,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663613182700926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.816530039352,1535.0165619252111,0.37537134523024357,0.12497533894071874,6.112871282664199,3.496942879672491
4821.0,-30.01127722409796,4.996900147687774,35.00465762460178,24.103318259026878,5.001435104069038,-26.510050111194083,-40.03230506842954,1.5002079911651713,-0.018143113174289738,-5.009697927452476,40.00931117572111,42259.1318822422,25748.80779175281,25748.80779175281,68007.93967399502,77336.64772207866,77336.64772207866,25748.80779175281,103085.45551383148,103085.45551383148,103085.45551383148,127877.92866047117,127877.92866047117,0.0,0.0,91511.85578594815,56434.33994611158,38975.01759981841,24792.4731466397,63767.49074645811,21073.602174643744,1535.0166014772785,0.0,0.886835665743501,2.81585790298034,0.0014959128700940735,0.0,-0.018143113174289738,354521.9503492352,1554934.7380601377,4.386004129020476,1554934.7380601377,4.386004129020476,0.85,0.09557005931578863,4.028046144702076,101325.0,128380.45656117205,1.267016595718451,1.0,0.0,4.028046144699225,1.284735941405422,1.2850261350155197,3.135310545056941,22718.67116177652,2316.6597320977626,19310.874240616267,1969.1611549934248,0.85,0.8500001651991966,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.011569950108,4632.441516551485,5.561283682068697,4.996900147687774,-2.3297052355829018,7.326605383270676,3.4969406608007385,3.5,0.9991259030859253,0.6,0.0002258662607270373,0.9687240097343326,0.00023315852446867703,198.93385650303003,0.0,0.0,0.0,0.0015060535018850767,7.856788400695264e-05,0.00014729837672008468,0.0005933246584682111,0.09557005279782771,0.07169879680942726,0.023871255988400453,0.09557009352074619,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.2602938069,579.5950386799378,0.0,0.09557005279782771,0.07169880294541865,0.02387125637036998,0.3753713131058114,0.3753713131058114,0.12497533694092215,0.0,4.991558064981575,4.989499674249828,4.997740679860101,4.9915548142781745,4.989518557388067,4.997670946427149,24792.4731466397,21073.602174643744,0.85,1.0664986010567217,0.662706520008229,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663612716980626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.81598723825,1535.0166014772785,0.3753713131058114,0.12497533694092215,6.112871282664199,3.4969406608007385
4822.0,-30.011285589150738,4.996909984998103,35.00465747172257,24.1033099469729,5.001427524142378,-26.510058397739378,-40.03231006264684,1.5002003327310616,-0.01806541888385027,-5.009704583227619,40.009310796268004,42259.11873238554,25748.819522760514,25748.819522760514,68007.93825514606,77336.64478753481,77336.64478753481,25748.819522760514,103085.46431029533,103085.46431029533,103085.46431029533,127877.94016317073,127877.94016317073,0.0,0.0,91511.85316925254,56434.3271141034,38975.02895016572,24792.475852875403,63767.50480304112,21073.60447494409,1535.0169203892938,0.0,0.8868356332520125,2.81585610569797,0.0014959128700940735,0.0,-0.01806541888385027,354521.85837147513,1554934.7216947502,4.386005220771065,1554934.7216947502,4.386005220771065,0.85,0.09557004887354664,4.028046144702076,101325.0,128380.45539197409,1.2670165841793644,1.0,0.0,4.02804614470291,1.2847359772294102,1.2850261708475996,3.1353104576309407,22718.67051215745,2316.6596658550525,19310.868458594403,1969.160565391281,0.85,0.8499999349988624,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.007465689356,4632.441516551485,5.56129114554825,4.996909984998103,-2.3297095606638876,7.326619545661991,3.4969354943802182,3.5,0.9991244269657766,0.6,0.0002258662607270373,0.9687248532225486,0.00023315832145285968,198.93386334723914,0.0,0.0,0.0,0.0015060535018850767,7.856783959058569e-05,0.00014729842113645164,0.0005933248373793868,0.09557004887342901,0.07169879291366381,0.02387125595976521,0.09557004887504975,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.2584189962,579.5950392932473,0.0,0.09557004887342901,0.07169879291375204,0.023871255959794592,0.37537128068929554,0.37537128068929554,0.12497533278886974,0.0,4.991576815608141,4.98951505276159,4.9977695584459525,4.9916391643437805,4.989563914174937,4.997872418639702,24792.475852875403,21073.60447494409,0.85,1.0664983437128734,0.6627061677089515,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663612716980626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.815611330778,1535.0169203892938,0.37537128068929554,0.12497533278886974,6.112871282664199,3.4969354943802182
4823.0,-30.011285589150738,4.996909984998103,35.00465747172257,24.103308899235003,5.001427524142378,-26.510058397739378,-40.03231006264684,1.5002003327310616,-0.018136162080850227,-5.009704583227619,40.009310796268004,42259.11873238554,25748.806453106194,25748.806453106194,68007.92518549174,77336.64053389475,77336.64053389475,25748.806453106194,103085.44698700095,103085.44698700095,103085.44698700095,127877.9230971358,127877.9230971358,0.0,0.0,91511.84891561249,56434.3271141034,38975.02422389898,24792.476110134856,63767.50033403384,21073.604693614627,1535.0169344198146,0.0,0.8868356332520125,2.815857034833894,0.0014959128700940735,0.0,-0.018136162080850227,354521.85837147513,1554934.7216947502,4.386005220771065,1554934.7216947502,4.386005220771065,0.85,0.09557004887354664,4.028046144702076,101325.0,128380.45539197409,1.2670165841793644,1.0,0.0,4.028046144702764,1.2847359772294102,1.2850261708475996,3.1353104576309407,22718.669456151656,2316.6595581724296,19310.868458594403,1969.160565391281,0.85,0.8499999745084321,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.005718912596,4632.441516551485,5.561290420857958,4.996909984998103,-2.3297104486915923,7.326620433689696,3.4969332955483137,3.5,0.9991237987280897,0.6,0.0002258662607270373,0.9687248532225486,0.00023315832145285968,198.93386334723914,0.0,0.0,0.0,0.0015060535018850767,7.856783959058569e-05,0.00014729842113645164,0.0005933248373793868,0.09557004217357609,0.07169878680132927,0.023871255372246828,0.09557008128342712,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.2584189962,579.5950392932473,0.0,0.09557004217357609,0.07169879291375204,0.023871255959794592,0.37537124868882876,0.37537124868882876,0.12497532971298193,0.0,4.991575136715824,4.9895201942971426,4.997747393245447,4.991568421146781,4.989540760440661,4.997658732465311,24792.476110134856,21073.604693614627,0.85,1.0664982134981809,0.6627062141532793,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663612250684535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.815067843418,1535.0169344198146,0.37537124868882876,0.12497532971298193,6.112871282664199,3.4969332955483137
4824.0,-30.011293881954696,4.996919838319165,35.00465731449389,24.103300796728604,5.00142020772313,-26.51006659290222,-40.03231882872058,1.5001929186706693,-0.018058476211479046,-5.009710958744673,40.00931036382221,42259.12150438626,25748.817601472532,25748.817601472532,68007.9391058588,77336.63750933058,77336.63750933058,25748.817601472532,103085.45511080312,103085.45511080312,103085.45511080312,127877.93397092924,127877.93397092924,0.0,0.0,91511.8462863621,56434.33028141788,38975.017783271345,24792.47886012612,63767.49664339746,21073.607031107204,1535.0172516474017,0.0,0.8868356023773796,2.815855270356071,0.0014959128700940735,0.0,-0.018058476211479046,354521.7702645609,1554934.7030462152,4.386006258193537,1554934.7030462152,4.386006258193537,0.8500000000000001,0.09557003781976886,4.028046144702076,101325.0,128380.45383304349,1.2670165687939154,1.0,0.0,4.028046144700852,1.2847360119102893,1.2850262055363124,3.135310372994625,22718.66880341574,2316.65949161189,19310.866924152993,1969.1604089218024,0.85,0.8499999313890088,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.001627673178,4632.441516551485,5.561297742872001,4.996919838319165,-2.329714557676366,7.326634395995532,3.4969281455233103,3.5,0.9991223272923744,0.6,0.0002258662607270373,0.9687256894263426,0.00023315812019064982,198.9338701323354,0.0,0.0,0.0,0.0015060535018850767,7.856776162904718e-05,0.00014729849909799012,0.0005933251514120613,0.0955700378198355,0.07169878275345651,0.023871255066378994,0.09557003782046689,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.2562823622,579.5950399922098,0.0,0.0955700378198355,0.0716987827534065,0.02387125506636235,0.3753712164104103,0.3753712164104103,0.12497532442062181,0.0,4.9915930299896445,4.989535808804931,4.997772130533463,4.991652482533198,4.989586147292812,4.997858958683423,24792.47886012612,21073.607031107204,0.85,1.0664984935220974,0.6627062959787964,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663612250684535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.814691657113,1535.0172516474017,0.3753712164104103,0.12497532442062181,6.112871282664199,3.4969281455233103
4825.0,-30.011293881954696,4.996919838319165,35.00465731449389,24.103299748990707,5.00142020772313,-26.51006659290222,-40.03231882872058,1.5001929186706693,-0.01812866698315929,-5.009710958744673,40.00931036382221,42259.12150438626,25748.804657951867,25748.804657951867,68007.92616233813,77336.63326483592,77336.63326483592,25748.804657951867,103085.4379227878,103085.4379227878,103085.4379227878,127877.91718391393,127877.91718391393,0.0,0.0,91511.84204186745,56434.33028141788,38975.01306716618,24792.479261126136,63767.49232829232,21073.607371957216,1535.017274592348,0.0,0.8868356023773796,2.8158561922360907,0.0014959128700940735,0.0,-0.01812866698315929,354521.7702645609,1554934.7030462152,4.386006258193537,1554934.7030462152,4.386006258193537,0.85,0.09557003781976886,4.028046144702076,101325.0,128380.45383304349,1.2670165687939154,1.0,0.0,4.02804614470056,1.2847360119102893,1.2850262055363124,3.135310372994625,22718.667749680382,2316.6593841607873,19310.866924152993,1969.1604089218024,0.85,0.8499999708136349,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.99989775668,4632.441516551485,5.56129702517437,4.996919838319165,-2.3297154371349365,7.326635275454102,3.496925967916828,3.5,0.9991217051190937,0.6,0.0002258662607270373,0.9687256894263426,0.00023315812019064982,198.9338701323354,0.0,0.0,0.0,0.0015060535018850767,7.856776162904718e-05,0.00014729849909799012,0.0005933251514120613,0.09557003092505242,0.07169877666757159,0.023871254257480837,0.09557007053759606,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.2562823622,579.5950399922098,0.0,0.09557003092505242,0.0716987827534065,0.02387125506636235,0.3753711845484186,0.3753711845484186,0.12497532018572469,0.0,4.991590882343928,4.989541255710151,4.9977471713743284,4.991582291761517,4.989563043333419,4.997647334765247,24792.479261126136,21073.607371957216,0.85,1.066498362711441,0.6627063408237046,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266361178362955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.8141493383,1535.017274592348,0.3753711845484186,0.12497532018572469,6.112871282664199,3.496925967916828
4826.0,-30.011302194286102,4.996929706382682,35.004657153651486,24.1032917163335,5.001412919462167,-26.510074802829635,-40.03232378801329,1.50018552800569,-0.01804924663656493,-5.009717291765514,40.009309944107315,42259.108521449234,25748.815832377964,25748.815832377964,68007.9243538272,77336.6302178173,77336.6302178173,25748.815832377964,103085.44605019527,103085.44605019527,103085.44605019527,127877.92805428078,127877.92805428078,0.0,0.0,91511.83940944572,56434.31771307764,38975.024107075646,24792.48200408551,63767.50611116116,21073.60970347268,1535.0175901940643,0.0,0.8868355716734445,2.8158544099500387,0.0014959128700940735,0.0,-0.01804924663656493,354521.68274629134,1554934.6849459053,4.386007289880414,1554934.6849459053,4.386007289880414,0.85,0.09557002638621888,4.028046144702076,101325.0,128380.45227411287,1.2670165534084665,1.0,0.0,4.028046144701246,1.284736046481733,1.285026240115565,3.135310288625383,22718.66709615715,2316.6593175199637,19310.86536619653,1969.160250054456,0.85,0.8499999266886107,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.995819559834,4632.441516551485,5.561304337165872,4.996929706382682,-2.3297195044361656,7.3266492108188475,3.4969208343140266,3.5,0.9991202383754362,0.6,0.0002258662607270373,0.9687265275999722,0.0002331579184546776,198.93387693340932,0.0,0.0,0.0,0.0015060535018850767,7.856771752334798e-05,0.00014729854320368933,0.000593325329071853,0.09557002638619512,0.07169877264455994,0.02387125374163518,0.09557002638737622,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.2542086267,579.5950406705974,0.0,0.09557002638619512,0.07169877264457776,0.023871253741641115,0.37537115241314334,0.37537115241314334,0.12497531379837169,0.0,4.991608722872172,4.989557014343745,4.997771264697747,4.991668045128961,4.9896080099077835,4.9978555975761765,24792.48200408551,21073.60970347268,0.85,1.066498103834797,0.6627059939866876,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266361178362955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.813772875572,1535.0175901940643,0.37537115241314334,0.12497531379837169,6.112871282664199,3.4969208343140266
4827.0,-30.011302194286102,4.996929706382682,35.004657153651486,24.103290668595605,5.001412919462167,-26.510074802829635,-40.03232378801329,1.50018552800569,-0.0181189523364651,-5.009717291765514,40.009309944107315,42259.108521449234,25748.803012876047,25748.803012876047,68007.91153432528,77336.62596809001,77336.62596809001,25748.803012876047,103085.42898096605,103085.42898096605,103085.42898096605,127877.91137787404,127877.91137787404,0.0,0.0,91511.83515971842,56434.31771307764,38975.019385156425,24792.482396907984,63767.50178206441,21073.610037371785,1535.0176126457286,0.0,0.8868355716734445,2.8158553254587493,0.0014959128700940735,0.0,-0.0181189523364651,354521.68274629134,1554934.6849459053,4.386007289880414,1554934.6849459053,4.386007289880414,0.85,0.09557002638621888,4.028046144702076,101325.0,128380.45227411287,1.2670165534084665,1.0,0.0,4.028046144700808,1.284736046481733,1.285026240115565,3.135310288625383,22718.66604112274,2316.6592099363943,19310.86536619653,1969.160250054456,0.85,0.8499999661618426,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.994106220892,4632.441516551485,5.5613036263436655,4.996929706382682,-2.3297203754692752,7.326650081851957,3.4969186775770527,3.5,0.9991196221648722,0.6,0.0002258662607270373,0.9687265275999722,0.0002331579184546776,198.93387693340932,0.0,0.0,0.0,0.0015060535018850767,7.856771752334798e-05,0.00014729854320368933,0.000593325329071853,0.09557001934282494,0.07169876658490003,0.02387125275792491,0.09557005885755696,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.2542086267,579.5950406705974,0.0,0.09557001934282494,0.07169877264457776,0.023871253741641115,0.3753711206884507,0.3753711206884507,0.12497530864826517,0.0,4.991606646183698,4.989562586966656,4.997746212017432,4.991598339429061,4.989584877459663,4.997646001323346,24792.482396907984,21073.610037371785,0.85,1.0664979752029982,0.6627060389769771,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663611315875778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.813229889132,1535.0176126457286,0.3753711206884507,0.12497530864826517,6.112871282664199,3.4969186775770527
4828.0,-30.01131043583652,4.9969395891010695,35.00465698933877,24.10328274071219,5.001405732658441,-26.510082938905022,-40.03233251916242,1.5001782357269298,-0.01803860630093368,-5.009723528080561,40.009309521342054,42259.11146507255,25748.814073793474,25748.814073793474,68007.92553886602,77336.6229022917,77336.6229022917,25748.814073793474,103085.43697608517,103085.43697608517,103085.43697608517,127877.92212059075,127877.92212059075,0.0,0.0,91511.83252095066,56434.321083731535,38975.01270802125,24792.48514450559,63767.49785252684,21073.61237282975,1535.0179266278312,0.0,0.8868355414720472,2.8158535422898,0.0014959128700940735,0.0,-0.01803860630093368,354521.5965628992,1554934.666713822,4.386008304681505,1554934.666713822,4.386008304681505,0.85,0.09557001463004884,4.028046144702076,101325.0,128380.45054815398,1.2670165363745767,1.0,0.0,4.028046144700286,1.2847360805929555,1.2850262742344924,3.1353102053792843,22718.665386024048,2316.6591431349184,19310.868202554382,1969.1605392824647,0.85,0.850000115518843,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.9900410861765,4632.441516551485,5.561310898144591,4.9969395891010695,-2.329724361409289,7.326663950510358,3.4969135604210235,3.5,0.9991181601202924,0.6,0.0002258662607270373,0.9687273586371755,0.00023315771843668208,198.93388367657136,0.0,0.0,0.0,0.0015060535018850767,7.856763987252328e-05,0.00014729862085451404,0.0005933256418529581,0.09557001463008359,0.07169876254352943,0.023871252086554166,0.09557001463067309,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.2521198215,579.5950413539128,0.0,0.09557001463008359,0.07169876254350335,0.023871252086545485,0.3753710886847786,0.3753710886847786,0.12497530152249381,0.0,4.991624672442072,4.989578369433673,4.997770977440325,4.991684921779608,4.9896296443988035,4.997858182810546,24792.48514450559,21073.61237282975,0.85,1.0664982605424773,0.6627061259766522,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663611315875778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.812853149324,1535.0179266278312,0.3753710886847786,0.12497530152249381,6.112871282664199,3.4969135604210235
4829.0,-30.01131043583652,4.9969395891010695,35.00465698933877,24.103281692974292,5.001405732658441,-26.510082938905022,-40.03233251916242,1.5001782357269298,-0.018107769181938238,-5.009723528080561,40.009309521342054,42259.11146507255,25748.801378299995,25748.801378299995,68007.91284337254,77336.61866148298,77336.61866148298,25748.801378299995,103085.42003978297,103085.42003978297,103085.42003978297,127877.90561662767,127877.90561662767,0.0,0.0,91511.82828014196,56434.321083731535,38975.007996011576,24792.485576844698,63767.49357285627,21073.612740317993,1535.0179515407174,0.0,0.8868355414720472,2.815854450668746,0.0014959128700940735,0.0,-0.018107769181938238,354521.5965628992,1554934.666713822,4.386008304681505,1554934.666713822,4.386008304681505,0.85,0.09557001463004884,4.028046144702076,101325.0,128380.45054815398,1.2670165363745767,1.0,0.0,4.028046144701455,1.2847360805929555,1.2850262742344924,3.1353102053792843,22718.664333203757,2316.6590357771265,19310.868202554382,1969.1605392824647,0.85,0.8500001549092472,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.988344323355,4632.441516551485,5.561310194197268,4.9969395891010695,-2.32972522401761,7.326664813118679,3.4969114245517083,3.5,0.9991175498719167,0.6,0.0002258662607270373,0.9687273586371755,0.00023315771843668208,198.93388367657136,0.0,0.0,0.0,0.0015060535018850767,7.856763987252328e-05,0.00014729862085451404,0.0005933256418529581,0.09557000750464653,0.07169875650697158,0.023871250997674953,0.09557004701211043,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.2521198215,579.5950413539128,0.0,0.09557000750464653,0.07169876254350335,0.023871252086545485,0.37537105708103524,0.37537105708103524,0.12497529582178706,0.0,4.991622889733321,4.989584007644737,4.997746904756525,4.991615758898604,4.989606560490756,4.997650614046336,24792.485576844698,21073.612740317993,0.85,1.0664981330287266,0.6627061704532929,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663610847427378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.81231130379,1535.0179515407174,0.37537105708103524,0.12497529582178706,6.112871282664199,3.4969114245517083
