time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4830.0,-30.01131869755653,4.9969494855725936,35.00465682194048,24.103273800015472,5.001398609506159,-26.510091086768433,-40.03233751337973,1.5001709987180458,-0.01802691023181069,-5.009729706506497,40.009309102842685,42259.098649351174,25748.812423417094,25748.812423417094,68007.91107276827,77336.61555724218,77336.61555724218,25748.812423417094,103085.42798065928,103085.42798065928,103085.42798065928,127877.91630052106,127877.91630052106,0.0,0.0,91511.82563686567,56434.30872897454,38975.018786545705,24792.48831986177,63767.50710640747,21073.615071882505,1535.0182639257525,0.0,0.8868355115503295,2.8158526675344113,0.0014959128700940735,0.0,-0.01802691023181069,354521.5111811358,1554934.6486658985,4.386009310085095,1554934.6486658985,4.386009310085095,0.85,0.09557000271592962,4.028046144702076,101325.0,128380.44871084287,1.267016518241726,1.0,0.0,4.028046144700377,1.2847361144456435,1.2850263080948272,3.135310122764125,22718.663676985783,2316.658968861516,19310.866490156277,1969.1603646664537,0.85,0.8500001040870359,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.984292270212,4632.441516551485,5.561317446887434,4.9969494855725936,-2.3297291572486483,7.326678642821242,3.4969063238668765,3.5,0.9991160925333933,0.6,0.0002258662607270373,0.9687281917089491,0.00023315751792934094,198.9338904362364,0.0,0.0,0.0,0.0015060535018850767,7.85675954562843e-05,0.000147298665270753,0.0005933258207636182,0.09557000271590196,0.07169875246869499,0.02387125024720697,0.09557000271709015,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.2500520899,579.595042030335,0.0,0.09557000271590196,0.07169875246871574,0.02387125024721388,0.3753710251923383,0.3753710251923383,0.12497528831479712,0.0,4.991641220210795,4.989599744063128,4.997773026535242,4.991702796274694,4.98965094462892,4.9978657671437645,24792.48831986177,21073.615071882505,0.85,1.0664978789163724,0.6627058288296314,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663610847427378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.81193428926,1535.0182639257525,0.3753710251923383,0.12497528831479712,6.112871282664199,3.4969063238668765
4831.0,-30.011326869224156,4.996959312201149,35.004656665585635,24.103272542729997,5.001399280265498,-26.510098374168003,-40.03234613975508,1.5001707852093544,-0.017988092004543432,-5.009728023212072,40.00930908971121,42259.10136050657,25748.82080457338,25748.82080457338,68007.92216507994,77336.60774009983,77336.60774009983,25748.82080457338,103085.42854467321,103085.42854467321,103085.42854467321,127877.91782713693,127877.91782713693,0.0,0.0,91511.82139980605,56434.3150202129,38975.00708843683,24792.489282463714,63767.496370900546,21073.615890094155,1535.0182898017738,0.0,0.8868355201630513,2.8158523541813976,0.0014959128700940735,0.0,-0.017988092004543432,354521.53444420046,1554934.648100373,4.386009020687883,1554934.648100373,4.386009020687883,0.85,0.09556999462098632,4.028046144702076,101325.0,128380.44904489943,1.2670165215386078,1.0,0.0,4.028046144701701,1.2847361154443766,1.285026309093786,3.135310120326786,22718.66262509624,2316.658861598634,19310.862211553005,1969.1599283703413,0.85,0.8499999551127275,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.9826118868505,4632.441516551485,5.56132127547667,4.996959312201149,-2.329726147281089,7.326685459482238,3.496904208617622,3.5,0.9991154881764635,0.6,0.0002258662607270373,0.96872901570104,0.00023315731960767656,198.93389712222185,0.0,0.0,0.0,0.0015060535018850767,7.856751873738053e-05,0.00014729874198965678,0.0005933261297909028,0.0955699946209827,0.07169874574159107,0.02387124887939163,0.09556999462108147,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.2499872118,579.5950420515599,0.0,0.0955699946209827,0.0716987457415938,0.023871248879392532,0.3753709936920619,0.3753709936920619,0.12497528239186292,0.0,4.99166032247939,4.98960856838039,4.997823000124924,4.991739931207519,4.989647065418978,4.998026094745626,24792.489282463714,21073.615890094155,0.85,1.0664982324147583,0.6627059829150035,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663610378327093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.811391764943,1535.0182898017738,0.3753709936920619,0.12497528239186292,6.112871282664199,3.496904208617622
4832.0,-30.011326869224156,4.996959312201149,35.004656665585635,24.1032714949921,5.001399280265498,-26.510098374168003,-40.03234613975508,1.5001707852093544,-0.01805683846004058,-5.009728023212072,40.00930908971121,42259.10136050657,25748.80820441028,25748.80820441028,68007.90956491684,77336.60350594108,77336.60350594108,25748.80820441028,103085.41171035136,103085.41171035136,103085.41171035136,127877.90647819913,127877.90647819913,0.0,0.0,91511.8171656473,56434.3150202129,38975.00238381599,24792.494767847777,63767.49715166377,21073.62055267061,1535.0186275833175,0.0,0.8868355201630513,2.8158532570902404,0.0014959128700940735,0.0,-0.01805683846004058,354521.53444420046,1554934.648100373,4.386009020687883,1554934.648100373,4.386009020687883,0.85,0.09556999462098632,4.028046144702076,101325.0,128380.44904489943,1.2670165215386078,1.0,0.0,4.02804614469951,1.2847361154443766,1.285026309093786,3.135310120326786,22718.661573926864,2316.658754409188,19310.862211553005,1969.1599283703413,0.85,0.8499999944413614,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.980927868497,4632.441516551485,5.561320576813748,4.996959312201149,-2.329727003413472,7.326686315614621,3.4969020887931905,3.5,0.9991148825123402,0.6,0.0002258662607270373,0.96872901570104,0.00023315731960767656,198.93389712222185,0.0,0.0,0.0,0.0015060535018850767,7.856751873738053e-05,0.00014729874198965678,0.0005933261297909028,0.09556998797589215,0.07169873970605695,0.023871248269835204,0.09557004629602855,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.2499872118,579.5950420515599,0.0,0.09556998797589215,0.0716987457415938,0.023871248879392532,0.3753709620936787,0.3753709620936787,0.1249752792005977,0.0,4.991662494933848,4.989611658244598,4.99782241698631,4.991671184752022,4.989624017700976,4.99782008443151,24792.494767847777,21073.62055267061,0.85,1.0664980217612703,0.662705974800894,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663609912537435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.81085076928,1535.0186275833175,0.3753709620936787,0.1249752792005977,6.112871282664199,3.4969020887931905
4833.0,-30.01133500223519,4.996969104569632,35.00465652726213,24.103261751029663,5.0013900505445745,-26.510106616893896,-40.03235109904779,1.5001616652032608,-0.01796351692968301,-5.009736431942196,40.009309302203334,42259.08912349069,25748.824915782003,25748.824915782003,68007.9140392727,77336.60138256948,77336.60138256948,25748.824915782003,103085.4262983515,103085.4262983515,103085.4262983515,127877.92330829916,127877.92330829916,0.0,0.0,91511.81459807979,56434.3023390011,38975.01362119854,24792.497009947663,63767.5106311462,21073.622458455513,1535.0189385344875,0.0,0.8868354766083517,2.815851049943198,0.0014959128700940735,0.0,-0.01796351692968301,354521.41823959036,1554934.657263489,4.386010484175157,1554934.657263489,4.386010484175157,0.85,0.09556998605062922,4.028046144702076,101325.0,128380.44559298165,1.267016487470828,1.0,0.0,4.028046144699836,1.284736158105197,1.2850263517642424,3.1353100162159913,22718.660936504297,2316.6586894101756,19310.862391779126,1969.159946748291,0.85,0.8500000262229572,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.976901924893,4632.441516551485,5.56132902198217,4.996969104569632,-2.329732584247686,7.326701688817318,3.4968970209801924,3.5,0.9991134345657693,0.6,0.0002258662607270373,0.9687298357959375,0.00023315712222433905,198.9339037765793,0.0,0.0,0.0,0.0015060535018850767,7.85674746318071e-05,0.00014729878609523022,0.0005933263074501878,0.09556998605063441,0.07169873731296778,0.023871248737666637,0.09556998605154965,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.2510370951,579.5950417081077,0.0,0.09556998605063441,0.07169873731296388,0.02387124873766534,0.3753709300748029,0.3753709300748029,0.1249752751608752,0.0,4.991687776114077,4.989625794035817,4.997881174520728,4.991772915012518,4.989666352534698,4.998100218180525,24792.497009947663,21073.622458455513,0.85,1.066497866486501,0.6627056428144449,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663609912537435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.810473206977,1535.0189385344875,0.3753709300748029,0.1249752751608752,6.112871282664199,3.4968970209801924
4834.0,-30.01133500223519,4.996969104569632,35.00465652726213,24.103260703291767,5.0013900505445745,-26.510106616893896,-40.03235109904779,1.5001616652032608,-0.018032100888092373,-5.009736431942196,40.009309302203334,42259.08912349069,25748.81235150606,25748.81235150606,68007.90147499675,77336.59715231975,77336.59715231975,25748.81235150606,103085.40950382581,103085.40950382581,103085.40950382581,127877.90556974882,127877.90556974882,0.0,0.0,91511.81036783005,56434.3023390011,38975.00892092106,24792.496065923016,63767.50498684407,21073.621656034564,1535.0188782457717,0.0,0.8868354766083517,2.815851950717135,0.0014959128700940735,0.0,-0.018032100888092373,354521.41823959036,1554934.657263489,4.386010484175157,1554934.657263489,4.386010484175157,0.85,0.09556998605062922,4.028046144702076,101325.0,128380.44559298165,1.267016487470828,1.0,0.0,4.0280461447026115,1.284736158105197,1.2850263517642424,3.1353100162159913,22718.659886305373,2316.658582319689,19310.862391779126,1969.159946748291,0.85,0.8500000655152886,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.97522270548,4632.441516551485,5.5613283253079695,4.996969104569632,-2.3297334379427337,7.326702542512366,3.496894907198353,3.5,0.9991128306281009,0.6,0.0002258662607270373,0.9687298357959375,0.00023315712222433905,198.9339037765793,0.0,0.0,0.0,0.0015060535018850767,7.85674746318071e-05,0.00014729878609523022,0.0005933263074501878,0.09556997978520616,0.07169873126125359,0.023871248523952577,0.09557001287025241,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.2510370951,579.5950417081077,0.0,0.09556997978520616,0.07169873731296388,0.02387124873766534,0.3753708983917124,0.3753708983917124,0.12497527404199894,0.0,4.9916910871019695,4.989629300446666,4.997883898524208,4.991704331054109,4.989643326088981,4.997894794538695,24792.496065923016,21073.621656034564,0.85,1.0664977638536668,0.6627057014730182,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663609448371755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.809932713346,1535.0188782457717,0.3753708983917124,0.12497527404199894,6.112871282664199,3.496894907198353
4835.0,-30.01134314575575,4.996978918839105,35.0046563799392,24.10325319450351,5.0013833617772745,-26.510114614929517,-40.032359830196924,1.5001548309509887,-0.017962585832890454,-5.009742148088489,40.00930876342707,42259.09238016901,25748.822287663297,25748.822287663297,68007.9146678323,77336.59389649643,77336.59389649643,25748.822287663297,103085.41618415972,103085.41618415972,103085.41618415972,127877.91504426044,127877.91504426044,0.0,0.0,91511.80770102331,56434.306184695546,38975.00168480862,24792.498860100728,63767.50054490935,21073.62403108562,1535.0191871458926,0.0,0.8868354494738774,2.815850370524946,0.0014959128700940735,0.0,-0.017962585832890454,354521.33924550045,1554934.6340291093,4.386011395924299,1554934.6340291093,4.386011395924299,0.85,0.09556997554561715,4.028046144702076,101325.0,128380.44782002538,1.2670165094500407,1.0,0.0,4.028046144702548,1.2847361900739067,1.2850263837401732,3.1353099381985614,22718.65922424574,2316.6585148083946,19310.864767768795,1969.1601890318098,0.85,0.8500001948688904,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.9712097239135,4632.441516551485,5.561335291585691,4.996978918839105,-2.329737034877974,7.326715953717079,3.496889855705969,3.5,0.9991113873445626,0.6,0.0002258662607270373,0.9687306569513059,0.00023315692458609853,198.93391043953594,0.0,0.0,0.0,0.0015060535018850767,7.856739698120544e-05,0.00014729886374583188,0.0005933266202303945,0.09556997554564556,0.0716987268585593,0.023871248687086254,0.0955699755464374,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.2483751,579.5950425789329,0.0,0.09556997554564556,0.071698726858538,0.02387124868707916,0.3753708663418249,0.3753708663418249,0.12497527189960382,0.0,4.991710955618203,4.989643346094169,4.997921256111908,4.991779562255601,4.989688662469405,4.9980598189685,24792.498860100728,21073.62403108562,0.85,1.066498045033717,0.6627057987070909,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663609448371755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.80955487994,1535.0191871458926,0.3753708663418249,0.12497527189960382,6.112871282664199,3.496889855705969
4836.0,-30.01134314575575,4.996978918839105,35.0046563799392,24.103252146765612,5.0013833617772745,-26.510114614929517,-40.032359830196924,1.5001548309509887,-0.018030628761209755,-5.009742148088489,40.00930876342707,42259.09238016901,25748.8098596413,25748.8098596413,68007.90223981031,77336.58966248047,77336.58966248047,25748.8098596413,103085.39952212178,103085.39952212178,103085.39952212178,127877.89905554093,127877.89905554093,0.0,0.0,91511.80346700734,56434.306184695546,38974.996980346434,24792.49953341915,63767.49651376558,21073.62460340628,1535.019227008929,0.0,0.8868354494738774,2.8158512641927795,0.0014959128700940735,0.0,-0.018030628761209755,354521.33924550045,1554934.6340291093,4.386011395924299,1554934.6340291093,4.386011395924299,0.85,0.09556997554561715,4.028046144702076,101325.0,128380.44308755743,1.2670164627442135,1.0,0.0,4.028046144701526,1.2847361900739067,1.2850263837401732,3.1353099381985614,22718.658173111813,2316.6584076225636,19310.860274565286,1969.159730852563,0.85,0.8500000364202955,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.969548717016,4632.441516551485,5.561334602465453,4.996978918839105,-2.3297378793161254,7.32671679815523,3.4968877648515426,3.5,0.9991107899575836,0.6,0.0002258662607270373,0.9687306569513059,0.00023315692458609853,198.93391043953594,0.0,0.0,0.0,0.0015060535018850767,7.856739698120544e-05,0.00014729886374583188,0.0005933266202303945,0.09556996932645433,0.07169872080330815,0.023871248523146173,0.09557000835939325,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.2483751,579.5950425789329,0.0,0.09556996932645433,0.071698726858538,0.02387124868707916,0.37537083464021787,0.37537083464021787,0.12497527104131373,0.0,4.991711068360189,4.9896477999784565,4.997908329504412,4.991711519327282,4.989665615517026,4.997856623082612,24792.49953341915,21073.62460340628,0.85,1.0664979175578793,0.6627058406008848,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663608983167975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.80901390467,1535.019227008929,0.37537083464021787,0.12497527104131373,6.112871282664199,3.4968877648515426
4837.0,-30.01135131278942,4.996988739635512,35.004656230814746,24.103244149033003,5.001376094514706,-26.51012269199048,-40.03236859627066,1.5001474737158067,-0.01795557900697986,-5.009748483996924,40.00930841630834,42259.0955896423,25748.821504431147,25748.821504431147,68007.91709407345,77336.58665149893,77336.58665149893,25748.821504431147,103085.40815593008,103085.40815593008,103085.40815593008,127877.91033307018,127877.91033307018,0.0,0.0,91511.8008202923,56434.309758435906,38974.99006872932,24792.502177140093,63767.49224586941,21073.62685056908,1535.0195344226572,0.0,0.8868354184919589,2.8158495389658413,0.0014959128700940735,0.0,-0.01795557900697986,354521.25168611686,1554934.619059092,4.38601243695198,1554934.619059092,4.38601243695198,0.85,0.09556996560522801,4.028046144702076,101325.0,128380.4461497426,1.2670164929656313,1.0,0.0,4.028046144702097,1.2847362244889848,1.2850264181630249,3.1353098542109428,22718.657516040137,2316.6583406198997,19310.85868300812,1969.1595685588982,0.85,0.8499999909490251,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.9655487265245,4632.441516551485,5.561341922190625,4.996988739635512,-2.329741921685706,7.326730661321218,3.4968827297162743,3.5,0.999109351347507,0.6,0.0002258662607270373,0.9687314804783997,0.0002331567263773602,198.9339171217313,0.0,0.0,0.0,0.0015060535018850767,7.856731902007268e-05,0.00014729894170696463,0.0005933269342614347,0.09556996560524501,0.07169871689444149,0.02387124871080352,0.0955699656059185,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.2466600491,579.5950431399814,0.0,0.09556996560524501,0.07169871689442874,0.02387124871079927,0.3753708026446986,0.3753708026446986,0.12497526818463821,0.0,4.991729844789461,4.989662662829687,4.997938860152772,4.99179290498995,4.989710069945488,4.998048937015994,24792.502177140093,21073.62685056908,0.85,1.0664982218816785,0.6627059352860103,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663608983167975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.80863579981,1535.0195344226572,0.3753708026446986,0.12497526818463821,6.112871282664199,3.4968827297162743
4838.0,-30.01135131278942,4.996988739635512,35.004656230814746,24.103243101295106,5.001376094514706,-26.51012269199048,-40.032364789489634,1.5001474737158067,-0.01802320101285204,-5.009748483996924,40.00930841630834,42259.07990479959,25748.809185312548,25748.809185312548,68007.88909011213,77336.58241165632,77336.58241165632,25748.809185312548,103085.39159696887,103085.39159696887,103085.39159696887,127877.89404742468,127877.89404742468,0.0,0.0,91511.79658044969,56434.2940735932,38975.0027853961,24792.50245045581,63767.50523585191,21073.627082887437,1535.0195495309356,0.0,0.8868354184919589,2.815850427104954,0.0014959128700940735,0.0,-0.01802320101285204,354521.25168611686,1554934.619059092,4.38601243695198,1554934.619059092,4.38601243695198,0.85,0.09556996560522801,4.028046144702076,101325.0,128380.44147295076,1.2670164468092846,1.0,0.0,4.028046144702827,1.2847362244889848,1.2850264181630249,3.1353098542109428,22718.656463459687,2316.6582332865646,19310.85868300812,1969.1595685588982,0.85,0.8500000303304637,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.9639022768015,4632.441516551485,5.561341239107821,4.996988739635512,-2.3297427587253012,7.326731498360813,3.4968806571879227,3.5,0.9991087591965494,0.6,0.0002258662607270373,0.9687314804783997,0.0002331567263773602,198.9339171217313,0.0,0.0,0.0,0.0015060535018850767,7.856735287569506e-05,0.00014729890785134225,0.0005933267978894255,0.09556995922104199,0.07169871085932328,0.023871248361718705,0.0955699966900084,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.2466600491,579.5950431399814,0.0,0.09556995922104199,0.07169871689442874,0.02387124871079927,0.37537077104849614,0.37537077104849614,0.12497526635704347,0.0,4.99172893242843,4.989667528517657,4.997920592455898,4.991725282984078,4.989686991270787,4.997847521683184,24792.50245045581,21073.627082887437,0.85,1.0664975654696958,0.6627055543179746,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266360851765483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.808094082044,1535.0195495309356,0.37537077104849614,0.12497526635704347,6.112871282664199,3.4968806571879227
4839.0,-30.011359411223506,4.996998570755408,35.00465607825833,24.103235313110076,5.001369071531999,-26.510130682879396,-40.03237352063877,1.5001403431878753,-0.017948209465032505,-5.009754552445631,40.00930801809615,42259.08333967577,25748.820265612467,25748.820265612467,68007.90360528824,77336.57931775867,77336.57931775867,25748.820265612467,103085.39958337114,103085.39958337114,103085.39958337114,127877.90471904888,127877.90471904888,0.0,0.0,91511.79392196402,56434.29794388103,38974.99553120333,24792.505135677748,63767.500666881075,21073.629365326084,1535.0198553297166,0.0,0.8868353890565092,2.815848733875279,0.0014959128700940735,0.0,-0.017948209465032505,354521.1678245873,1554934.6018857234,4.386013426016597,1554934.6018857234,4.386013426016597,0.85,0.09556995508735971,4.028046144702076,101325.0,128380.44414540322,1.2670164731843396,1.0,0.0,4.028046144704365,1.284736257843592,1.285026451525166,3.1353097728113344,22718.65580346584,2316.658165985922,19310.85686358465,1969.1593830293373,0.85,0.8499999749386002,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.959915286064,4632.441516551485,5.5613484213116715,4.996998570755408,-2.3297465959022667,7.326745166657675,3.4968756384206485,3.5,0.9991073252630425,0.6,0.0002258662607270373,0.9687322970889495,0.0002331565298336473,198.9339237477995,0.0,0.0,0.0,0.0015060535018850767,7.856727522520456e-05,0.00014729898550183275,0.0005933271106691844,0.09556995508730318,0.07169870680266745,0.023871248284635733,0.09556995508861424,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.2446925555,579.5950437836121,0.0,0.09556995508730318,0.07169870680270986,0.023871248284649853,0.3753707391751611,0.3753707391751611,0.12497526241263417,0.0,4.9917467219835885,4.98968263364668,4.997946444371621,4.991806342980624,4.989731518046938,4.9980383145292535,24792.505135677748,21073.629365326084,0.85,1.066497869511287,0.6627056556667568,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266360851765483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.807715704952,1535.0198553297166,0.3753707391751611,0.12497526241263417,6.112871282664199,3.4968756384206485
4840.0,-30.011359411223506,4.996998570755408,35.00465607825833,24.10323426537218,5.001369071531999,-26.510130682879396,-40.032369748782344,1.5001403431878753,-0.01801532343489498,-5.009754552445631,40.00930801809615,42259.067654833154,25748.808062270396,25748.808062270396,68007.87571710355,77336.57508654828,77336.57508654828,25748.808062270396,103085.38314881868,103085.38314881868,103085.38314881868,127877.88869020253,127877.88869020253,0.0,0.0,91511.78969075366,56434.28225903841,38975.00825746139,24792.505541383845,63767.51379884523,21073.62971017627,1535.0198786485264,0.0,0.8868353890565092,2.8158496153415458,0.0014959128700940735,0.0,-0.01801532343489498,354521.1678245873,1554934.6018857234,4.386013426016597,1554934.6018857234,4.386013426016597,0.85,0.09556995508735971,4.028046144702076,101325.0,128380.43946861142,1.2670164270279933,1.0,0.0,4.028046144701882,1.284736257843592,1.285026451525166,3.1353097728113344,22718.65475302843,2316.6580588711163,19310.85686358465,1969.1593830293373,0.85,0.8500000142398609,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.958284312027,4632.441516551485,5.561347744647434,4.996998570755408,-2.3297474250762797,7.326745995831688,3.496873585374543,3.5,0.9991067386784408,0.6,0.0002258662607270373,0.9687322970889495,0.0002331565298336473,198.9339237477995,0.0,0.0,0.0,0.0015060535018850767,7.856730877020777e-05,0.00014729895195682952,0.0005933269755483635,0.09556994850822292,0.07169870079153921,0.023871247716683707,0.09556998645741843,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.2446925555,579.5950437836121,0.0,0.09556994850822292,0.07169870680270986,0.023871248284649853,0.3753707077045566,0.3753707077045566,0.12497525943918458,0.0,4.991745223389103,4.989687804188122,4.997924913917473,4.991739229010761,4.989708486353777,4.997838792120206,24792.505541383845,21073.62971017627,0.85,1.0664972125404568,0.6627052732232823,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663608051652369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.807175089227,1535.0198786485264,0.3753707077045566,0.12497525943918458,6.112871282664199,3.496873585374543
4841.0,-30.011367448436214,4.997008411226173,35.004655922915134,24.103226547036343,5.001362102485086,-26.510138613274528,-40.03237847993148,1.5001332673234158,-0.0179385754163377,-5.009760574108345,40.00930763181234,42259.071300834796,25748.81914350819,25748.81914350819,68007.89044434298,77336.57199116278,77336.57199116278,25748.81914350819,103085.39113467096,103085.39113467096,103085.39113467096,127877.89935632402,127877.89935632402,0.0,0.0,91511.7870278339,56434.28633750591,38975.000767031095,24792.50822165306,63767.50898868416,21073.6319884051,1535.0201828866448,0.0,0.8868353598156957,2.815847904496965,0.0014959128700940735,0.0,-0.0179385754163377,354521.0846087857,1554934.5852258091,4.38601440854126,1554934.5852258091,4.38601440854126,0.85,0.09556994418101518,4.028046144702076,101325.0,128380.44208538777,1.267016452853568,1.0,0.0,4.028046144700363,1.2847362909425004,1.285026484631551,3.1353096920357446,22718.65409193378,2316.6579914582226,19310.85948242174,1969.1596500764012,0.85,0.8500001542467267,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.9543103347505,4632.441516551485,5.561354911436808,4.997008411226173,-2.3297512188868614,7.326759630113035,3.4968685829924686,3.5,0.9991053094264196,0.6,0.0002258662607270373,0.9687331075269457,0.0002331563347758864,198.93393032377733,0.0,0.0,0.0,0.0015060535018850767,7.856723111975751e-05,0.0001472990296072798,0.0005933272883279603,0.09556994418096006,0.07169869675500783,0.023871247425952234,0.09556994418196622,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.2427839963,579.5950444079625,0.0,0.09556994418096006,0.07169869675504918,0.023871247425966,0.37537067596350826,0.37537067596350826,0.12497525438520694,0.0,4.991762868057947,4.989703082180938,4.9979496666456384,4.991821998691989,4.989752747100567,4.998037229127419,24792.50822165306,21073.6319884051,0.85,1.0664975239414056,0.6627053803894686,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663608051652369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.806796442186,1535.0201828866448,0.37537067596350826,0.12497525438520694,6.112871282664199,3.4968685829924686
4842.0,-30.011367448436214,4.997008411226173,35.004655922915134,24.103225499298446,5.001362102485086,-26.510138613274528,-40.03237847993148,1.5001332673234158,-0.018005192825057748,-5.009760574108345,40.00930763181234,42259.071300834796,25748.807054301473,25748.807054301473,68007.87835513627,77336.5677674162,77336.5677674162,25748.807054301473,103085.37482171768,103085.37482171768,103085.37482171768,127877.88345869344,127877.88345869344,0.0,0.0,91511.78280408731,56434.28633750591,38974.99607397934,24792.50863697576,63767.504710955094,21073.632341429395,1535.0202068142094,0.0,0.8868353598156957,2.8158487794410614,0.0014959128700940735,0.0,-0.018005192825057748,354521.0846087857,1554934.5852258091,4.38601440854126,1554934.5852258091,4.38601440854126,0.85,0.09556994418101518,4.028046144702076,101325.0,128380.44208538777,1.267016452853568,1.0,0.0,4.028046144704307,1.2847362909425004,1.285026484631551,3.1353096920357446,22718.65304334932,2316.6578845323656,19310.85948242174,1969.1596500764012,0.85,0.8500001934786718,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.9526946170145,4632.441516551485,5.561354241100164,4.997008411226173,-2.3297520403067793,7.3267604515329525,3.4968665491524087,3.5,0.9991047283292597,0.6,0.0002258662607270373,0.9687331075269457,0.0002331563347758864,198.93393032377733,0.0,0.0,0.0,0.0015060535018850767,7.856723111975751e-05,0.0001472990296072798,0.0005933272883279603,0.09556993744494299,0.07169869076867864,0.02387124667626435,0.09556997536731367,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.2427839963,579.5950444079625,0.0,0.09556993744494299,0.07169869675504918,0.023871247425966,0.3753706446227373,0.3753706446227373,0.12497525046029961,0.0,4.991761370702875,4.98970841695035,4.997927647871734,4.991755381283269,4.98972975602868,4.997839572797659,24792.50863697576,21073.632341429395,0.85,1.0664974059029269,0.6627054248458745,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663607585206693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.806256782984,1535.0202068142094,0.3753706446227373,0.12497525046029961,6.112871282664199,3.4968665491524087
4843.0,-30.0113755036069,4.997018260841442,35.00465576491405,24.103217815887206,5.001355217624078,-26.510146551415616,-40.03238721108062,1.5001262654328105,-0.017927502357110825,-5.0097665140578975,40.009307243709294,42259.07487883442,25748.81804616766,25748.81804616766,68007.89292500209,77336.5646254481,77336.5646254481,25748.81804616766,103085.38267161575,103085.38267161575,103085.38267161575,127877.8939901975,127877.8939901975,0.0,0.0,91511.78013592982,56434.290389316244,38974.988607348416,24792.511318581743,63767.499925930155,21073.63462079448,1535.0205095036506,0.0,0.8868353309968883,2.8158470657548733,0.0014959128700940735,0.0,-0.017927502357110825,354521.00252201554,1554934.568490629,4.38601537688608,1554934.568490629,4.38601537688608,0.85,0.09556993294361169,4.028046144702076,101325.0,128380.43985834405,1.2670164308743552,1.0,0.0,4.028046144699144,1.2847363236953817,1.2850265173918303,3.1353096121046145,22718.652380954354,2316.6578169868767,19310.853040499747,1969.1589931831716,0.85,0.8499999347095317,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.948733665614,4632.441516551485,5.561361372954526,4.997018260841442,-2.3297557652268353,7.326774026068278,3.4968615631711186,3.5,0.9991033037631768,0.6,0.0002258662607270373,0.9687339197764784,0.00023315613928244895,198.93393691444868,0.0,0.0,0.0,0.0015060535018850767,7.856715346937841e-05,0.0001472991072576589,0.0005933276011072706,0.09556993294369191,0.07169868672070968,0.02387124622298223,0.09556993294445805,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.2408664498,579.5950450352559,0.0,0.09556993294369191,0.0716986867206495,0.023871246222962193,0.3753706130091513,0.3753706130091513,0.12497524461767924,0.0,4.9917791574188755,4.989723720502411,4.997952892629314,4.99183901170079,4.989773643018964,4.998042578614388,24792.511318581743,21073.63462079448,0.85,1.06649771441561,0.6627055306844539,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663607585206693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.805877868035,1535.0205095036506,0.3753706130091513,0.12497524461767924,6.112871282664199,3.4968615631711186
4844.0,-30.0113755036069,4.997018260841442,35.00465576491405,24.10321676814931,5.001355217624078,-26.510146551415616,-40.03238721108062,1.5001262654328105,-0.017993674929641656,-5.0097665140578975,40.009307243709294,42259.07487883442,25748.806070819504,25748.806070819504,68007.88094965392,77336.56039677587,77336.56039677587,25748.806070819504,103085.36646759536,103085.36646759536,103085.36646759536,127877.87823098508,127877.87823098508,0.0,0.0,91511.7759072576,56434.290389316244,38974.98390882373,24792.511763389717,63767.495672213445,21073.634998881258,1535.0205352686824,0.0,0.8868353309968883,2.8158479348561642,0.0014959128700940735,0.0,-0.017993674929641656,354521.00252201554,1554934.568490629,4.38601537688608,1554934.568490629,4.38601537688608,0.85,0.09556993294361169,4.028046144702076,101325.0,128380.43985834405,1.2670164308743552,1.0,0.0,4.028046144705279,1.2847363236953817,1.2850265173918303,3.1353096121046145,22718.65133114706,2316.657709936325,19310.853040499747,1969.1589931831716,0.85,0.8499999739872212,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.947133167136,4632.441516551485,5.5613607089301516,4.997018260841442,-2.329756578911443,7.326774839752885,3.4968595484904355,3.5,0.9991027281401245,0.6,0.0002258662607270373,0.9687339197764784,0.00023315613928244895,198.93393691444868,0.0,0.0,0.0,0.0015060535018850767,7.856715346937841e-05,0.0001472991072576589,0.0005933276011072706,0.0955699261156128,0.07169868075677832,0.023871245358834475,0.09556996404590556,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.2408664498,579.5950450352559,0.0,0.0955699261156128,0.0716986867206495,0.023871246222962193,0.37537058178564264,0.37537058178564264,0.12497524009353014,0.0,4.991777893760798,4.989729101427372,4.9979316708656825,4.991772839128259,4.989750625130057,4.997846783830312,24792.511763389717,21073.634998881258,0.85,1.066497597761052,0.6627055748913271,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663607118327578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.80533758117,1535.0205352686824,0.37537058178564264,0.12497524009353014,6.112871282664199,3.4968595484904355
4845.0,-30.011383498305392,4.997028119056952,35.00465560456072,24.10320915458726,5.001348373181695,-26.510154431089695,-40.03239213544873,1.5001193059659845,-0.017915318084078535,-5.0097723886684955,40.00930685919293,42259.06298131497,25748.817014138873,25748.817014138873,68007.87999545384,77336.55725901619,77336.55725901619,25748.817014138873,103085.37427315506,103085.37427315506,103085.37427315506,127877.88871671508,127877.88871671508,0.0,0.0,91511.77323519062,56434.2789574894,38974.99364189024,24792.51444356002,63767.50808545026,21073.637277026017,1535.0208364281543,0.0,0.8868353024976849,2.8158462200419074,0.0014959128700940735,0.0,-0.017915318084078535,354520.9213378558,1554934.5519069459,4.386016334491878,1554934.5519069459,4.386016334491878,0.85,0.09556992152317509,4.028046144702076,101325.0,128380.43757562421,1.267016408345662,1.0,0.0,4.028046144703343,1.284736356249818,1.2850265499536198,3.13530953265778,22718.650667781527,2316.657642291866,19310.85104914059,1969.1587901210496,0.85,0.8499999111534511,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.943185253757,4632.441516551485,5.5613678146522725,4.997028119056952,-2.3297602470693266,7.326788366126278,3.4968545789251713,3.5,0.9991013082643346,0.6,0.0002258662607270373,0.9687347259289779,0.00023315594525677872,198.93394345564266,0.0,0.0,0.0,0.0015060535018850767,7.856710967459559e-05,0.00014729915105244173,0.0005933277775146766,0.095569921523143,0.07169867670709996,0.023871244816043045,0.09556992152393348,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.2389666246,579.5950456567487,0.0,0.095569921523143,0.07169867670712403,0.023871244816051056,0.3753705502824255,0.3753705502824255,0.12497523382201896,0.0,4.9917959627782125,4.989744392295563,4.997958084017398,4.9918570705844445,4.9897943883338485,4.998052567856519,24792.51444356002,21073.637277026017,0.85,1.066497375188652,0.6627052593099081,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663607118327578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.804958397715,1535.0208364281543,0.3753705502824255,0.12497523382201896,6.112871282664199,3.4968545789251713
4846.0,-30.011383498305392,4.997028119056952,35.00465560456072,24.103208106849365,5.001348373181695,-26.510154431089695,-40.03239213544873,1.5001193059659845,-0.017980999140206677,-5.0097723886684955,40.00930685919293,42259.06298131497,25748.805151764514,25748.805151764514,68007.8681330795,77336.55303773397,77336.55303773397,25748.805151764514,103085.35818949848,103085.35818949848,103085.35818949848,127877.87307920001,127877.87307920001,0.0,0.0,91511.76901390839,56434.2789574894,38974.988951576655,24792.51488970154,63767.503841278194,21073.63765624631,1535.0208622889438,0.0,0.8868353024976849,2.815847082687285,0.0014959128700940735,0.0,-0.017980999140206677,354520.9213378558,1554934.5519069459,4.386016334491878,1554934.5519069459,4.386016334491878,0.85,0.09556992152317509,4.028046144702076,101325.0,128380.43757562421,1.267016408345662,1.0,0.0,4.028046144702321,1.284736356249818,1.2850265499536198,3.13530953265778,22718.649619808868,2316.657535428395,19310.85104914059,1969.1587901210496,0.85,0.849999950362501,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.941599856241,4632.441516551485,5.561367156891139,4.997028119056952,-2.3297610530787147,7.326789172135667,3.496852583254919,3.5,0.9991007380728341,0.6,0.0002258662607270373,0.9687347259289779,0.00023315594525677872,198.93394345564266,0.0,0.0,0.0,0.0015060535018850767,7.856710967459559e-05,0.00014729915105244173,0.0005933277775146766,0.09556991466292993,0.07169867076252044,0.023871243900409483,0.0955699524122337,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.2389666246,579.5950456567487,0.0,0.09556991466292993,0.07169867670712403,0.023871244816051056,0.37537051916023206,0.37537051916023206,0.1249752290283218,0.0,4.991795048128438,4.989749795969203,4.997938191240053,4.991791389528316,4.989771410664787,4.997858620147156,24792.51488970154,21073.63765624631,0.85,1.0664972601461062,0.6627053034175644,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266360665104083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.804419053802,1535.0208622889438,0.37537051916023206,0.1249752290283218,6.112871282664199,3.496852583254919
4847.0,-30.011391511705657,4.997037985186176,35.00465544205733,24.10320056313651,5.001341598020016,-26.510162320667884,-40.03240083167327,1.500112406982227,-0.017902595782516073,-5.0097782055712905,40.00930647586124,42259.06669893521,25748.816064493123,25748.816064493123,68007.88276342834,77336.54985968627,77336.54985968627,25748.816064493123,103085.3659241794,103085.3659241794,103085.3659241794,127877.88348947064,127877.88348947064,0.0,0.0,91511.7663371717,56434.28317642052,38974.98128972354,24792.517565291244,63767.49885501478,21073.639930497557,1535.0211619274287,0.0,0.8868352742880596,2.815845374006342,0.0014959128700940735,0.0,-0.017902595782516073,354520.84095213196,1554934.5353755348,4.386017282367568,1554934.5353755348,4.386017282367568,0.85,0.09556991003387391,4.028046144702076,101325.0,128380.43518155221,1.2670163847180085,1.0,0.0,4.0280461447028255,1.284736388521333,1.2850265822324243,3.135309453901399,22718.648955284036,2316.6574676657206,19310.848996989156,1969.1585808598406,0.85,0.8499998848962242,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.937664992309,4632.441516551485,5.561374240345392,4.997037985186176,-2.3297646702397596,7.326802655425936,3.4968476301200138,3.5,0.9990993228914326,0.6,0.0002258662607270373,0.9687355339680165,0.00023315575077737828,198.93395001213864,0.0,0.0,0.0,0.0015060535018850767,7.856703233492819e-05,0.00014729922839210914,0.0005933280890424257,0.09556991003384924,0.07169866670881724,0.023871243325031995,0.09556991003492028,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.2370726513,579.5950462763295,0.0,0.09556991003384924,0.07169866670883575,0.023871243325038156,0.3753704877532284,0.3753704877532284,0.12497522262525824,0.0,4.991813372196475,4.989765016354227,4.997965837259528,4.991875609788792,4.989814840015242,4.998065362143052,24792.517565291244,21073.639930497557,0.85,1.0664975729729453,0.6627054135370386,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266360665104083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.80403960386,1535.0211619274287,0.3753704877532284,0.12497522262525824,6.112871282664199,3.4968476301200138
4848.0,-30.011391511705657,4.997037985186176,35.00465544205733,24.103199515398614,5.001341598020016,-26.510162320667884,-40.03240083167327,1.500112406982227,-0.01796784068864099,-5.0097782055712905,40.00930647586124,42259.06669893521,25748.804313947297,25748.804313947297,68007.8710128825,77336.54563338144,77336.54563338144,25748.804313947297,103085.34994732874,103085.34994732874,103085.34994732874,127877.86797901419,127877.86797901419,0.0,0.0,91511.76211086687,56434.28317642052,38974.97659382928,24792.518031685457,63767.49462551474,21073.640326932637,1535.0211890538546,0.0,0.8868352742880596,2.8158462309229915,0.0014959128700940735,0.0,-0.01796784068864099,354520.84095213196,1554934.5353755348,4.386017282367568,1554934.5353755348,4.386017282367568,0.85,0.09556991003387391,4.028046144702076,101325.0,128380.43518155221,1.2670163847180085,1.0,0.0,4.02804614470078,1.284736388521333,1.2850265822324243,3.135309453901399,22718.647906064467,2316.6573606751,19310.848996989156,1969.1585808598406,0.85,0.849999924151928,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.936094542647,4632.441516551485,5.561373588784017,4.997037985186176,-2.3297654686517233,7.326803453837899,3.4968456532674246,3.5,0.999098758076407,0.6,0.0002258662607270373,0.9687355339680165,0.00023315575077737828,198.93395001213864,0.0,0.0,0.0,0.0015060535018850767,7.856703233492819e-05,0.00014729922839210914,0.0005933280890424257,0.09556990318517095,0.07169866078075804,0.02387124240441291,0.09556994080759011,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.2370726513,579.5950462763295,0.0,0.09556990318517095,0.07169866670883575,0.023871243325038156,0.3753704567175261,0.3753704567175261,0.12497521780546009,0.0,4.9918127707339295,4.98977038008303,4.997947318361241,4.991810364882667,4.989791835000744,4.99787324278185,24792.518031685457,21073.640326932637,0.85,1.0664974594387013,0.6627054574922323,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663606183378988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.803499618796,1535.0211890538546,0.3753704567175261,0.12497521780546009,6.112871282664199,3.4968456532674246
4849.0,-30.01139954889876,4.997047858161002,35.004655277705865,24.10319197168576,5.001334865104725,-26.510170227433978,-40.03240579096598,1.5001055436399569,-0.017889579437166958,-5.009783984044156,40.009306097025465,42259.05464582281,25748.815243020894,25748.815243020894,68007.8698888437,77336.5424249788,77336.5424249788,25748.815243020894,103085.35766799969,103085.35766799969,103085.35766799969,127877.87836595305,127877.87836595305,0.0,0.0,91511.75943051619,56434.2716513602,38974.98642128443,24792.520697953347,63767.50711923778,21073.642593260345,1535.021487186748,0.0,0.8868352462573635,2.8158445285890887,0.0014959128700940735,0.0,-0.017889579437166958,354520.7610968423,1554934.5190390204,4.386018224231072,1554934.5190390204,4.386018224231072,0.85,0.0955698985703913,4.028046144702076,101325.0,128380.4327318041,1.2670163605408744,1.0,0.0,4.02804614470408,1.284736420626129,1.285026614344472,3.135309375551888,22718.64724064243,2316.6572928209357,19310.846909014,1969.1583679456287,0.85,0.8499998571423716,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.932172738675,4632.441516551485,5.561380660095088,4.997047858161002,-2.3297690492114413,7.326816907372443,3.496840716576068,3.5,0.9990973475931623,0.6,0.0002258662607270373,0.9687363444069576,0.0002331555557206935,198.93395658810215,0.0,0.0,0.0,0.0015060535018850767,7.856698822960747e-05,0.00014729927249742983,0.0005933282667006927,0.09556989857043262,0.07169865673196403,0.023871241838468584,0.09556989857122379,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.2352008941,579.5950468886434,0.0,0.09556989857043262,0.07169865673193304,0.023871241838458266,0.37537042539104143,0.37537042539104143,0.12497521147003324,0.0,4.99183129461386,4.989785493803026,4.997976084744778,4.991894404606967,4.989834963954991,4.998080164248506,24792.520697953347,21073.642593260345,0.85,1.066497232856805,0.6627051386343725,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663606183378988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.80311990174,1535.021487186748,0.37537042539104143,0.12497521147003324,6.112871282664199,3.496840716576068
4850.0,-30.01139954889876,4.997047858161002,35.004655277705865,24.103190923947864,5.001334865104725,-26.510170227433978,-40.03240579096598,1.5001055436399569,-0.017954398990696063,-5.009783984044156,40.009306097025465,42259.05464582281,25748.803602467287,25748.803602467287,68007.8582482901,77336.53819284367,77336.53819284367,25748.803602467287,103085.34179531096,103085.34179531096,103085.34179531096,127877.86296260197,127877.86296260197,0.0,0.0,91511.75519838106,56434.2716513602,38974.98171891206,24792.521167291005,63767.50288620306,21073.642992197354,1535.0215145068264,0.0,0.8868352462573635,2.8158453799188172,0.0014959128700940735,0.0,-0.017954398990696063,354520.7610968423,1554934.5190390204,4.386018224231072,1554934.5190390204,4.386018224231072,0.85,0.0955698985703913,4.028046144702076,101325.0,128380.4327318041,1.2670163605408744,1.0,0.0,4.028046144702034,1.284736420626129,1.285026614344472,3.135309375551888,22718.646189975436,2316.657185682719,19310.846909014,1969.1583679456287,0.85,0.8499998964522313,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.930616991403,4632.441516551485,5.561380014631675,4.997047858161002,-2.329769840150729,7.326817698311731,3.496838758232118,3.5,0.9990967880663194,0.6,0.0002258662607270373,0.9687363444069576,0.0002331555557206935,198.93395658810215,0.0,0.0,0.0,0.0015060535018850767,7.856698822960747e-05,0.00014729927249742983,0.0005933282667006927,0.0955698917599232,0.07169865081759362,0.023871240942329584,0.0955699291663347,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.2352008941,579.5950468886434,0.0,0.0955698917599232,0.07169865673193304,0.023871241838458266,0.3753703944270061,0.3753703944270061,0.12497520677839793,0.0,4.991830952701662,4.989790780481883,4.997958836435203,4.991829585053438,4.989811927198389,4.997889843210544,24792.521167291005,21073.642992197354,0.85,1.0664971211065644,0.6627051826262765,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266360571539268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.802579172916,1535.0215145068264,0.3753703944270061,0.12497520677839793,6.112871282664199,3.496838758232118
