time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4851.0,-30.011407525871785,4.99705773714958,35.00465511178149,24.103183450084202,5.00132816739975,-26.510178076481548,-40.0324106804095,1.500098718009527,-0.017876414494082837,-5.009789714587404,40.009305722507854,42259.04280146756,25748.814521370572,25748.814521370572,68007.85732283813,77336.53499087678,77336.53499087678,25748.814521370572,103085.34951224735,103085.34951224735,103085.34951224735,127877.87333982845,127877.87333982845,0.0,0.0,91511.75251433818,56434.26032492908,38974.99132156567,24792.52382758109,63767.51514914676,21073.645253443927,1535.0218111435163,0.0,0.8868352184551876,2.8158436868196848,0.0014959128700940735,0.0,-0.017876414494082837,354520.68190450786,1554934.5028879025,4.386019158416075,1554934.5028879025,4.386019158416075,0.85,0.09556988717388584,4.028046144702076,101325.0,128380.43022637993,1.2670163358142603,1.0,0.0,4.0280461447023,1.2847364525545206,1.2850266462800757,3.135309297632883,22718.645523636773,2316.657117735085,19310.844783134176,1969.1581511662166,0.85,0.8499998278085251,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.926708256492,4632.441516551485,5.561387068061579,4.99705773714958,-2.329773377371694,7.326831114521275,3.4968338379957196,3.5,0.9990953822844914,0.6,0.0002258662607270373,0.9687371487742595,0.0002331553621256553,198.93396311479458,0.0,0.0,0.0,0.0015060535018850767,7.856694474551032e-05,0.000147299315981527,0.0005933284418566427,0.09556988717387674,0.07169864676677133,0.0238712404071054,0.09556988717485404,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.2333504705,579.5950474939767,0.0,0.09556988717387674,0.07169864676677817,0.023871240407107676,0.3753703631668322,0.3753703631668322,0.1249752006294154,0.0,4.991849601083231,4.989805804685773,4.997988370144128,4.991913300093302,4.9898550077930395,4.998095609982727,24792.52382758109,21073.645253443927,0.85,1.0664969014987267,0.6627048694406121,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266360571539268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.80219918795,1535.0218111435163,0.3753703631668322,0.1249752006294154,6.112871282664199,3.4968338379957196
4852.0,-30.011407525871785,4.99705773714958,35.00465511178149,24.103182402346306,5.00132816739975,-26.510178076481548,-40.0324106804095,1.500098718009527,-0.017940760739293182,-5.009789714587404,40.009305722507854,42259.04280146756,25748.802989385917,25748.802989385917,68007.84579085348,77336.53076607778,77336.53076607778,25748.802989385917,103085.3337554637,103085.3337554637,103085.3337554637,127877.85805088618,127877.85805088618,0.0,0.0,91511.74828953917,56434.26032492908,38974.98662734455,24792.524295422478,63767.51092276703,21073.645651109106,1535.0218383836284,0.0,0.8868352184551876,2.8158445319326564,0.0014959128700940735,0.0,-0.017940760739293182,354520.68190450786,1554934.5028879025,4.386019158416075,1554934.5028879025,4.386019158416075,0.85,0.09556988717388584,4.028046144702076,101325.0,128380.43022637993,1.2670163358142603,1.0,0.0,4.02804614470303,1.2847364525545206,1.2850266462800757,3.135309297632883,22718.644474791043,2316.6570107825855,19310.844783134176,1969.1581511662166,0.85,0.8499998670502453,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.92516702135,4632.441516551485,5.561386428617234,4.99705773714958,-2.329774160934991,7.3268318980845715,3.4968318979208757,3.5,0.999094827977393,0.6,0.0002258662607270373,0.9687371487742595,0.0002331553621256553,198.93396311479458,0.0,0.0,0.0,0.0015060535018850767,7.856694474551032e-05,0.000147299315981527,0.0005933284418566427,0.09556988041390845,0.0716986408640939,0.023871239549814547,0.09556991755399383,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.2333504705,579.5950474939767,0.0,0.09556988041390845,0.07169864676677817,0.023871240407107676,0.3753703322640151,0.3753703322640151,0.12497519614116534,0.0,4.991849471636385,4.989811045940826,4.997972108912677,4.991848953848091,4.989832010962971,4.997907063998241,24792.524295422478,21073.645651109106,0.85,1.0664967913397496,0.6627049133633306,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266360524712134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.801659397628,1535.0218383836284,0.3753703322640151,0.12497519614116534,6.112871282664199,3.4968318979208757
4853.0,-30.01141543828956,4.9970676213427305,35.00465494453918,24.103174998331838,5.001321530564618,-26.510185861341466,-40.03242318341506,1.5000919536165098,-0.017863184160717083,-5.009795397482549,40.009305352271774,42259.062549174356,25748.813896821994,25748.813896821994,68007.87644599634,77336.52756090148,77336.52756090148,25748.813896821994,103085.34145772347,103085.34145772347,103085.34145772347,127877.86840750914,127877.86840750914,0.0,0.0,91511.74560079882,56434.280589071706,38974.96112414124,24792.526949785675,63767.488073926914,21073.647907317823,1535.0221335319393,0.0,0.8868351908799532,2.815842849751393,0.0014959128700940735,0.0,-0.017863184160717083,354520.6033704424,1554934.4869204364,4.3860200849756215,1554934.4869204364,4.3860200849756215,0.85,0.0955698758639338,4.028046144702076,101325.0,128380.43657345454,1.2670163984550165,1.0,0.0,4.028046144704313,1.284736484196463,1.2850266779291653,3.1353092204129416,22718.64380728619,2316.6569427160334,19310.84708890743,1969.1583862896537,0.85,0.849999993516962,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.921271363498,4632.441516551485,5.561393463876123,4.9970676213427305,-2.3297776552358713,7.326845276578602,3.4968269941494583,3.5,0.9990934268998453,0.6,0.0002258662607270373,0.9687379466327755,0.0002331551700974687,198.93396958866882,0.0,0.0,0.0,0.0015060535018850767,7.856683355056449e-05,0.00014729942717647284,0.0005933288897550156,0.09556987586389315,0.07169863681008348,0.02387123905380966,0.09556987586484063,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.2315211998,579.595048092389,0.0,0.09556987586389315,0.07169863681011399,0.023871239053819812,0.3753703010636007,0.3753703010636007,0.12497519022296401,0.0,4.991868180758274,4.989825999343964,4.998002098449433,4.991932213321832,4.989875009852881,4.998111252218166,24792.526949785675,21073.647907317823,0.85,1.0664976542145344,0.6627054605033617,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266360524712134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.801279146766,1535.0221335319393,0.3753703010636007,0.12497519022296401,6.112871282664199,3.4968269941494583
4854.0,-30.01141543828956,4.9970676213427305,35.00465494453918,24.10317395059394,5.001321530564618,-26.510185861341466,-40.032419411558635,1.5000919536165098,-0.017927059907947296,-5.009795397482549,40.009305352271774,42259.046864333315,25748.80247201542,25748.80247201542,68007.84933634874,77336.5233441411,77336.5233441411,25748.80247201542,103085.32581615652,103085.32581615652,103085.32581615652,127877.85324908384,127877.85324908384,0.0,0.0,91511.74138403845,56434.264904230666,38974.973866453096,24792.527432927327,63767.50129938043,21073.648317988227,1535.0221617319928,0.0,0.8868351908799532,2.8158436886845264,0.0014959128700940735,0.0,-0.017927059907947296,354520.6033704424,1554934.4869204364,4.3860200849756215,1554934.4869204364,4.3860200849756215,0.85,0.0955698758639338,4.028046144702076,101325.0,128380.4276652796,1.2670163105381653,1.0,0.0,4.028046144703291,1.284736484196463,1.2850266779291653,3.1353092204129416,22718.642760436123,2316.656835967035,19310.84708890743,1969.1583862896537,0.85,0.8500000326840267,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.919744454555,4632.441516551485,5.561392830373747,4.9970676213427305,-2.3297784315176586,7.32684605286039,3.496825072109641,3.5,0.9990928777456117,0.6,0.0002258662607270373,0.9687379466327755,0.0002331551700974687,198.93396958866882,0.0,0.0,0.0,0.0015060535018850767,7.856686709539307e-05,0.00014729939363164425,0.0005933287546348981,0.09556986915705341,0.07169863091829767,0.02387123823875574,0.09556990609400647,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.2315211998,579.595048092389,0.0,0.09556986915705341,0.07169863681011399,0.023871239053819812,0.3753702702178063,0.3753702702178063,0.12497518595584078,0.0,4.991868212121744,4.989831210829493,4.997986570466708,4.991868337574601,4.989852056773998,4.997924458548084,24792.527432927327,21073.648317988227,0.85,1.066497007889025,0.6627050770882865,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266360477860332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.800740383802,1535.0221617319928,0.3753702702178063,0.12497518595584078,6.112871282664199,3.496825072109641
4855.0,-30.011423376192717,4.997077509695249,35.00465477626878,24.103166546579473,5.001314913113978,-26.51019366720131,-40.032428107783176,1.5000852041225599,-0.017849895880544864,-5.009801045301975,40.0093049878416,42259.05083677065,25748.813397697842,25748.813397697842,68007.86423446849,77336.52011811151,77336.52011811151,25748.813397697842,103085.33351580935,103085.33351580935,103085.33351580935,127877.86359385628,127877.86359385628,0.0,0.0,91511.73869260457,56434.2694112637,38974.96586815653,24792.530078046922,63767.495946203446,21073.650566339882,1535.0224554054516,0.0,0.8868351634622212,2.815842016018257,0.0014959128700940735,0.0,-0.017849895880544864,354520.5253213449,1554934.471203704,4.386021006242949,1554934.471203704,4.386021006242949,0.8499999999999999,0.09556986465195035,4.028046144702076,101325.0,128380.43395667816,1.2670163726294414,1.0,0.0,4.028046144702519,1.2847365157687127,1.2850267095085464,3.135309143363084,22718.642092262577,2316.6567678322954,19310.84937970539,1969.1586198860355,0.85,0.8500001585166131,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.91586188069,4632.441516551485,5.561399853870903,4.997077509695249,-2.3297818923800397,7.326859402075288,3.496820184811879,3.5,0.9990914813748226,0.6,0.0002258662607270373,0.9687387470618491,0.00023315497745091937,198.93397608339544,0.0,0.0,0.0,0.0015060535018850767,7.856678975594579e-05,0.00014729947097109154,0.0005933290661617606,0.09556986465191414,0.07169862686765115,0.023871237784263,0.09556986465292629,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.2297206174,579.5950486814176,0.0,0.09556986465191414,0.0716986268676783,0.02387123778427204,0.3753702390746671,0.3753702390746671,0.12497518026817689,0.0,4.991886947042019,4.989846086588784,4.9980168964863765,4.991951149421425,4.989894853162411,4.998127462835043,24792.530078046922,21073.650566339882,0.85,1.066497331051581,0.6627051950169395,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266360477860332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.80035986919,1535.0224554054516,0.3753702390746671,0.12497518026817689,6.112871282664199,3.496820184811879
4856.0,-30.011423376192717,4.997077509695249,35.00465477626878,24.103165498841577,5.001314913113978,-26.51019366720131,-40.032428107783176,1.5000852041225599,-0.017913366201185,-5.009801045301975,40.0093049878416,42259.05083677065,25748.802078247238,25748.802078247238,68007.8529150179,77336.5158952776,77336.5158952776,25748.802078247238,103085.31797352483,103085.31797352483,103085.31797352483,127877.84852331014,127877.84852331014,0.0,0.0,91511.73446977066,56434.2694112637,38974.96117611884,24792.530549785308,63767.491725904154,21073.65096731751,1535.0224829103404,0.0,0.8868351634622212,2.8158428496261894,0.0014959128700940735,0.0,-0.017913366201185,354520.5253213449,1554934.471203704,4.386021006242949,1554934.471203704,4.386021006242949,0.8499999999999999,0.09556986465195035,4.028046144702076,101325.0,128380.43395667816,1.2670163726294414,1.0,0.0,4.028046144703249,1.2847365157687127,1.2850267095085464,3.135309143363084,22718.641043904696,2316.6566609295423,19310.84937970539,1969.1586198860355,0.85,0.850000197740102,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.914349054384,4632.441516551485,5.561399226209484,4.997077509695249,-2.3297826615041055,7.326860171199354,3.49681828050046,3.5,0.9990909372858457,0.6,0.0002258662607270373,0.9687387470618491,0.00023315497745091937,198.93397608339544,0.0,0.0,0.0,0.0015060535018850767,7.856678975594579e-05,0.00014729947097109154,0.0005933290661617606,0.09556985799646248,0.07169862098628524,0.02387123701017723,0.09556989465807832,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.2297206174,579.5950486814176,0.0,0.09556985799646248,0.0716986268676783,0.02387123778427204,0.37537020828342565,0.37537020828342565,0.12497517621553794,0.0,4.991887093453954,4.98985124267449,4.998001995524646,4.991887679100785,4.989871867017598,4.997942391688525,24792.530549785308,21073.65096731751,0.85,1.0664972241238584,0.6627052388765016,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663604309888166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.799820331922,1535.0224829103404,0.37537020828342565,0.12497517621553794,6.112871282664199,3.49681828050046
4857.0,-30.011431250253313,4.997087401461298,35.004654607137205,24.103158129751705,5.001308358349494,-26.51020140933312,-40.03243303215129,1.5000785174292912,-0.01783661446950191,-5.009806645521893,40.00930462621733,42259.03934414045,25748.81298807417,25748.81298807417,68007.85233221462,77336.51266497019,77336.51266497019,25748.81298807417,103085.32565304436,103085.32565304436,103085.32565304436,127877.85884164367,127877.85884164367,0.0,0.0,91511.73177359546,56434.25845276571,38974.9703564775,24792.53318859931,63767.503545076805,21073.653210309414,1535.0227751132545,0.0,0.8868351362760749,2.8158411879229766,0.0014959128700940735,0.0,-0.01783661446950191,354520.4479290615,1554934.4556089237,4.386021919728765,1554934.4556089237,4.386021919728765,0.85,0.09556985352179648,4.028046144702076,101325.0,128380.4312285496,1.267016345704906,1.0,0.0,4.028046144701454,1.2847365470472,1.285026740794099,3.1353090670301365,22718.640374554074,2316.6565926747744,19310.8471141781,1969.1583888665448,0.85,0.850000123062256,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.910479570046,4632.441516551485,5.5614062305725875,4.997087401461298,-2.3297860799551295,7.326873481416428,3.496813409683285,3.5,0.9990895456237957,0.6,0.0002258662607270373,0.9687395410539872,0.00023315478635392044,198.93398252588702,0.0,0.0,0.0,0.0015060535018850767,7.856674596135095e-05,0.00014729951476568636,0.0005933292425684094,0.09556985352183422,0.07169861692963657,0.02387123659219766,0.09556985352247056,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.2279338961,579.5950492659126,0.0,0.09556985352183422,0.07169861692960824,0.023871236592188226,0.37537017719395943,0.37537017719395943,0.1249751707473661,0.0,4.991905810310584,4.989866042755693,4.998032476512435,4.9919700310524036,4.989914597252607,4.998143753381157,24792.53318859931,21073.653210309414,0.85,1.0664970173113386,0.6627049358184115,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663604309888166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.799439552717,1535.0227751132545,0.37537017719395943,0.1249751707473661,6.112871282664199,3.496813409683285
4858.0,-30.011431250253313,4.997087401461298,35.004654607137205,24.10315708201381,5.001308358349494,-26.51020140933312,-40.03243303215129,1.5000785174292912,-0.017899627436520404,-5.009806645521893,40.00930462621733,42259.03934414045,25748.80177268385,25748.80177268385,68007.8411168243,77336.50845007373,77336.50845007373,25748.80177268385,103085.31022275757,103085.31022275757,103085.31022275757,127877.84389986955,127877.84389986955,0.0,0.0,91511.727558699,56434.25845276571,38974.96567325921,24792.533677111976,63767.49935037119,21073.65362554518,1535.0228036689753,0.0,0.8868351362760749,2.8158420155237285,0.0014959128700940735,0.0,-0.017899627436520404,354520.4479290615,1554934.4556089237,4.386021919728765,1554934.4556089237,4.386021919728765,0.85,0.09556985352179648,4.028046144702076,101325.0,128380.4312285496,1.267016345704906,1.0,0.0,4.028046144699993,1.2847365470472,1.285026740794099,3.1353090670301365,22718.63932816674,2316.6564859729615,19310.8471141781,1969.1583888665448,0.85,0.8500001622120198,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.908980653171,4632.441516551485,5.561405608680303,4.997087401461298,-2.3297868420094887,7.326874243470787,3.496811522882202,3.5,0.999089006537772,0.6,0.0002258662607270373,0.9687395410539872,0.00023315478635392044,198.93398252588702,0.0,0.0,0.0,0.0015060535018850767,7.856674596135095e-05,0.00014729951476568636,0.0005933292425684094,0.09556984691355752,0.07169861105814594,0.023871235855411583,0.09556988338916728,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.2279338961,579.5950492659126,0.0,0.09556984691355752,0.07169861692960824,0.023871236592188226,0.37537014645441985,0.37537014645441985,0.12497516689000557,0.0,4.991906051865726,4.989871165066006,4.998018057923446,4.991907018085385,4.989891654308053,4.997960383575332,24792.533677111976,21073.65362554518,0.85,1.0664969115874297,0.6627049794119685,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266360384101123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.798901029826,1535.0228036689753,0.37537014645441985,0.12497516689000557,6.112871282664199,3.496811522882202
4859.0,-30.011439145166925,4.9970972956484605,35.004654437406884,24.103149747848533,5.0013018224952415,-26.510209168341966,-40.03244169345123,1.5000718456702753,-0.017823236062042724,-5.009812211124158,40.00930427051433,42259.04346217361,25748.812697540463,25748.812697540463,68007.85615971408,77336.50520096852,77336.50520096852,25748.812697540463,103085.31789850898,103085.31789850898,103085.31789850898,127877.85420535205,127877.85420535205,0.0,0.0,91511.72485982328,56434.26312102837,38974.9574875499,24792.536306843067,63767.49379439297,21073.655860816605,1535.0230944152752,0.0,0.8868351092448699,2.815840362598353,0.0014959128700940735,0.0,-0.017823236062042724,354520.37101563346,1554934.4402685813,4.386022828008415,1554934.4402685813,4.386022828008415,0.85,0.09556984247668295,4.028046144702076,101325.0,128380.42844474493,1.26701631823089,1.0,0.0,4.028046144702201,1.2847365782558309,1.285026772009779,3.1353089908676726,22718.63865814569,2316.6564176498287,19310.8403404367,1969.1576981371522,0.85,0.8499998891224438,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.9051242629175,4632.441516551485,5.561412600574549,4.9970972956484605,-2.329790227817624,7.326887523466084,3.4968066685513044,3.5,0.9990876195860869,0.6,0.0002258662607270373,0.9687403371495592,0.00023315459475098423,198.9339889854408,0.0,0.0,0.0,0.0015060535018850767,7.856666893261453e-05,0.00014729959179442278,0.0005933295528437142,0.09556984247666966,0.07169860700425287,0.02387123547241679,0.0955698424774734,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.2261764327,579.5950498408365,0.0,0.09556984247666966,0.07169860700426284,0.023871235472420108,0.3753701154175702,0.3753701154175702,0.12497516161770708,0.0,4.991924752698196,4.989885888573099,4.998048704739915,4.9919889750621,4.989934202507754,4.998160710667776,24792.536306843067,21073.655860816605,0.85,1.0664972404120727,0.6627051017314628,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266360384101123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.79851998815,1535.0230944152752,0.3753701154175702,0.12497516161770708,6.112871282664199,3.4968066685513044
4860.0,-30.011439145166925,4.9970972956484605,35.004654437406884,24.103148735035234,5.0013018224952415,-26.510209168341966,-40.03244169345123,1.5000718456702753,-0.017885852966117,-5.009812211124158,40.00930427051433,42259.04346217361,25748.80158446519,25748.80158446519,68007.8450466388,77336.50098074629,77336.50098074629,25748.80158446519,103085.30256521149,103085.30256521149,103085.30256521149,127877.83934915438,127877.83934915438,0.0,0.0,91511.72063960104,56434.26312102837,38974.95279841408,24792.5367839429,63767.48958235698,21073.656266351463,1535.0231222749928,0.0,0.8868351092448699,2.815841184996906,0.0014959128700940735,0.0,-0.017885852966117,354520.37101563346,1554934.4402685813,4.386022828008415,1554934.4402685813,4.386022828008415,0.85,0.09556984247668295,4.028046144702076,101325.0,128380.42844474493,1.26701631823089,1.0,0.0,4.02804614469928,1.2847365782558309,1.285026772009779,3.1353089908676726,22718.63761043618,2316.6563108131913,19310.8403404367,1969.1576981371522,0.85,0.8499999283216679,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.903639022185,4632.441516551485,5.561411984354651,4.9970972956484605,-2.329790982920839,7.3268882785692995,3.4968047989668674,3.5,0.999087085419105,0.6,0.0002258662607270373,0.9687403371495592,0.00023315459475098423,198.9339889854408,0.0,0.0,0.0,0.0015060535018850767,7.856666893261453e-05,0.00014729959179442278,0.0005933295528437142,0.09556983591198014,0.07169860114245181,0.023871234769528325,0.0955698721242786,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.2261764327,579.5950498408365,0.0,0.09556983591198014,0.07169860700426284,0.023871235472420108,0.37537008472875993,0.37537008472875993,0.12497515793781377,0.0,4.9919250737902985,4.989890956971692,4.998034766523915,4.991926358158025,4.98991123056777,4.9979790136687825,24792.5367839429,21073.656266351463,0.85,1.0664971365825107,0.6627051455051436,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266360337201955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.797980785042,1535.0231222749928,0.37537008472875993,0.12497515793781377,6.112871282664199,3.4968047989668674
4861.0,-30.011447067990524,4.99710719145219,35.004654267182836,24.10314140086996,5.001295328023763,-26.510216948332303,-40.032446617819346,1.500065208365531,-0.017809887308601446,-5.009817734820289,40.00930391667285,42259.031795110495,25748.812503552435,25748.812503552435,68007.84429866294,77336.49770006005,77336.49770006005,25748.812503552435,103085.31020361249,103085.31020361249,103085.31020361249,127877.84960898785,127877.84960898785,0.0,0.0,91511.71793719541,56434.25203224574,38974.962116610746,24792.539405375355,63767.5015219861,21073.658494569052,1535.0234115688806,0.0,0.886835082420212,2.81583954255934,0.0014959128700940735,0.0,-0.017809887308601446,354520.2946818821,1554934.4250101373,4.386023729347879,1554934.4250101373,4.386023729347879,0.85,0.0955698314994058,4.028046144702076,101325.0,128380.42566094027,1.267016290756874,1.0,0.0,4.028046144700952,1.2847366093032955,1.2850268030642567,3.1353089150985274,22718.636939538796,2316.656242400697,19310.842518471898,1969.1579202349324,0.85,0.8500000492927425,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.899795729256,4632.441516551485,5.561418959283705,4.99710719145219,-2.329794330963318,7.326901522415508,3.4967999611262814,3.5,0.9990857031789375,0.6,0.0002258662607270373,0.9687411360602005,0.00023315440247083851,198.93399546783073,0.0,0.0,0.0,0.0015060535018850767,7.856662513808147e-05,0.00014729963558895586,0.0005933297292501144,0.09556983149943382,0.07169859708316063,0.02387123441627319,0.09556983150035839,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.2244281665,579.5950504127517,0.0,0.09556983149943382,0.07169859708313961,0.023871234416266193,0.37537005374245364,0.37537005374245364,0.12497515284745052,0.0,4.991943728814874,4.989905578837238,4.998065535223304,4.9920078475116725,4.989953565780809,4.9981781082682915,24792.539405375355,21073.658494569052,0.85,1.0664969251651615,0.662704838459763,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266360337201955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.797599480204,1535.0234115688806,0.37537005374245364,0.12497515284745052,6.112871282664199,3.4967999611262814
4862.0,-30.011447067990524,4.99710719145219,35.004654267182836,24.103140353132062,5.001295328023763,-26.510216948332303,-40.032446617819346,1.500065208365531,-0.017872118519790092,-5.009817734820289,40.00930391667285,42259.031795110495,25748.80149137402,25748.80149137402,68007.83328648451,77336.49347339089,77336.49347339089,25748.80149137402,103085.29496476491,103085.29496476491,103085.29496476491,127877.83485049839,127877.83485049839,0.0,0.0,91511.71371052627,56434.25203224574,38974.95742031169,24792.539885733488,63767.49730604518,21073.658902873463,1535.0234396406934,0.0,0.886835082420212,2.8158403598918866,0.0014959128700940735,0.0,-0.017872118519790092,354520.2946818821,1554934.4250101373,4.386023729347879,1554934.4250101373,4.386023729347879,0.85,0.0955698314994058,4.028046144702076,101325.0,128380.42566094027,1.267016290756874,1.0,0.0,4.028046144701537,1.2847366093032955,1.2850268030642567,3.1353089150985274,22718.635890228783,2316.656135400854,19310.842518471898,1969.1579202349324,0.85,0.8500000885518586,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.8983239750905,4632.441516551485,5.561418348657575,4.99710719145219,-2.329795079211733,7.326902270663923,3.4967981085198203,3.5,0.9990851738628058,0.6,0.0002258662607270373,0.9687411360602005,0.00023315440247083851,198.93399546783073,0.0,0.0,0.0,0.0015060535018850767,7.856662513808147e-05,0.00014729963558895586,0.0005933297292501144,0.09556982497515079,0.07169859123042523,0.023871233744725558,0.09556986098843223,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.2244281665,579.5950504127517,0.0,0.09556982497515079,0.07169859708313961,0.023871234416266193,0.3753700231011064,0.3753700231011064,0.1249751493316387,0.0,4.99194410631236,4.989910574817998,4.998052040354992,4.991945616300484,4.989930558742287,4.997998060889472,24792.539885733488,21073.658902873463,0.85,1.0664968229831617,0.6627048822740033,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266360290295127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.7970594548,1535.0234396406934,0.3753700231011064,0.1249751493316387,6.112871282664199,3.4967981085198203
4863.0,-30.011454930206067,4.997117088109092,35.00465409665236,24.10313308881598,5.001288874063785,-26.510224669722902,-40.03245154218746,1.5000586135806406,-0.01779643061229308,-5.009823215998939,40.00930356729946,42259.02033784008,25748.81240117179,25748.81240117179,68007.83273901186,77336.49019696077,77336.49019696077,25748.81240117179,103085.30259813256,103085.30259813256,103085.30259813256,127877.84509836708,127877.84509836708,0.0,0.0,91511.71100424549,56434.241145124804,38974.966510134094,24792.542500234507,63767.5090103686,21073.66112519933,1535.0237274913654,0.0,0.8868350557953785,2.8158387260548676,0.0014959128700940735,0.0,-0.01779643061229308,354520.2189344509,1554934.4099428193,4.386024623973053,1554934.4099428193,4.386024623973053,0.85,0.09556982058753254,4.028046144702076,101325.0,128380.42276578338,1.2670162621838972,1.0,0.0,4.028046144701815,1.2847366401518656,1.2850268339197948,3.1353088398147735,22718.635218369356,2316.656066890259,19310.83566736284,1969.157221616234,0.85,0.8499998121255493,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.8944937816605,4632.441516551485,5.5614253058584,4.997117088109092,-2.32979838924419,7.326915477353282,3.496793287172241,3.5,0.9990837963349259,0.6,0.0002258662607270373,0.9687419288600285,0.00023315421166174408,198.934001900632,0.0,0.0,0.0,0.0015060535018850767,7.856658134357113e-05,0.0001472996793834662,0.0005933299056564229,0.09556982058755091,0.07169858716780543,0.02387123341974548,0.09556982058808008,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.2227019767,579.5950509774433,0.0,0.09556982058755091,0.07169858716779165,0.023871233419740887,0.375369992161504,0.375369992161504,0.12497514441065738,0.0,4.991962726207589,4.989925118073586,4.998082904509317,4.992026785386656,4.989972871589259,4.998195940398659,24792.542500234507,21073.66112519933,0.85,1.0664966186456144,0.6627045809640887,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266360290295127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.796677885864,1535.0237274913654,0.375369992161504,0.12497514441065738,6.112871282664199,3.496793287172241
4864.0,-30.011454930206067,4.997117088109092,35.00465409665236,24.103132041078084,5.001288874063785,-26.510224669722902,-40.03245154218746,1.5000586135806406,-0.017858224985047855,-5.009823215998939,40.00930356729946,42259.02033784008,25748.801488537847,25748.801488537847,68007.82182637793,77336.48597772117,77336.48597772117,25748.801488537847,103085.28746625902,103085.28746625902,103085.28746625902,127877.83044967082,127877.83044967082,0.0,0.0,91511.7067850059,56434.241145124804,38974.9618220901,24792.542983411804,63767.50480550191,21073.66153590003,1535.0237557494247,0.0,0.8868350557953785,2.8158395376496936,0.0014959128700940735,0.0,-0.017858224985047855,354520.2189344509,1554934.4099428193,4.386024623973053,1554934.4099428193,4.386024623973053,0.85,0.09556982058753254,4.028046144702076,101325.0,128380.42276578338,1.2670162621838972,1.0,0.0,4.028046144701523,1.2847366401518656,1.2850268339197948,3.1353088398147735,22718.6341709038,2316.6559600784976,19310.83566736284,1969.157221616234,0.85,0.8499998513156485,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.893035333279,4632.441516551485,5.561424700751071,4.997117088109092,-2.329799130729675,7.326916218838766,3.49679145131616,3.5,0.9990832718046171,0.6,0.0002258662607270373,0.9687419288600285,0.00023315421166174408,198.934001900632,0.0,0.0,0.0,0.0015060535018850767,7.856658134357113e-05,0.0001472996793834662,0.0005933299056564229,0.09556981410117989,0.0716985813237937,0.023871232777386186,0.09556984989301512,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.2227019767,579.5950509774433,0.0,0.09556981410117989,0.07169858716779165,0.023871233419740887,0.37536996156582947,0.37536996156582947,0.12497514104765792,0.0,4.99196317916892,4.989930075455902,4.998069827711959,4.9919649910139015,4.98994990498619,4.9980175205298565,24792.542983411804,21073.66153590003,0.85,1.066496517839446,0.6627046246632178,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266360243384257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.796138810547,1535.0237557494247,0.37536996156582947,0.12497514104765792,6.112871282664199,3.49679145131616
4865.0,-30.01146273003481,4.997126984952833,35.00465392600241,24.103124846611195,5.001282458980605,-26.510232331079212,-40.0324602034874,1.500052060025027,-0.01778282350505833,-5.009828651321649,40.009303222758696,42259.02478153245,25748.81237875113,25748.81237875113,68007.83716028358,77336.4827070043,77336.4827070043,25748.81237875113,103085.29508575542,103085.29508575542,103085.29508575542,127877.84067825045,127877.84067825045,0.0,0.0,91511.70407491385,56434.24614944223,38974.95325052403,24792.54559249502,63767.49884301904,21073.663753620764,1535.0240421658834,0.0,0.8868350293867794,2.8158379129373228,0.0014959128700940735,0.0,-0.01778282350505833,354520.1438219018,1554934.39508414,4.386025511332533,1554934.39508414,4.386025511332533,0.8499999999999999,0.09556980973541734,4.028046144702076,101325.0,128380.42454741838,1.2670162797672675,1.0,0.0,4.028046144702682,1.2847366708075778,1.2850268645824314,3.1353087650016795,22718.633498098192,2316.655891471419,19310.83776122069,1969.1574351303136,0.85,0.8499999686529222,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.8892182405125,4632.441516551485,5.5614316379985445,4.997126984952833,-2.329802400485516,7.326929385438349,3.4967866464630086,3.5,0.999081898989431,0.6,0.0002258662607270373,0.9687427153696672,0.00023315402236686542,198.93400828238939,0.0,0.0,0.0,0.0015060535018850767,7.856650431498331e-05,0.00014729975641205402,0.0005933302159311291,0.09556980973539504,0.07169857725698094,0.02387123247841411,0.09556980973634827,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.2209996615,579.5950515343262,0.0,0.09556980973539504,0.07169857725699766,0.023871232478419685,0.37536993067344976,0.37536993067344976,0.12497513628586898,0.0,4.991981775583042,4.989944568823034,4.9981007476879995,4.9920458278165825,4.989992209776858,4.998214093862828,24792.54559249502,21073.663753620764,0.85,1.0664968580264262,0.6627047563142546,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266360243384257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.79575697954,1535.0240421658834,0.37536993067344976,0.12497513628586898,6.112871282664199,3.4967866464630086
4866.0,-30.01146273003481,4.997126984952833,35.00465392600241,24.1031237988733,5.001282458980605,-26.510232331079212,-40.032456431630976,1.500052060025027,-0.017844184685998243,-5.009828651321649,40.009303222758696,42259.009096692585,25748.80156447575,25748.80156447575,68007.81066116833,77336.47849548722,77336.47849548722,25748.80156447575,103085.28005996297,103085.28005996297,103085.28005996297,127877.82613753881,127877.82613753881,0.0,0.0,91511.69986339679,56434.23046460237,38974.96599866047,24792.54607757584,63767.51207623631,21073.664165939463,1535.0240705534407,0.0,0.8868350293867794,2.815838718842321,0.0014959128700940735,0.0,-0.017844184685998243,354520.1438219018,1554934.39508414,4.386025511332533,1554934.39508414,4.386025511332533,0.85,0.09556980973541734,4.028046144702076,101325.0,128380.41981495044,1.2670162330614403,1.0,0.0,4.028046144703704,1.2847366708075778,1.2850268645824314,3.1353087650016795,22718.632452549824,2316.655784855157,19310.833268017177,1969.1569769510668,0.85,0.8499998099951578,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.887772939382,4632.441516551485,5.5614310383442795,4.997126984952833,-2.3298031352886297,7.326930120241462,3.4967848271577187,3.5,0.9990813791879196,0.6,0.0002258662607270373,0.9687427153696672,0.00023315402236686542,198.93400828238939,0.0,0.0,0.0,0.0015060535018850767,7.856653785968247e-05,0.00014729972286735483,0.0005933300808115328,0.09556980328538231,0.07169857142209005,0.02387123186329227,0.09556983885623674,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.2209996615,579.5950515343262,0.0,0.09556980328538231,0.07169857725699766,0.023871232478419685,0.37536990012552723,0.37536990012552723,0.12497513306546819,0.0,4.9919823137934145,4.989949512099088,4.998088054571781,4.9919844666356425,4.989969285204438,4.998037282114581,24792.54607757584,21073.664165939463,0.85,1.0664962211456925,0.662704372818724,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663601964725035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.795218891963,1535.0240705534407,0.37536990012552723,0.12497513306546819,6.112871282664199,3.4967848271577187
4867.0,-30.01147047363094,4.997136881268173,35.00465375538799,24.103116639331006,5.001276113544862,-26.51023993486017,-40.03246509293092,1.500045574774056,-0.017769101187241176,-5.009834044244148,40.00930288249348,42259.01373308508,25748.81244215918,25748.81244215918,68007.82617524426,77336.4752143963,77336.4752143963,25748.81244215918,103085.28765655548,103085.28765655548,103085.28765655548,127877.8363365072,127877.8363365072,0.0,0.0,91511.69714836749,56434.235667056055,38974.957201457146,24792.548679951717,63767.50588140886,21073.666377958958,1535.0243555443253,0.0,0.8868350031783817,2.8158371032549674,0.0014959128700940735,0.0,-0.017769101187241176,354520.0692952099,1554934.3804100703,4.3860263919650535,1554934.3804100703,4.3860263919650535,0.85,0.0955697989411835,4.028046144702076,101325.0,128380.42148523327,1.2670162495458501,1.0,0.0,4.028046144702135,1.2847367011437818,1.2850268949254877,3.135308690968326,22718.631778518495,2316.6557161230894,19310.83529322123,1969.1571834644074,0.85,0.8499999243563825,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.883968947561,4632.441516551485,5.561437957161646,4.997136881268173,-2.3298063674893994,7.326943248757573,3.4967800387993067,3.5,0.9990800110855161,0.6,0.0002258662607270373,0.9687434962096705,0.00023315383443684234,198.93401461813806,0.0,0.0,0.0,0.0015060535018850767,7.85664608311342e-05,0.0001472997998959031,0.0005933303910860797,0.09556979894117286,0.07169856735247654,0.02387123158869632,0.09556979894207798,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.2193184737,579.5950520842965,0.0,0.09556979894117286,0.07169856735248452,0.02387123158869898,0.3753698692834605,0.3753698692834605,0.1249751284529303,0.0,4.9920008902102495,4.989963957010389,4.998119040015865,4.992064943056903,4.990011484753097,4.998232728688322,24792.548679951717,21073.666377958958,0.85,1.0664965680439393,0.6627045099062829,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663601964725035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.794836800964,1535.0243555443253,0.3753698692834605,0.1249751284529303,6.112871282664199,3.4967800387993067
4868.0,-30.01147047363094,4.997136881268173,35.00465375538799,24.10311559159311,5.001276113544862,-26.51023993486017,-40.03246509293092,1.500045574774056,-0.017830038220836286,-5.009834044244148,40.00930288249348,42259.01373308508,25748.80172496216,25748.80172496216,68007.81545804723,77336.47100966709,77336.47100966709,25748.80172496216,103085.27273462925,103085.27273462925,103085.27273462925,127877.8219216995,127877.8219216995,0.0,0.0,91511.69294363828,56434.235667056055,38974.9525295358,24792.549187070246,63767.50171660605,21073.66680900971,1535.0243853076834,0.0,0.8868350031783817,2.815837903588926,0.0014959128700940735,0.0,-0.017830038220836286,354520.0692952099,1554934.3804100703,4.3860263919650535,1554934.3804100703,4.3860263919650535,0.85,0.0955697989411835,4.028046144702076,101325.0,128380.42148523327,1.2670162495458501,1.0,0.0,4.028046144700237,1.2847367011437818,1.2850268949254877,3.135308690968326,22718.63073465528,2316.655609678665,19310.83529322123,1969.1571834644074,0.85,0.849999963411714,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.882536622547,4632.441516551485,5.56143736288948,4.997136881268173,-2.3298070956971113,7.326943976965285,3.496778235829356,3.5,0.9990794959512446,0.6,0.0002258662607270373,0.9687434962096705,0.00023315383443684234,198.93401461813806,0.0,0.0,0.0,0.0015060535018850767,7.85664608311342e-05,0.0001472997998959031,0.0005933303910860797,0.09556979252664777,0.07169856152718719,0.023871230999460577,0.09556982795854564,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.2193184737,579.5950520842965,0.0,0.09556979252664777,0.07169856735248452,0.02387123158869898,0.3753698387858065,0.3753698387858065,0.1249751253680533,0.0,4.992001513372713,4.989968885032738,4.998106732837641,4.992004006023308,4.989988597123386,4.9980575041306565,24792.549187070246,21073.66680900971,0.85,1.0664964696325392,0.6627045531890451,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663601495632568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.79429957992,1535.0243853076834,0.3753698387858065,0.1249751253680533,6.112871282664199,3.496778235829356
4869.0,-30.011478240329375,4.997146776136238,35.0046535850282,24.103108432050817,5.0012697738758405,-26.51024755885696,-40.03246998237444,1.5000390924034521,-0.017755218582976795,-5.009839405681305,40.00930254868141,42259.00260338154,25748.812615832245,25748.812615832245,68007.81521921378,77336.46771473717,77336.46771473717,25748.812615832245,103085.28033056941,103085.28033056941,103085.28033056941,127877.83211081126,127877.83211081126,0.0,0.0,91511.69022645576,56434.225115100126,38974.96123483959,24792.551780241847,63767.51301508144,21073.66901320557,1535.024668888471,0.0,0.886834977106783,2.8158362951409277,0.0014959128700940735,0.0,-0.017755218582976795,354519.99520343536,1554934.366013851,4.3860272680009995,1554934.366013851,4.3860272680009995,0.85,0.09556978821282569,4.028046144702076,101325.0,128380.41842304815,1.2670162193244328,1.0,0.0,4.028046144702724,1.2847367314665135,1.2850269252550686,3.1353086169678543,22718.63006008939,2316.6555408920876,19310.832822326665,1969.1569315032825,0.85,0.8499998798893548,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.878745731005,4632.441516551485,5.561444268831883,4.997146776136238,-2.329810298580838,7.326957074717075,3.4967734639648027,3.5,0.9990781325613722,0.6,0.0002258662607270373,0.9687442793799274,0.00023315364594628577,198.93402097278923,0.0,0.0,0.0,0.0015060535018850767,7.856641734730692e-05,0.0001472998433797304,0.0005933305662409427,0.09556978821280941,0.07169855746221093,0.023871230750598483,0.09556978821363266,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.2176691688,579.5950526238386,0.0,0.09556978821280941,0.07169855746222314,0.02387123075060255,0.37536980799595465,0.37536980799595465,0.12497512089954291,0.0,4.992020086707726,4.98998327346078,4.998137875586849,4.992084187098328,4.990030635151186,4.99825225336798,24792.551780241847,21073.66901320557,0.85,1.0664962769228508,0.6627042612338826,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663601495632568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.793917230796,1535.024668888471,0.37536980799595465,0.12497512089954291,6.112871282664199,3.4967734639648027
4870.0,-30.011478240329375,4.997146776136238,35.0046535850282,24.10310738431292,5.0012697738758405,-26.51024755885696,-40.03246998237444,1.5000390924034521,-0.01781578904063963,-5.009839405681305,40.00930254868141,42259.00260338154,25748.8019940611,25748.8019940611,68007.80459744263,77336.46350435054,77336.46350435054,25748.8019940611,103085.26549841164,103085.26549841164,103085.26549841164,127877.81776658463,127877.81776658463,0.0,0.0,91511.68601606913,56434.225115100126,38974.95655663223,24792.552268172993,63767.50882480522,21073.669427947043,1535.0246974736826,0.0,0.886834977106783,2.815837090659993,0.0014959128700940735,0.0,-0.01781578904063963,354519.99520343536,1554934.366013851,4.3860272680009995,1554934.366013851,4.3860272680009995,0.85,0.09556978821282569,4.028046144702076,101325.0,128380.41842304815,1.2670162193244328,1.0,0.0,4.028046144700095,1.2847367314665135,1.2850269252550686,3.1353086169678543,22718.629014821665,2316.655434304443,19310.832822326665,1969.1569315032825,0.85,0.8499999189972358,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.877326161222,4632.441516551485,5.561443679850205,4.997146776136238,-2.32981102030541,7.326957796441648,3.4967716770521156,3.5,0.9990776220148901,0.6,0.0002258662607270373,0.9687442793799274,0.00023315364594628577,198.93402097278923,0.0,0.0,0.0,0.0015060535018850767,7.856641734730692e-05,0.0001472998433797304,0.0005933305662409427,0.0955697818342849,0.07169855164671259,0.02387123018757231,0.09556981699333571,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.2176691688,579.5950526238386,0.0,0.0955697818342849,0.07169855746222314,0.02387123075060255,0.37536977754956113,0.37536977754956113,0.12497511795188326,0.0,4.992020792694518,4.989988162112525,4.99812601826477,4.992023616640665,4.990007716720527,4.998078588982764,24792.552268172993,21073.669427947043,0.85,1.0664961804339448,0.6627043047813562,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663601026608728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.793379288818,1535.0246974736826,0.37536977754956113,0.12497511795188326,6.112871282664199,3.4967716770521156
4871.0,-30.011485951408353,4.997156669055477,35.00465341496653,24.10310029461982,5.001263481985535,-26.5102551280168,-40.03247864367438,1.5000326585940096,-0.017741306995390005,-5.009844717319314,40.009302216645246,42259.00735039816,25748.812849691225,25748.812849691225,68007.8202000894,77336.4602084972,77336.4602084972,25748.812849691225,103085.27305818842,103085.27305818842,103085.27305818842,127877.82791450204,127877.82791450204,0.0,0.0,91511.68329479508,56434.230436696256,38974.9476201098,24792.554856313607,63767.50247642341,21073.671627866566,1535.024979645655,0.0,0.8868349512819149,2.8158354924568725,0.0014959128700940735,0.0,-0.017741306995390005,354519.92179961444,1554934.3516957748,4.386028135746548,1554934.3516957748,4.386028135746548,0.85,0.09556977753429428,4.028046144702076,101325.0,128380.41530518688,1.2670161885535345,1.0,0.0,4.0280461447021185,1.2847367615620906,1.2850269553574436,3.1353085435217407,22718.62833924002,2316.655365414287,19310.834795826126,1969.1571327442223,0.85,0.8500000311406173,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.873548368078,4632.441516551485,5.561450562460195,4.997156669055477,-2.3298141805982056,7.326970849653683,3.4967669216790096,3.5,0.9990762633368598,0.6,0.0002258662607270373,0.968745056942356,0.00023315345880570227,198.93402728193348,0.0,0.0,0.0,0.0015060535018850767,7.856634031886817e-05,0.00014729992040816916,0.0005933308765150484,0.09556977753435,0.07169854757318325,0.023871229961166744,0.09556977753499706,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.2160286399,579.5950531605091,0.0,0.09556977753435,0.07169854757314145,0.023871229961152828,0.37536974681120683,0.37536974681120683,0.12497511363299507,0.0,4.992039335871709,4.990002493665429,4.998157211093144,4.992103410323921,4.99004972255716,4.998271883902419,24792.554856313607,21073.671627866566,0.85,1.066496531289331,0.6627044451995352,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663601026608728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.792996680808,1535.024979645655,0.37536974681120683,0.12497511363299507,6.112871282664199,3.4967669216790096
