time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4872.0,-30.011485951408353,4.997156669055477,35.00465341496653,24.10309928180652,5.001263481985535,-26.5102551280168,-40.03247864367438,1.5000326585940096,-0.017801464186788962,-5.009844717319314,40.009302216645246,42259.00735039816,25748.80232243272,25748.80232243272,68007.80967283089,77336.4560047996,77336.4560047996,25748.80232243272,103085.25832723232,103085.25832723232,103085.25832723232,127877.81367958273,127877.81367958273,0.0,0.0,91511.67909109748,56434.230436696256,38974.94294933469,24792.555352350406,63767.4983016851,21073.672049497844,1535.0250087438176,0.0,0.8868349512819149,2.8158362825478256,0.0014959128700940735,0.0,-0.017801464186788962,354519.92179961444,1554934.3516957748,4.386028135746548,1554934.3516957748,4.386028135746548,0.85,0.09556977753429428,4.028046144702076,101325.0,128380.41530518688,1.2670161885535345,1.0,0.0,4.028046144701388,1.2847367615620906,1.2850269553574436,3.1353085435217407,22718.62729563291,2316.6552589959783,19310.834795826126,1969.1571327442223,0.85,0.8500000701863776,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.872141431438,4632.441516551485,5.561449978718388,4.997156669055477,-2.3298148959016713,7.326971564957148,3.496765150669874,3.5,0.9990757573342497,0.6,0.0002258662607270373,0.968745056942356,0.00023315345880570227,198.93402728193348,0.0,0.0,0.0,0.0015060535018850767,7.856634031886817e-05,0.00014729992040816916,0.0005933308765150484,0.09556977119138946,0.07169854176734959,0.023871229424039863,0.0955698061624095,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.2160286399,579.5950531605091,0.0,0.09556977119138946,0.07169854757314145,0.023871229961152828,0.37536971641541234,0.37536971641541234,0.12497511082092828,0.0,4.9920401193238035,4.990007363038444,4.99814572182521,4.992043253132522,4.9900268405314705,4.9980997647599,24792.555352350406,21073.672049497844,0.85,1.0664964360227025,0.6627044885855502,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663600557677281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.79245959418,1535.0250087438176,0.37536971641541234,0.12497511082092828,6.112871282664199,3.496765150669874
4873.0,-30.01149369103174,4.997166559169852,35.00465324532787,24.103092192113422,5.001257237663504,-26.51026271811229,-40.032487304974325,1.500026264744026,-0.01772733818256711,-5.009849996908466,40.00930188884294,42259.01199456221,25748.813186275067,25748.813186275067,68007.82518083727,77336.45267442407,77336.45267442407,25748.813186275067,103085.26586069915,103085.26586069915,103085.26586069915,127877.82379142789,127877.82379142789,0.0,0.0,91511.6763661069,56434.23568624493,38974.93408873552,24792.557930728748,63767.49201946427,21073.674241119435,1535.025289517592,0.0,0.8868349256051261,2.815834692766356,0.0014959128700940735,0.0,-0.01772733818256711,354519.8488391932,1554934.3375583868,4.386028998516498,1554934.3375583868,4.386028998516498,0.85,0.09556976691788004,4.028046144702076,101325.0,128380.42103982449,1.2670162451500073,1.0,0.0,4.028046144703346,1.2847367914707504,1.285026985272859,3.135308470531789,22718.626619128598,2316.655190011737,19310.8367291619,1969.1573298896055,0.85,0.8500001805964181,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.8683767341445,4632.441516551485,5.5614568473840675,4.997166559169852,-2.3298180268304867,7.326984586000338,3.496760411784966,3.5,0.9990744033671332,0.6,0.0002258662607270373,0.968745837383798,0.0002331532709725116,198.9340336144329,0.0,0.0,0.0,0.0015060535018850767,7.856626329049881e-05,0.00014729999743653852,0.0005933311867888746,0.09556976691783446,0.07169853769550674,0.023871229222327716,0.09556976691879471,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.2144090272,579.5950536903357,0.0,0.09556976691783446,0.07169853769554094,0.023871229222339103,0.37536968572918117,0.37536968572918117,0.12497510664573333,0.0,4.992058634688647,4.990021614527109,4.998177043773524,4.992122658725918,4.99006858400719,4.99829229391861,24792.557930728748,21073.674241119435,0.85,1.066496784287497,0.6627046267032605,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663600557677281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.792076729133,1535.025289517592,0.37536968572918117,0.12497510664573333,6.112871282664199,3.496760411784966
4874.0,-30.01149369103174,4.997166559169852,35.00465324532787,24.103091179300122,5.001257237663504,-26.51026271811229,-40.0324835331179,1.500026264744026,-0.017787142288113955,-5.009849996908466,40.00930188884294,42258.99630972322,25748.802751975312,25748.802751975312,68007.79906169853,77336.44846423258,77336.44846423258,25748.802751975312,103085.2512162079,103085.2512162079,103085.2512162079,127877.80965114007,127877.80965114007,0.0,0.0,91511.67215591541,56434.22000140595,38974.94683834384,24792.55843493217,63767.50527327601,21073.674669692344,1535.0253191308582,0.0,0.8868349256051261,2.8158354782196016,0.0014959128700940735,0.0,-0.017787142288113955,354519.8488391932,1554934.3375583868,4.386028998516498,1554934.3375583868,4.386028998516498,0.85,0.09556976691788004,4.028046144702076,101325.0,128380.4120759735,1.2670161566836762,1.0,0.0,4.028046144701739,1.2847367914707504,1.285026985272859,3.135308470531789,22718.625573909318,2316.6550834290324,19310.832235958387,1969.1568717103587,0.85,0.850000021926303,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.866982222936,4632.441516551485,5.561456268795988,4.997166559169852,-2.3298187358184097,7.326985294988262,3.496758656417895,3.5,0.9990739018336843,0.6,0.0002258662607270373,0.968745837383798,0.0002331532709725116,198.9340336144329,0.0,0.0,0.0,0.0015060535018850767,7.856629683510286e-05,0.00014729996389193446,0.0005933310516696616,0.0955697606103182,0.07169853189915491,0.023871228711163293,0.09556979542087696,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.2144090272,579.5950536903357,0.0,0.0955697606103182,0.07169853769554094,0.023871229222339103,0.3753696553830286,0.3753696553830286,0.1249751039695901,0.0,4.9920594786748325,4.990026424946734,4.998165973940445,4.992062854620372,4.990045666627509,4.9981216946124505,24792.55843493217,21073.674669692344,0.85,1.0664961530210524,0.662704242993701,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663600088878812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.791538813635,1535.0253191308582,0.3753696553830286,0.1249751039695901,6.112871282664199,3.496758656417895
4875.0,-30.01150137551493,4.997176445771607,35.004653076258855,24.10308412453162,5.001251019134751,-26.510270256001697,-40.03249219441784,1.500019899621511,-0.017713249480493687,-5.009855238855174,40.00930156615767,42259.00114542526,25748.81360778941,25748.81360778941,68007.81475321467,77336.44514249059,77336.44514249059,25748.81360778941,103085.25875027999,103085.25875027999,103085.25875027999,127877.81975622663,127877.81975622663,0.0,0.0,91511.66942767882,56434.225430613515,38974.937774517006,24792.56100594664,63767.49878046365,21073.676855054644,1535.0255985170056,0.0,0.886834900101132,2.815833895891756,0.0014959128700940735,0.0,-0.017713249480493687,354519.776398584,1554934.3236424162,4.386029855480374,1554934.3236424162,4.386029855480374,0.85,0.09556975636169304,4.028046144702076,101325.0,128380.41775493504,1.267016212730669,1.0,0.0,4.028046144705944,1.284736821245032,1.285027015053866,3.1353083978697804,22718.624896599154,2316.655014362617,19310.829647216247,1969.1566077321254,0.85,0.8499999333193342,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.863230617814,4632.441516551485,5.561463120013906,4.997176445771607,-2.329821833479037,7.326998279250644,3.4967539340165117,3.5,0.9990725525761462,0.6,0.0002258662607270373,0.9687466122657309,0.00023315308447765837,198.9340399018174,0.0,0.0,0.0,0.0015060535018850767,7.856621980677335e-05,0.00014730004092026398,0.0005933313619433273,0.09556975636169568,0.07169852782722605,0.023871228534469626,0.09556975636245289,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.2128146983,579.5950542118924,0.0,0.09556975636169568,0.07169852782722408,0.02387122853446897,0.37536962474568164,0.37536962474568164,0.1249750999418015,0.0,4.992077973978155,4.990040611842403,4.998197409571503,4.992141989374659,4.990087394566729,4.998313186068231,24792.56100594664,21073.676855054644,0.85,1.0664965076856694,0.6627043863036398,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663600088878812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.7911556906,1535.0255985170056,0.37536962474568164,0.1249750999418015,6.112871282664199,3.4967539340165117
4876.0,-30.01150137551493,4.997176445771607,35.004653076258855,24.103083076793723,5.001251019134751,-26.510270256001697,-40.03249219441784,1.500019899621511,-0.01777265223552149,-5.009855238855174,40.00930156615767,42259.00114542526,25748.803265151928,25748.803265151928,68007.80441057718,77336.44093892045,77336.44093892045,25748.803265151928,103085.24420407238,103085.24420407238,103085.24420407238,127877.80570839334,127877.80570839334,0.0,0.0,91511.66522410868,56434.225430613515,38974.93310388352,24792.561504320962,63767.494608204484,21073.677278672818,1535.025627780108,0.0,0.886834900101132,2.8158346760733974,0.0014959128700940735,0.0,-0.01777265223552149,354519.776398584,1554934.3236424162,4.386029855480374,1554934.3236424162,4.386029855480374,0.85,0.09556975636169304,4.028046144702076,101325.0,128380.41775493504,1.267016212730669,1.0,0.0,4.028046144702293,1.284736821245032,1.285027015053866,3.1353083978697804,22718.62385302369,2316.654907947535,19310.829647216247,1969.1566077321254,0.85,0.8499999723639119,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.861848358734,4632.441516551485,5.561462546507682,4.997176445771607,-2.3298225362394938,7.326998982011101,3.496752194073324,3.5,0.9990720554495212,0.6,0.0002258662607270373,0.9687466122657309,0.00023315308447765837,198.9340399018174,0.0,0.0,0.0,0.0015060535018850767,7.856621980677335e-05,0.00014730004092026398,0.0005933313619433273,0.09556975008974875,0.07169852204002272,0.023871228049726023,0.09556978466381927,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.2128146983,579.5950542118924,0.0,0.09556975008974875,0.07169852782722408,0.02387122853446897,0.37536959444742574,0.37536959444742574,0.12497509740398154,0.0,4.992078896506598,4.990045392118532,4.998186744736245,4.992082586619631,4.990064513223558,4.998144085402259,24792.561504320962,21073.677278672818,0.85,1.066496415272792,0.6627044296638889,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663599620246864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.79061862175,1535.025627780108,0.37536959444742574,0.12497509740398154,6.112871282664199,3.496752194073324
4877.0,-30.011509000810687,4.9971863283313676,35.00465290784843,24.103076091874414,5.0012448442003885,-26.510277736261568,-40.03249708386136,1.5000135796512593,-0.01769907446077923,-5.00986043588667,40.00930124720262,42258.99050091863,25748.81409282871,25748.81409282871,68007.80459374734,77336.43761956581,77336.43761956581,25748.81409282871,103085.25171239453,103085.25171239453,103085.25171239453,127877.8157823098,127877.8157823098,0.0,0.0,91511.66249195232,56434.21537330491,38974.94124294156,24792.564069915272,63767.50531285683,21073.67945942798,1535.02590578436,0.0,0.8868348748117961,2.815833103117775,0.0014959128700940735,0.0,-0.01769907446077923,354519.7045776891,1554934.3098873512,4.386030705231518,1554934.3098873512,4.386030705231518,0.85,0.0955697458601321,4.028046144702076,101325.0,128380.41441436938,1.2670161797618493,1.0,0.0,4.028046144702133,1.2847368508081054,1.2850270446236172,3.1353083257232144,22718.6231747404,2316.654838781888,19310.827013091057,1969.156339126109,0.85,0.8499998817957293,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.858109841164,4632.441516551485,5.561469375939919,4.9971863283313676,-2.329825595450953,7.327011923782321,3.49674748814961,3.5,0.9990707108998886,0.6,0.0002258662607270373,0.9687473811800318,0.000233152899419361,198.93404614077565,0.0,0.0,0.0,0.0015060535018850767,7.856617632306916e-05,0.00014730008440396814,0.0005933315370976942,0.09556974586017658,0.07169851796340727,0.0238712278967693,0.09556974586057194,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.2112387987,579.5950547274197,0.0,0.09556974586017658,0.07169851796337391,0.023871227896758194,0.3753695638592323,0.3753695638592323,0.12497509352499861,0.0,4.9920973655496255,4.99005953231125,4.998218215495967,4.992161361425872,4.990106213754132,4.9983342180499335,24792.564069915272,21073.67945942798,0.85,1.0664962391124868,0.6627041514888674,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663599620246864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.79023524257,1535.02590578436,0.3753695638592323,0.12497509352499861,6.112871282664199,3.49674748814961
4878.0,-30.011509000810687,4.9971863283313676,35.00465290784843,24.103075044136517,5.0012448442003885,-26.510277736261568,-40.03249708386136,1.5000135796512593,-0.017758077215944468,-5.00986043588667,40.00930124720262,42258.99050091863,25748.803840869885,25748.803840869885,68007.79434178851,77336.43342326989,77336.43342326989,25748.803840869885,103085.23726413978,103085.23726413978,103085.23726413978,127877.80183825715,127877.80183825715,0.0,0.0,91511.6582956564,56434.21537330491,38974.93658039053,24792.56457411736,63767.50115450789,21073.679887999755,1535.0259354190298,0.0,0.8868348748117961,2.815833878045559,0.0014959128700940735,0.0,-0.017758077215944468,354519.7045776891,1554934.3098873512,4.386030705231518,1554934.3098873512,4.386030705231518,0.8499999999999999,0.0955697458601321,4.028046144702076,101325.0,128380.41441436938,1.2670161797618493,1.0,0.0,4.028046144700964,1.2847368508081054,1.2850270446236172,3.1353083257232144,22718.622132970828,2316.6547325509555,19310.827013091057,1969.156339126109,0.85,0.8499999207727416,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.856739702719,4632.441516551485,5.561468807461028,4.9971863283313676,-2.32982629205076,7.327012620382128,3.4967457634647574,3.5,0.9990702181327878,0.6,0.0002258662607270373,0.9687473811800318,0.000233152899419361,198.93404614077565,0.0,0.0,0.0,0.0015060535018850767,7.856617632306916e-05,0.00014730008440396814,0.0005933315370976942,0.09556973962340494,0.07169851218558883,0.023871227437816115,0.09556977400675923,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.2112387987,579.5950547274197,0.0,0.09556973962340494,0.07169851796337391,0.023871227896758194,0.37536953361011066,0.37536953361011066,0.12497509112220151,0.0,4.992098364173785,4.990064300249003,4.998207892384357,4.9921023586707065,4.990083372001209,4.998166599942465,24792.56457411736,21073.679887999755,0.85,1.0664961478889763,0.6627041947045347,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266359915180653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.789699103294,1535.0259354190298,0.37536953361011066,0.12497509112220151,6.112871282664199,3.4967457634647574
4879.0,-30.011516651147318,4.997196206083619,35.00465274019492,24.103068059217208,5.001238703775034,-26.510285235610514,-40.032501973304875,1.5000072882382756,-0.017684848778571904,-5.009865600178676,40.009300932428566,42258.9797666231,25748.81466972977,25748.81466972977,68007.79443635288,77336.43007660755,77336.43007660755,25748.81466972977,103085.24474633732,103085.24474633732,103085.24474633732,127877.81187699054,127877.81187699054,0.0,0.0,91511.65556028827,56434.20525030407,38974.94478887134,24792.567130653224,63767.511919524564,21073.68206105524,1535.0262120510743,0.0,0.8868348496747942,2.815832313521792,0.0014959128700940735,0.0,-0.017684848778571904,354519.63321182865,1554934.2963133287,4.386031549864099,1554934.2963133287,4.386031549864099,0.85,0.09556973541941559,4.028046144702076,101325.0,128380.41107380381,1.2670161467930305,1.0,0.0,4.0280461447023335,1.284736880237597,1.285027074059756,3.1353082539026484,22718.621453890195,2316.6546633040025,19310.828843466043,1969.156525772414,0.85,0.8500000267471941,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.853014267383,4632.441516551485,5.561475621446743,4.997196206083619,-2.3298293219355655,7.327025528019185,3.4967410740119766,3.5,0.9990688782891362,0.6,0.0002258662607270373,0.9687481526200414,0.00023315271375348438,198.9340524002225,0.0,0.0,0.0,0.0015060535018850767,7.856613283938822e-05,0.0001473001278876491,0.0005933317122519677,0.09556973541938436,0.07169850811014687,0.02387122730923749,0.0955697354206594,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.2096835586,579.5950552361908,0.0,0.09556973541938436,0.0716985081101703,0.02387122730924529,0.3753695030730898,0.3753695030730898,0.12497508738583872,0.0,4.9921168053121505,4.990078374495226,4.998239449490825,4.992180751400099,4.990124853992597,4.998355859280423,24792.567130653224,21073.68206105524,0.85,1.0664959693296425,0.6627039144941783,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266359915180653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.78931546993,1535.0262120510743,0.3753695030730898,0.12497508738583872,6.112871282664199,3.4967410740119766
4880.0,-30.011516651147318,4.997196206083619,35.00465274019492,24.103067046403908,5.001238703775034,-26.510285235610514,-40.032501973304875,1.5000072882382756,-0.01774351124373652,-5.009865600178676,40.009300932428566,42258.9797666231,25748.80450703727,25748.80450703727,68007.78427366036,77336.42587437674,77336.42587437674,25748.80450703727,103085.230381414,103085.230381414,103085.230381414,127877.79801637783,127877.79801637783,0.0,0.0,91511.65135805748,56434.20525030407,38974.940119726016,24792.56763496382,63767.50775468984,21073.682489719245,1535.0262417015658,0.0,0.8868348496747942,2.8158330839799373,0.0014959128700940735,0.0,-0.01774351124373652,354519.63321182865,1554934.2963133287,4.386031549864099,1554934.2963133287,4.386031549864099,0.85,0.09556973541941559,4.028046144702076,101325.0,128380.41107380381,1.2670161467930305,1.0,0.0,4.028046144700581,1.284736880237597,1.285027074059756,3.1353082539026484,22718.620410647232,2316.654556922826,19310.828843466043,1969.156525772414,0.85,0.8500000657793417,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.851656060786,4632.441516551485,5.561475057916891,4.997196206083619,-2.3298300124706715,7.327026218554291,3.4967393643477913,3.5,0.9990683898136546,0.6,0.0002258662607270373,0.9687481526200414,0.00023315271375348438,198.9340524002225,0.0,0.0,0.0,0.0015060535018850767,7.856613283938822e-05,0.0001473001278876491,0.0005933317122519677,0.09556972921756236,0.07169850234179133,0.023871226875771038,0.0955697634161355,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.2096835586,579.5950552361908,0.0,0.09556972921756236,0.0716985081101703,0.02387122730924529,0.37536947287351086,0.37536947287351086,0.12497508511647454,0.0,4.992117862036594,4.9900830955816105,4.998229499720026,4.992122088934934,4.990101979928454,4.998189700640523,24792.56763496382,21073.682489719245,0.85,1.0664958796144681,0.6627039577772291,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663598683594104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.788778574824,1535.0262417015658,0.37536947287351086,0.12497508511647454,6.112871282664199,3.4967393643477913
4881.0,-30.011524247868753,4.997206078410582,35.00465257338525,24.103060096409195,5.001232598686041,-26.51029268317048,-40.03251059968022,1.5000010339877499,-0.017670552039135146,-5.0098707260260325,40.0093006217001,42258.98490278306,25748.815320764435,25748.815320764435,68007.8002235475,77336.42253153014,77336.42253153014,25748.815320764435,103085.23785229458,103085.23785229458,103085.23785229458,127877.80803656596,127877.80803656596,0.0,0.0,91511.64861911234,56434.21099036514,38974.930698608,24792.570184271382,63767.50088287938,21073.684656630674,1535.0265169690713,0.0,0.8868348247183148,2.815831527467227,0.0014959128700940735,0.0,-0.017670552039135146,354519.56237574335,1554934.282912374,4.386032388430943,1554934.282912374,4.386032388430943,0.85,0.09556972503567082,4.028046144702076,101325.0,128380.41235435393,1.2670161594310776,1.0,0.0,4.028046144701427,1.2847369094932544,1.2850271033220217,3.135308182506315,22718.619730678573,2316.6544875853197,19310.830636488616,1969.1567086098328,0.85,0.8500001701428993,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.847943701349,4632.441516551485,5.561481852939527,4.997206078410582,-2.3298330090201693,7.327039087430752,3.4967346913579305,3.5,0.9990670546736944,0.6,0.0002258662607270373,0.9687489186542949,0.00023315252938892759,198.93405861580223,0.0,0.0,0.0,0.0015060535018850767,7.85660561218045e-05,0.00014730020460523282,0.000593332021273935,0.09556972503564899,0.07169849826471852,0.02387122677093047,0.09556972503641657,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.2081483039,579.5950557384217,0.0,0.09556972503564899,0.0716984982647349,0.023871226770935925,0.3753694423858433,0.3753694423858433,0.12497508152366342,0.0,4.992136273459778,4.990097110613533,4.998261115702007,4.992200173986873,4.990143426564487,4.9983778343130325,24792.570184271382,21073.684656630674,0.85,1.0664962446694626,0.6627041097376448,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663598683594104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.788394686453,1535.0265169690713,0.3753694423858433,0.12497508152366342,6.112871282664199,3.4967346913579305
4882.0,-30.011524247868753,4.997206078410582,35.00465257338525,24.103059083595895,5.001232598686041,-26.51029268317048,-40.032506827823795,1.5000010339877499,-0.017728828513895678,-5.0098707260260325,40.0093006217001,42258.969217944774,25748.805246183263,25748.805246183263,68007.77446412804,77336.41833571032,77336.41833571032,25748.805246183263,103085.22358189357,103085.22358189357,103085.22358189357,127877.79427122523,127877.79427122523,0.0,0.0,91511.6444232925,56434.19530552686,38974.94346418404,24792.570689331646,63767.51415351569,21073.6850859319,1535.0265466763308,0.0,0.8868348247183148,2.8158322928555157,0.0014959128700940735,0.0,-0.017728828513895678,354519.56237574335,1554934.282912374,4.386032388430943,1554934.282912374,4.386032388430943,0.85,0.09556972503567082,4.028046144702076,101325.0,128380.407621886,1.2670161127252504,1.0,0.0,4.02804614470128,1.2847369094932544,1.2850271033220217,3.135308182506315,22718.61868902719,2316.6543813664393,19310.826143285103,1969.1562504305857,0.85,0.8500000113392454,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.846597272205,4632.441516551485,5.561481294294684,4.997206078410582,-2.3298336935690376,7.32703977197962,3.496732996520037,3.5,0.9990665704342963,0.6,0.0002258662607270373,0.9687489186542949,0.00023315252938892759,198.93405861580223,0.0,0.0,0.0,0.0015060535018850767,7.856608966632679e-05,0.00014730017106071052,0.0005933318861550512,0.09556971886844484,0.07169849250561154,0.023871226362833294,0.09556975286335927,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.2081483039,579.5950557384217,0.0,0.09556971886844484,0.0716984982647349,0.023871226770935925,0.3753694122346849,0.3753694122346849,0.12497507938711726,0.0,4.992137398270245,4.990101805969061,4.998251515812399,4.992141897512113,4.990120587391743,4.998213116256977,24792.570689331646,21073.6850859319,0.85,1.0664956187629369,0.662703725853408,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663598215638858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.78785861043,1535.0265466763308,0.3753694122346849,0.12497507938711726,6.112871282664199,3.496732996520037
4883.0,-30.01153179188403,4.997215944743786,35.00465240751069,24.103052203450375,5.0012265351896605,-26.51030007913314,-40.03251545419914,1.499994822438775,-0.017656166282677077,-5.009875812166841,40.00930031531795,42258.974536157795,25748.816040015518,25748.816040015518,68007.79057617331,77336.41499355502,77336.41499355502,25748.816040015518,103085.23103357054,103085.23103357054,103085.23103357054,127877.80426576803,127877.80426576803,0.0,0.0,91511.64168054893,56434.20122315169,38974.93384155248,24792.5732321975,63767.507073749985,21073.687247367874,1535.0268205871498,0.0,0.8868347999485213,2.8158307448886917,0.0014959128700940735,0.0,-0.017656166282677077,354519.4920896212,1554934.2696996166,4.386033220724955,1554934.2696996166,4.386033220724955,0.85,0.09556971470818976,4.028046144702076,101325.0,128380.4088467601,1.2670161248138179,1.0,0.0,4.028046144701278,1.284736938549167,1.2850271323844975,3.1353081115974484,22718.618008115533,2316.6543119327735,19310.827893387795,1969.1564288913949,0.85,0.8500001138488966,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.842897981517,4632.441516551485,5.561488069334121,4.997215944743786,-2.329836656015075,7.3270526007588614,3.4967283399840543,3.5,0.999065239995444,0.6,0.0002258662607270373,0.9687496793744419,0.0002331523463036268,198.93406478825858,0.0,0.0,0.0,0.0015060535018850767,7.85660129487819e-05,0.0001473002477782554,0.0005933321951768622,0.09556971470814632,0.07169848842678658,0.02387122628135973,0.09556971470932675,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.2066345257,579.5950562336275,0.0,0.09556971470814632,0.07169848842681917,0.023871226281370582,0.3753693817966835,0.3753693817966835,0.12497507593623082,0.0,4.992155781769668,4.9901157751945675,4.998283157571734,4.992219645884177,4.9901619832111805,4.998400054592082,24792.5732321975,21073.687247367874,0.85,1.0664959898388258,0.6627038828299089,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663598215638858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.787474468838,1535.0268205871498,0.3753693817966835,0.12497507593623082,6.112871282664199,3.4967283399840543
4884.0,-30.01153179188403,4.997215944743786,35.00465240751069,24.10305115571248,5.0012265351896605,-26.51030007913314,-40.03251545419914,1.499994822438775,-0.017714061722642782,-5.009875812166841,40.00930031531795,42258.974536157795,25748.806052472966,25748.806052472966,68007.78058863076,77336.4108040051,77336.4108040051,25748.806052472966,103085.21685647807,103085.21685647807,103085.21685647807,127877.79059867872,127877.79059867872,0.0,0.0,91511.63749099901,56434.20122315169,38974.92918649702,24792.573742200642,63767.502928697664,21073.687680870546,1535.0268506106702,0.0,0.8868347999485213,2.8158315052722296,0.0014959128700940735,0.0,-0.017714061722642782,354519.4920896212,1554934.2696996166,4.386033220724955,1554934.2696996166,4.386033220724955,0.85,0.09556971470818976,4.028046144702076,101325.0,128380.4088467601,1.2670161248138179,1.0,0.0,4.028046144701425,1.284736938549167,1.2850271323844975,3.1353081115974484,22718.616968020717,2316.654205872619,19310.827893387795,1969.1564288913949,0.85,0.8500001527632686,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.841563186429,4632.441516551485,5.561487515514825,4.997215944743786,-2.3298373346505765,7.327053279394363,3.4967266597919218,3.5,0.9990647599405491,0.6,0.0002258662607270373,0.9687496793744419,0.0002331523463036268,198.93406478825858,0.0,0.0,0.0,0.0015060535018850767,7.85660129487819e-05,0.0001473002477782554,0.0005933321951768622,0.09556970857517223,0.0716984826771205,0.02387122589805173,0.09556974238610146,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.2066345257,579.5950562336275,0.0,0.09556970857517223,0.07169848842681917,0.023871226281370582,0.37536935169495267,0.37536935169495267,0.12497507392946561,0.0,4.992156975504713,4.990120455787974,4.99827387797302,4.992161750444211,4.99013917816211,4.998236759582312,24792.573742200642,21073.687680870546,0.85,1.0664959025394865,0.6627039259073721,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266359774796774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.786939195466,1535.0268506106702,0.37536935169495267,0.12497507392946561,6.112871282664199,3.4967266597919218
4885.0,-30.011539362306305,4.997225804335795,35.00465224264017,24.103044310491555,5.001220513592006,-26.510307494676326,-40.03252034364266,1.4999886459620295,-0.017641756072521275,-5.009880868134546,40.009300012813654,42258.964074511234,25748.81684895899,25748.81684895899,68007.78092347023,77336.40743074703,77336.40743074703,25748.81684895899,103085.22427970602,103085.22427970602,103085.22427970602,127877.80055498783,127877.80055498783,0.0,0.0,91511.63474479044,56434.19138855474,38974.93706248411,24792.576275281815,63767.51333776592,21073.68983398954,1535.0271231740455,0.0,0.8868347753173982,2.8158299654915733,0.0014959128700940735,0.0,-0.017641756072521275,354519.4222181813,1554934.2566536835,4.386034048359508,1554934.2566536835,4.386034048359508,0.85,0.09556970444056179,4.028046144702076,101325.0,128380.4052834901,1.2670160896470772,1.0,0.0,4.028046144702925,1.2847369674410225,1.285027161282879,3.1353080410889542,22718.616286248838,2316.654136351235,19310.82511503544,1969.1561455783005,0.85,0.8500000559771737,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.837876956587,4632.441516551485,5.561494275450724,4.997225804335795,-2.3298402701775123,7.327066074513307,3.496722019699828,3.5,0.9990634341999509,0.6,0.0002258662607270373,0.9687504427580478,0.0002331521625775907,198.93407098232132,0.0,0.0,0.0,0.0015060535018850767,7.85659694651844e-05,0.0001473002912618529,0.0005933323703307995,0.0955697044405982,0.07169847860026396,0.023871225840334236,0.0955697044409477,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.2051399065,579.5950567225665,0.0,0.0955697044405982,0.07169847860023665,0.023871225840325146,0.37536932130804085,0.37536932130804085,0.1249750706165295,0.0,4.9921753252539816,4.990134353106612,4.998305600578135,4.992239112062009,4.990180331200634,4.998422878692622,24792.576275281815,21073.68983398954,0.85,1.0664957337013334,0.6627036536719336,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266359774796774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.786554802406,1535.0271231740455,0.37536932130804085,0.1249750706165295,6.112871282664199,3.496722019699828
4886.0,-30.011539362306305,4.997225804335795,35.00465224264017,24.10304326275366,5.001220513592006,-26.510307494676326,-40.03252034364266,1.4999886459620295,-0.01769932679030717,-5.009880868134546,40.009300012813654,42258.964074511234,25748.80694705579,25748.80694705579,68007.77102156702,77336.40323507693,77336.40323507693,25748.80694705579,103085.21018213272,103085.21018213272,103085.21018213272,127877.786972733,127877.786972733,0.0,0.0,91511.63054912034,56434.19138855474,38974.932400628444,24792.576790600277,63767.50919122872,21073.690272010233,1535.0271535353822,0.0,0.8868347753173982,2.815830721609949,0.0014959128700940735,0.0,-0.01769932679030717,354519.4222181813,1554934.2566536835,4.386034048359508,1554934.2566536835,4.386034048359508,0.85,0.09556970444056179,4.028046144702076,101325.0,128380.4052834901,1.2670160896470772,1.0,0.0,4.0280461447042395,1.2847369674410225,1.285027161282879,3.1353080410889542,22718.61524463463,2316.6540301361456,19310.82511503544,1969.1561455783005,0.85,0.8500000949483928,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.836553608514,4632.441516551485,5.561493726379403,4.997225804335795,-2.329840942994708,7.327066747330503,3.4967203539179907,3.5,0.9990629582622831,0.6,0.0002258662607270373,0.9687504427580478,0.0002331521625775907,198.93407098232132,0.0,0.0,0.0,0.0015060535018850767,7.85659694651844e-05,0.0001473002912618529,0.0005933323703307995,0.09556969834183644,0.07169847285994614,0.023871225481890305,0.09556973199399818,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.2051399065,579.5950567225665,0.0,0.09556969834183644,0.07169847860023665,0.023871225840325146,0.37536929125525254,0.37536929125525254,0.12497506873993731,0.0,4.992176568471962,4.990138981051416,4.99829667723202,4.992181541344223,4.990157492832054,4.998260983851253,24792.576790600277,21073.690272010233,0.85,1.0664956477698138,0.6627036967648094,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663597280616186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.786018748546,1535.0271535353822,0.37536929125525254,0.12497506873993731,6.112871282664199,3.4967203539179907
4887.0,-30.01154688050581,4.997235656575456,35.004652078865284,24.103036417532735,5.001214514780381,-26.51031486093746,-40.03252897001801,1.4999824952120027,-0.01762726471838505,-5.0098858887536535,40.00929971498524,42258.96947920462,25748.817731240582,25748.817731240582,68007.78721044521,77336.39987066711,77336.39987066711,25748.817731240582,103085.2176019077,103085.2176019077,103085.2176019077,127877.79691809218,127877.79691809218,0.0,0.0,91511.62779985447,56434.197408392,38974.92265718052,24792.57931618447,63767.50197336499,21073.6924187568,1535.0274247606249,0.0,0.8868347508495017,2.815829189162803,0.0014959128700940735,0.0,-0.01762726471838505,354519.3528361931,1554934.2438100008,4.386034870509491,1554934.2438100008,4.386034870509491,0.85,0.09556969423130036,4.028046144702076,101325.0,128380.41057271899,1.2670161418477077,1.0,0.0,4.028046144702045,1.2847369962125368,1.285027190060892,3.1353079708741474,22718.614562103754,2316.6539605373655,19310.82231082485,1969.1558596284,0.85,0.8499999970524901,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.832880430625,4632.441516551485,5.5615004679921975,4.997235656575456,-2.32984384798123,7.327079504556686,3.4967157302585505,3.5,0.9990616372167287,0.6,0.0002258662607270373,0.9687512008762803,0.0002331519801190758,198.9340771336561,0.0,0.0,0.0,0.0015060535018850767,7.856589274774769e-05,0.00014730036797928962,0.0005933326793521747,0.09556969423131768,0.0716984687832789,0.023871225448038783,0.09556969423201,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.20366839,579.5950572039462,0.0,0.09556969423131768,0.07169846878326591,0.023871225448034456,0.375369260916686,0.375369260916686,0.12497506556771429,0.0,4.992194888614449,4.990152819640514,4.998328457692196,4.992258624035287,4.990198629865915,4.99844603428528,24792.57931618447,21073.6924187568,0.85,1.0664960223602822,0.6627038565326856,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663597280616186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.785634103137,1535.0274247606249,0.375369260916686,0.12497506556771429,6.112871282664199,3.4967157302585505
4888.0,-30.01154688050581,4.997235656575456,35.004652078865284,24.103035404719435,5.001214514780381,-26.51031486093746,-40.03252519816158,1.4999824952120027,-0.01768446514131483,-5.0098858887536535,40.00929971498524,42258.95379436687,25748.807913814417,25748.807913814417,68007.7617081813,77336.39568119858,77336.39568119858,25748.807913814417,103085.20359501301,103085.20359501301,103085.20359501301,127877.78341954597,127877.78341954597,0.0,0.0,91511.62361038594,56434.18172355424,38974.935429813,24792.57982453296,63767.515254345955,21073.692850853015,1535.0274547003332,0.0,0.8868347508495017,2.815829940417488,0.0014959128700940735,0.0,-0.01768446514131483,354519.3528361931,1554934.2438100008,4.386034870509491,1554934.2438100008,4.386034870509491,0.8499999999999999,0.09556969423130036,4.028046144702076,101325.0,128380.40166454404,1.2670160539308566,1.0,0.0,4.028046144703359,1.2847369962125368,1.285027190060892,3.1353079708741474,22718.613522029143,2316.653854479271,19310.82231082485,1969.1558596284,0.85,0.8500000359661066,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.831568374197,4632.441516551485,5.561499923604417,4.997235656575456,-2.3298445150590803,7.327080171634536,3.496714078691408,3.5,0.9990611653404022,0.6,0.0002258662607270373,0.9687512008762803,0.0002331519801190758,198.9340771336561,0.0,0.0,0.0,0.0015060535018850767,7.856592629220553e-05,0.00014730033443483177,0.0005933325442335506,0.09556968816669718,0.07169846305202686,0.023871225114670328,0.09556972159373951,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.20366839,579.5950572039462,0.0,0.09556968816669718,0.07169846878326591,0.023871225448034456,0.37536923091136115,0.37536923091136115,0.12497506382240194,0.0,4.9921961956139285,4.9901574207621024,4.998319870275168,4.992201423612357,4.9901758252489685,4.99828552060967,24792.57982453296,21073.692850853015,0.85,1.066495400313506,0.6627034725410097,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663596813613158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.785098843135,1535.0274547003332,0.37536923091136115,0.12497506382240194,6.112871282664199,3.496714078691408
4889.0,-30.011554347373043,4.997245501022252,35.0046519162329,24.103028594423108,5.0012085442924565,-26.51032217816774,-40.03253382453693,1.4999763750871227,-0.017612710025275646,-5.00989086698648,40.00929942071342,42258.959377109655,25748.818666384537,25748.818666384537,68007.7780434942,77336.39232283634,77336.39232283634,25748.818666384537,103085.21098922088,103085.21098922088,103085.21098922088,127877.79333380163,127877.79333380163,0.0,0.0,91511.62085785005,56434.18791212315,38974.925495252115,24792.582344580744,63767.50783983286,21073.69499289363,1535.0277245925067,0.0,0.8868347265845533,2.8158284169524848,0.0014959128700940735,0.0,-0.017612710025275646,354519.2840402982,1554934.2311192695,4.38603568584021,1554934.2311192695,4.38603568584021,0.8499999999999999,0.09556968407463495,4.028046144702076,101325.0,128380.40695377288,1.2670161061314866,1.0,0.0,4.028046144700119,1.2847370248407968,1.2850272186956186,3.1353079010089453,22718.612838686455,2316.6537847977092,19310.823969036064,1969.156028718886,0.85,0.850000134521971,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.827908238556,4632.441516551485,5.561506642734119,4.997245501022252,-2.329847384475113,7.327092885497365,3.496709471452367,3.5,0.9990598489863906,0.6,0.0002258662607270373,0.9687519538189134,0.0002331517989064701,198.93408324299165,0.0,0.0,0.0,0.0015060535018850767,7.856584957480789e-05,0.00014730041115222943,0.0005933328532547684,0.09556968407461901,0.07169845897136165,0.02387122510325736,0.09556968407546786,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.202214448,579.5950576795777,0.0,0.09556968407461901,0.07169845897137361,0.023871225103261347,0.3753692006214491,0.3753692006214491,0.12497506079082055,0.0,4.992214480810787,4.990171219756348,4.998351629740739,4.99227815696122,4.990216952124285,4.99846920288627,24792.582344580744,21073.69499289363,0.85,1.0664957804892072,0.6627036371446882,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663596813613158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.784713947116,1535.0277245925067,0.3753692006214491,0.12497506079082055,6.112871282664199,3.496709471452367
4890.0,-30.011554347373043,4.997245501022252,35.0046519162329,24.10302754668521,5.0012085442924565,-26.51032217816774,-40.03253382453693,1.4999763750871227,-0.01766954414557631,-5.00989086698648,40.00929942071342,42258.959377109655,25748.80893257304,25748.80893257304,68007.7683096827,77336.3881394541,77336.3881394541,25748.80893257304,103085.19707202713,103085.19707202713,103085.19707202713,127877.77992166701,127877.77992166701,0.0,0.0,91511.61667446782,56434.18791212315,38974.92084704964,24792.582849639868,63767.503696689506,21073.695422193887,1535.027754338388,0.0,0.8868347265845533,2.8158291633959154,0.0014959128700940735,0.0,-0.01766954414557631,354519.2840402982,1554934.2311192695,4.38603568584021,1554934.2311192695,4.38603568584021,0.85,0.09556968407463495,4.028046144702076,101325.0,128380.40695377288,1.2670161061314866,1.0,0.0,4.0280461447037705,1.2847370248407968,1.2850272186956186,3.1353079010089453,22718.61180012282,2316.653678893692,19310.823969036064,1969.156028718886,0.85,0.8500001733790647,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.826607358488,4632.441516551485,5.561506102982077,4.997245501022252,-2.3298480458721995,7.327093546894451,3.496707833954776,3.5,0.9990593811299361,0.6,0.0002258662607270373,0.9687519538189134,0.0002331517989064701,198.93408324299165,0.0,0.0,0.0,0.0015060535018850767,7.856584957480789e-05,0.00014730041115222943,0.0005933328532547684,0.09556967804352337,0.07169845324943346,0.023871224794089915,0.09556971126183877,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.202214448,579.5950576795777,0.0,0.09556967804352337,0.07169845897137361,0.023871225103261347,0.3753691706649389,0.3753691706649389,0.12497505917220986,0.0,4.992215849216677,4.990175811931067,4.99834331504735,4.992221322840919,4.990194180631249,4.998310056277148,24792.582849639868,21073.695422193887,0.85,1.066495697136931,0.6627036802022961,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266359634697954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.78417946486,1535.027754338388,0.3753691706649389,0.12497505917220986,6.112871282664199,3.496707833954776
4891.0,-30.01156175897024,4.997255337150555,35.0046517547861,24.103020841162675,5.001202635095751,-26.51032943952631,-40.03254241598768,1.4999703156518427,-0.01759811105677045,-5.009895807692465,40.00929912998131,42258.96514968969,25748.81966460359,25748.81966460359,68007.78481429328,77336.38477411673,77336.38477411673,25748.81966460359,103085.20443872032,103085.20443872032,103085.20443872032,127877.78980130937,127877.78980130937,0.0,0.0,91511.61391739213,56434.1942929652,38974.910693807695,24792.585362589045,63767.49605639674,21073.69755820069,1535.0280229037862,0.0,0.8868347024974433,2.8158276485341145,0.0014959128700940735,0.0,-0.01759811105677045,354519.2157621961,1554934.2185810362,4.386036495195377,1554934.2185810362,4.386036495195377,0.85,0.09556967397158475,4.028046144702076,101325.0,128380.40316779855,1.267016068766825,1.0,0.0,4.0280461447022775,1.2847370531851683,1.2850272470463926,3.1353078318365557,22718.611115653082,2316.6536090972027,19310.816579840306,1969.1552752306147,0.85,0.8499998737394289,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.822960254809,4632.441516551485,5.5615128020330316,4.997255337150555,-2.329850883421669,7.327106220572224,3.4967032431231466,3.5,0.9990580694637562,0.6,0.0002258662607270373,0.9687527011888551,0.00023315161903533668,198.93408930710598,0.0,0.0,0.0,0.0015060535018850767,7.856577316807633e-05,0.00014730048755896098,0.0005933331610246088,0.09556967397160214,0.07169844916720335,0.023871224804398794,0.09556967397210844,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.2007779917,579.5950581494888,0.0,0.09556967397160214,0.0716984491671903,0.023871224804394443,0.37536914042580255,0.37536914042580255,0.12497505627398307,0.0,4.992234097338155,4.990189570624352,4.99837504711212,4.992297696635717,4.990235213248184,4.998492582122083,24792.585362589045,21073.69755820069,0.85,1.0664960837437678,0.6627038501294665,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266359634697954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.783794319945,1535.0280229037862,0.37536914042580255,0.12497505627398307,6.112871282664199,3.4967032431231466
4892.0,-30.01156175897024,4.997255337150555,35.0046517547861,24.103019793424778,5.001202635095751,-26.51032943952631,-40.03254241598768,1.4999703156518427,-0.01765458048430446,-5.009895807692465,40.00929912998131,42258.96514968969,25748.81001338739,25748.81001338739,68007.77516307708,77336.38059744587,77336.38059744587,25748.81001338739,103085.19061083326,103085.19061083326,103085.19061083326,127877.77649671175,127877.77649671175,0.0,0.0,91511.60974072128,56434.1942929652,38974.90605306231,24792.585885878496,63767.4919389408,21073.69800299672,1535.0280537881615,0.0,0.8868347024974433,2.815828390187439,0.0014959128700940735,0.0,-0.01765458048430446,354519.2157621961,1554934.2185810362,4.386036495195377,1554934.2185810362,4.386036495195377,0.85,0.09556967397158475,4.028046144702076,101325.0,128380.40316779855,1.267016068766825,1.0,0.0,4.028046144703153,1.2847370531851683,1.2850272470463926,3.1353078318365557,22718.610078755613,2316.6535033630867,19310.816579840306,1969.1552752306147,0.85,0.8499999125341754,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.821670414835,4632.441516551485,5.561512266860222,4.997255337150555,-2.3298515392072394,7.327106876357794,3.496701619523555,3.5,0.9990576055781586,0.6,0.0002258662607270373,0.9687527011888551,0.00023315161903533668,198.93408930710598,0.0,0.0,0.0,0.0015060535018850767,7.856577316807633e-05,0.00014730048755896098,0.0005933331610246088,0.09556966797318546,0.07169844345490878,0.023871224518276682,0.0955697010667878,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.2007779917,579.5950581494888,0.0,0.09556966797318546,0.0716984491671903,0.023871224804394443,0.3753691105197288,0.3753691105197288,0.12497505477602361,0.0,4.99223552331199,4.990194152155823,4.998366994871958,4.992241227208183,4.9902124782820465,4.998334785913471,24792.585885878496,21073.69800299672,0.85,1.066496001257137,0.6627038929201396,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663595880740248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.783260696033,1535.0280537881615,0.3753691105197288,0.12497505477602361,6.112871282664199,3.496701619523555
