time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4893.0,-30.01156928701429,4.997265164031529,35.00465159460201,24.103013052977644,5.001196734511377,-26.510336804828498,-40.032547305431194,1.4999642523255896,-0.017583511054283463,-5.009900731032914,40.00929884386668,42258.95482910527,25748.82077428301,25748.82077428301,68007.77560338828,77336.37717971839,77336.37717971839,25748.82077428301,103085.1979540014,103085.1979540014,103085.1979540014,127877.7863397038,127877.7863397038,0.0,0.0,91511.60698187721,56434.18463126396,38974.913722903606,24792.588385702406,63767.502108606015,21073.700127847045,1535.0283210404052,0.0,0.8868346784824936,2.815826882140906,0.0014959128700940735,0.0,-0.017583511054283463,354519.1477254601,1554934.206241753,4.3860373021259065,1554934.206241753,4.3860373021259065,0.85,0.09556966393338928,4.028046144702076,101325.0,128380.39943750028,1.2670160319516435,1.0,0.0,4.02804614470264,1.2847370815477421,1.2850272754153729,3.135307762619748,22718.60939384686,2316.6534335218307,19310.818180962506,1969.1554384996411,0.85,0.8500000086357696,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.818036332135,4632.441516551485,5.561518956516465,4.997265164031529,-2.329854359906249,7.327119523937778,3.4966970450854724,3.5,0.9990562985958492,0.6,0.0002258662607270373,0.9687534603016932,0.00023315143633829922,198.93409546649667,0.0,0.0,0.0,0.0015060535018850767,7.856572968460124e-05,0.00014730053104243607,0.0005933333361780531,0.09556966393333992,0.07169843938087037,0.023871224552469556,0.09556966393437578,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.1993643515,579.595058611937,0.0,0.09556966393333992,0.07169843938090739,0.023871224552481887,0.3753690803325298,0.3753690803325298,0.12497505200585154,0.0,4.992253734724898,4.99020781786254,4.998398859256326,4.992317219978645,4.990253121339094,4.998516956348453,24792.588385702406,21073.700127847045,0.85,1.0664958380769003,0.6627036253847872,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663595880740248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.782875304067,1535.0283210404052,0.3753690803325298,0.12497505200585154,6.112871282664199,3.4966970450854724
4894.0,-30.01156928701429,4.997265164031529,35.00465159460201,24.103012005239748,5.001196734511377,-26.510336804828498,-40.032547305431194,1.4999642523255896,-0.017639732777240624,-5.009900731032914,40.00929884386668,42258.95482910527,25748.811203914465,25748.811203914465,68007.76603301974,77336.37298285936,77336.37298285936,25748.811203914465,103085.18418677383,103085.18418677383,103085.18418677383,127877.77308004431,127877.77308004431,0.0,0.0,91511.60278501819,56434.18463126396,38974.90905972692,24792.588893270487,63767.49795299741,21073.700559279914,1535.0283509580327,0.0,0.8868346784824936,2.8158276205406105,0.0014959128700940735,0.0,-0.017639732777240624,354519.1477254601,1554934.206241753,4.3860373021259065,1554934.206241753,4.3860373021259065,0.85,0.09556966393338928,4.028046144702076,101325.0,128380.39943750028,1.2670160319516435,1.0,0.0,4.028046144699572,1.2847370815477421,1.2850272754153729,3.135307762619748,22718.608351937488,2316.653327276643,19310.818180962506,1969.1554384996411,0.85,0.8500000476180417,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.816757298662,4632.441516551485,5.5615184258259935,4.997265164031529,-2.3298550101990383,7.327120174230568,3.4966954350898174,3.5,0.9990558385970907,0.6,0.0002258662607270373,0.9687534603016932,0.00023315143633829922,198.93409546649667,0.0,0.0,0.0,0.0015060535018850767,7.856572968460124e-05,0.00014730053104243607,0.0005933333361780531,0.09556965796823358,0.07169843367776992,0.023871224290463663,0.09556969085844136,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.1993643515,579.595058611937,0.0,0.09556965796823358,0.07169843938090739,0.023871224552481887,0.3753690504745916,0.3753690504745916,0.12497505063414979,0.0,4.992255187430942,4.9902123095848765,4.998391183797935,4.992260998255688,4.99023027647695,4.998360481966756,24792.588893270487,21073.700559279914,0.85,1.066495757496206,0.6627036685719434,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663595414939302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.78233910029,1535.0283509580327,0.3753690504745916,0.12497505063414979,6.112871282664199,3.4966954350898174
4895.0,-30.011576763521077,4.997274981235691,35.00465143565258,24.103005264792614,5.001190856039753,-26.51034412153193,-40.03255212502552,1.4999582140506431,-0.01756894108433471,-5.009905614863223,40.009298559460895,42258.94468766264,25748.8219355006,25748.8219355006,68007.76662316325,77336.36957398744,77336.36957398744,25748.8219355006,103085.19150948804,103085.19150948804,103085.19150948804,127877.78289558635,127877.78289558635,0.0,0.0,91511.6000231322,56434.17513680763,38974.91654036063,24792.59138609831,63767.507926458944,21073.702678183563,1535.0286168990351,0.0,0.8868346546620528,2.8158261207478783,0.0014959128700940735,0.0,-0.01756894108433471,354519.08023402124,1554934.1939770232,4.386038102520737,1554934.1939770232,4.386038102520737,0.85,0.09556965394473585,4.028046144702076,101325.0,128380.40038399388,1.267016041292809,1.0,0.0,4.028046144701764,1.2847371097931342,1.285027303667145,3.1353076936889166,22718.60766627355,2316.6532573583795,19310.81975690528,1969.155599201081,0.85,0.8500001426395847,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.813136224728,4632.441516551485,5.5615250935369005,4.997274981235691,-2.3298577979547397,7.32713277919043,3.4966908770298697,3.5,0.9990545362942485,0.6,0.0002258662607270373,0.9687542142182567,0.0002331512548921418,198.93410158372035,0.0,0.0,0.0,0.0015060535018850767,7.856568682234074e-05,0.00014730057390469655,0.0005933335088292162,0.09556965394475055,0.07169842959814023,0.023871224346610317,0.09556965394547592,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.1979591526,579.5950590716228,0.0,0.09556965394475055,0.0716984295981292,0.02387122434660665,0.37536902033261743,0.37536902033261743,0.12497504800371675,0.0,4.992273341739235,4.990225890827787,4.998423073243316,4.99233667377888,4.990270931661996,4.998541345800447,24792.59138609831,21073.702678183563,0.85,1.0664955999471464,0.6627034058849931,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663595414939302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.78195345739,1535.0286168990351,0.37536902033261743,0.12497504800371675,6.112871282664199,3.4966908770298697
4896.0,-30.011576763521077,4.997274981235691,35.00465143565258,24.103004251979314,5.001190856039753,-26.51034412153193,-40.03255212502552,1.4999582140506431,-0.01762481122710824,-5.009905614863223,40.009298559460895,42258.94468766264,25748.81244511833,25748.81244511833,68007.75713278097,77336.3653832377,77336.3653832377,25748.81244511833,103085.17782835603,103085.17782835603,103085.17782835603,127877.76971505748,127877.76971505748,0.0,0.0,91511.59583238245,56434.17513680763,38974.91188397202,24792.591886701455,63767.50377067347,21073.703103696236,1535.028646394846,0.0,0.8868346546620528,2.815826854529711,0.0014959128700940735,0.0,-0.01762481122710824,354519.08023402124,1554934.1939770232,4.386038102520737,1554934.1939770232,4.386038102520737,0.85,0.09556965394473585,4.028046144702076,101325.0,128380.40038399388,1.267016041292809,1.0,0.0,4.028046144699865,1.2847371097931342,1.285027303667145,3.1353076936889166,22718.606625880864,2316.6531512678503,19310.81975690528,1969.155599201081,0.85,0.8500001815651202,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.811867882604,4632.441516551485,5.56152456728102,4.997274981235691,-2.329858442813263,7.327133424048954,3.496689280493178,3.5,0.999054080140908,0.6,0.0002258662607270373,0.9687542142182567,0.0002331512548921418,198.93410158372035,0.0,0.0,0.0,0.0015060535018850767,7.856568682234074e-05,0.00014730057390469655,0.0005933335088292162,0.09556964801261167,0.07169842390328367,0.023871224109328005,0.09556968068655171,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.1979591526,579.5950590716228,0.0,0.09556964801261167,0.0716984295981292,0.02387122434660665,0.3753689905178399,0.3753689905178399,0.12497504676145253,0.0,4.992274834118689,4.9902303366716865,4.998415694426569,4.992280803636106,4.990248120049387,4.9983861791631625,24792.591886701455,21073.703103696236,0.85,1.066495520623744,0.662703449073969,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663594949597068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.781418035134,1535.028646394846,0.3753689905178399,0.12497504676145253,6.112871282664199,3.496689280493178
4897.0,-30.01158418461196,4.997284788332267,35.00465127795971,24.102997581381373,5.001185026028067,-26.510351383517058,-40.03255697954444,1.4999522249331463,-0.017554339984144463,-5.009910460045799,40.009298278161786,42258.93473734876,25748.823148410916,25748.823148410916,68007.75788575968,77336.36197314707,77336.36197314707,25748.823148410916,103085.18512155798,103085.18512155798,103085.18512155798,127877.77949452309,127877.77949452309,0.0,0.0,91511.59306645396,56434.16583065577,38974.919150886875,24792.594372965104,63767.51352385198,21073.70521702034,1535.0289110295214,0.0,0.8868346310269801,2.8158253634563706,0.0014959128700940735,0.0,-0.017554339984144463,354519.0132765867,1554934.1818462075,4.386038896687009,1554934.1818462075,4.386038896687009,0.85,0.09556964400743827,4.028046144702076,101325.0,128380.39648666738,1.267016002829187,1.0,0.0,4.028046144700588,1.2847371378085823,1.2850273316889211,3.13530762531925,22718.605939213336,2316.6530812472492,19310.812297032255,1969.154838505734,0.85,0.8499998788966591,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.808259804653,4632.441516551485,5.561531213281248,4.997284788332267,-2.3298611983788757,7.327145986711143,3.4966847387952376,3.5,0.9990527825129251,0.6,0.0002258662607270373,0.9687549625474154,0.0002331510747909922,198.9341076556035,0.0,0.0,0.0,0.0015060535018850767,7.856564364950547e-05,0.00014730061707753184,0.0005933336827313889,0.09556964400745246,0.07169841981975963,0.023871224187692833,0.09556964400815621,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.1965693065,579.5950595262875,0.0,0.09556964400745246,0.07169841981974898,0.02387122418768929,0.3753689604196596,0.3753689604196596,0.12497504426870844,0.0,4.992292933651925,4.990243857550865,4.998447545868828,4.992356120061629,4.990288730411919,4.998565739901949,24792.594372965104,21073.70521702034,0.85,1.0664953693124894,0.6627031916736408,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663594949597068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.78103214302,1535.0289110295214,0.3753689604196596,0.12497504426870844,6.112871282664199,3.4966847387952376
4898.0,-30.01158418461196,4.997284788332267,35.00465127795971,24.102996533643477,5.001185026028067,-26.510351383517058,-40.03255697954444,1.4999522249331463,-0.017609859585149934,-5.009910460045799,40.009298278161786,42258.93473734876,25748.81373714695,25748.81373714695,68007.74847449572,77336.35778912049,77336.35778912049,25748.81373714695,103085.17152626744,103085.17152626744,103085.17152626744,127877.76641006622,127877.76641006622,0.0,0.0,91511.58888242739,56434.16583065577,38974.91450196846,24792.59488379878,63767.50938576724,21073.705651228964,1535.028941168171,0.0,0.8868346310269801,2.815826092633964,0.0014959128700940735,0.0,-0.017609859585149934,354519.0132765867,1554934.1818462075,4.386038896687009,1554934.1818462075,4.386038896687009,0.85,0.09556964400743827,4.028046144702076,101325.0,128380.39648666738,1.267016002829187,1.0,0.0,4.028046144702048,1.2847371378085823,1.2850273316889211,3.13530762531925,22718.60490048974,2316.65297532692,19310.812297032255,1969.154838505734,0.85,0.8499999177597378,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.807002037848,4632.441516551485,5.561530691411844,4.997284788332267,-2.329861837862096,7.327146626194363,3.496683155571431,3.5,0.999052330163266,0.6,0.0002258662607270373,0.9687549625474154,0.0002331510747909922,198.9341076556035,0.0,0.0,0.0,0.0015060535018850767,7.856564364950547e-05,0.00014730061707753184,0.0005933336827313889,0.095569638107322,0.07169841413319096,0.02387122397413104,0.09556967063298945,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.1965693065,579.5950595262875,0.0,0.095569638107322,0.07169841981974898,0.02387122418768929,0.37536893064827315,0.37536893064827315,0.12497504315063028,0.0,4.992294467013608,4.99024827711861,4.998440410058322,4.992300600460624,4.990265955390214,4.9984118668182305,24792.59488379878,21073.705651228964,0.85,1.0664952909337697,0.6627032346786443,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663594484733962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.780497581713,1535.028941168171,0.37536893064827315,0.12497504315063028,6.112871282664199,3.496683155571431
4899.0,-30.0115915559922,4.99729458474816,35.00465112161302,24.102989897970133,5.001179233046062,-26.510358597058104,-40.03256183406336,1.4999462741119123,-0.017539647089620303,-5.0099152741671595,40.00929800198664,42258.92495887534,25748.824430092747,25748.824430092747,68007.74938896808,77336.35438059596,77336.35438059596,25748.824430092747,103085.17881068871,103085.17881068871,103085.17881068871,127877.77617267585,127877.77617267585,0.0,0.0,91511.58611293726,56434.156691216325,38974.92157968993,24792.597361987137,63767.518941677066,21073.707757689066,1535.0292045072883,0.0,0.8868346075315606,2.8158246085876817,0.0014959128700940735,0.0,-0.017539647089620303,354518.94674873515,1554934.1699358786,4.386039686160797,1554934.1699358786,4.386039686160797,0.85,0.0955696341266914,4.028046144702076,101325.0,128380.39253366472,1.267015963816084,1.0,0.0,4.028046144701392,1.2847371656448925,1.285027359531519,3.135307557386759,22718.604212938004,2316.652905216155,19310.809291870744,1969.1545320645425,0.85,0.8499998112064228,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.803406942529,4632.441516551485,5.56153731959366,4.99729458474816,-2.329864566952561,7.327159151700721,3.496678630218651,3.5,0.999051037205329,0.6,0.0002258662607270373,0.968755705864455,0.00023315089589638995,198.9341136868141,0.0,0.0,0.0,0.0015060535018850767,7.856560047669197e-05,0.00014730066025034534,0.0005933338566334738,0.09556963412667842,0.07169841005152354,0.02387122407515488,0.09556963412746997,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.1952047754,579.5950599726694,0.0,0.09556963412667842,0.07169841005153328,0.02387122407515812,0.37536890059518946,0.37536890059518946,0.1249750407882925,0.0,4.992312529574292,4.990261753975574,4.998472245689811,4.992375627077536,4.990306509740776,4.9985904354818445,24792.597361987137,21073.707757689066,0.85,1.0664951454543685,0.6627029820232793,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663594484733962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.780111442225,1535.0292045072883,0.37536890059518946,0.1249750407882925,6.112871282664199,3.496678630218651
4900.0,-30.0115915559922,4.99729458474816,35.00465112161302,24.102988885156833,5.001179233046062,-26.510358597058104,-40.03256183406336,1.4999462741119123,-0.017594824300772416,-5.0099152741671595,40.00929800198664,42258.92495887534,25748.815096819624,25748.815096819624,68007.74005569496,77336.35020242367,77336.35020242367,25748.815096819624,103085.1652992433,103085.1652992433,103085.1652992433,127877.76317504708,127877.76317504708,0.0,0.0,91511.58193476497,56434.156691216325,38974.91693727627,24792.59787580378,63767.51481308005,21073.708194433213,1535.0292348397961,0.0,0.8868346075315606,2.8158253332681134,0.0014959128700940735,0.0,-0.017594824300772416,354518.94674873515,1554934.1699358786,4.386039686160797,1554934.1699358786,4.386039686160797,0.85,0.0955696341266914,4.028046144702076,101325.0,128380.39253366472,1.267015963816084,1.0,0.0,4.028046144701684,1.2847371656448925,1.285027359531519,3.135307557386759,22718.603175667788,2316.6527994440294,19310.809291870744,1969.1545320645425,0.85,0.8499998500151242,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.802159600334,4632.441516551485,5.56153680204823,4.99729458474816,-2.3298652011370717,7.327159785885232,3.4966770601179995,3.5,0.9990505886051427,0.6,0.0002258662607270373,0.968755705864455,0.00023315089589638995,198.9341136868141,0.0,0.0,0.0,0.0015060535018850767,7.856560047669197e-05,0.00014730066025034534,0.0005933338566334738,0.09556962825810422,0.07169840437362018,0.02387122388448404,0.09556966061174159,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.1952047754,579.5950599726694,0.0,0.09556962825810422,0.07169841005153328,0.02387122407515812,0.3753688708691699,0.3753688708691699,0.12497503979005728,0.0,4.992314113632688,4.990266156496034,4.998465364055278,4.992320449866384,4.9902837665804896,4.998437837517997,24792.59787580378,21073.708194433213,0.85,1.0664950681400107,0.6627030249296645,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266359402037715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.779577629422,1535.0292348397961,0.3753688708691699,0.12497503979005728,6.112871282664199,3.4966770601179995
4901.0,-30.011598878547574,4.99730437000797,35.0046509666706,24.102982284408085,5.001173466091643,-26.510365764053873,-40.03257042551411,1.4999403515979723,-0.017524878461586013,-5.0099200536253585,40.009297730195456,42258.93103464574,25748.825768822822,25748.825768822822,68007.75680346857,77336.3467999916,77336.3467999916,25748.825768822822,103085.17256881442,103085.17256881442,103085.17256881442,127877.77291574808,127877.77291574808,0.0,0.0,91511.5791621374,56434.16339679166,38974.906405939706,24792.600346933654,63767.50675287336,21073.710294893604,1535.0294968915841,0.0,0.8868345841966132,2.815823856769615,0.0014959128700940735,0.0,-0.017524878461586013,354518.8806998217,1554934.1582145132,4.3860404702425635,1554934.1582145132,4.3860404702425635,0.85,0.09556962429876531,4.028046144702076,101325.0,128380.39754451315,1.2670160132693131,1.0,0.0,4.028046144704179,1.2847371933487899,1.285027387241674,3.135307489777415,22718.60248733715,2316.652729253838,19310.81524466419,1969.1551390805414,0.85,0.8500001377913811,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.798577473534,4632.441516551485,5.5615434101398575,4.99730437000797,-2.329867901249497,7.327172271257467,3.49667255109258,3.5,0.9990493003121657,0.6,0.0002258662607270373,0.9687564442586918,0.00023315071818683368,198.93411967807694,0.0,0.0,0.0,0.0015060535018850767,7.856552407018484e-05,0.0001473007366568525,0.0005933341644024105,0.0955696242987501,0.07169840029186801,0.02387122400688209,0.09556962429952771,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.1938619043,579.595060411966,0.0,0.0955696242987501,0.07169840029187942,0.023871224006885888,0.37536884086327654,0.37536884086327654,0.12497503755548041,0.0,4.992332143307351,4.990279601510281,4.998497163653894,4.992395175163779,4.990324295812968,4.998615275226257,24792.600346933654,21073.710294893604,0.85,1.066495465582934,0.6627032039752998,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266359402037715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.779191244223,1535.0294968915841,0.37536884086327654,0.12497503755548041,6.112871282664199,3.49667255109258
4902.0,-30.011598878547574,4.99730437000797,35.0046509666706,24.10298123667019,5.001173466091643,-26.510365764053873,-40.03257042551411,1.4999403515979723,-0.01757971769058031,-5.0099200536253585,40.009297730195456,42258.93103464574,25748.81651258259,25748.81651258259,68007.74754722833,77336.34262755219,77336.34262755219,25748.81651258259,103085.15914013478,103085.15914013478,103085.15914013478,127877.75999685511,127877.75999685511,0.0,0.0,91511.57498969798,56434.16339679166,38974.901769895914,24792.600856720324,63767.50262661624,21073.710728212274,1535.0295269836502,0.0,0.8868345841966132,2.815824577010773,0.0014959128700940735,0.0,-0.01757971769058031,354518.8806998217,1554934.1582145132,4.3860404702425635,1554934.1582145132,4.3860404702425635,0.85,0.09556962429876531,4.028046144702076,101325.0,128380.39754451315,1.2670160132693131,1.0,0.0,4.028046144701988,1.2847371933487899,1.285027387241674,3.135307489777415,22718.601451490176,2316.652623626843,19310.81524466419,1969.1551390805414,0.85,0.8500001765468508,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.797340427893,4632.441516551485,5.561542896865297,4.99730437000797,-2.3298685302003763,7.327172900208346,3.4966709939538694,3.5,0.9990488554153912,0.6,0.0002258662607270373,0.9687564442586918,0.00023315071818683368,198.93411967807694,0.0,0.0,0.0,0.0015060535018850767,7.856552407018484e-05,0.0001473007366568525,0.0005933341644024105,0.09556961846157723,0.07169839462308325,0.023871223838493983,0.09556965061816329,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.1938619043,579.595060411966,0.0,0.09556961846157723,0.07169840029187942,0.023871224006885888,0.37536881118499704,0.37536881118499704,0.12497503667390393,0.0,4.992333781832997,4.990283997978736,4.998490518267033,4.992340335934784,4.99030158385284,4.9984639367212935,24792.600856720324,21073.710728212274,0.85,1.0664953894374756,0.6627032468573902,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663593556549169,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.77865816383,1535.0295269836502,0.37536881118499704,0.12497503667390393,6.112871282664199,3.4966709939538694
4903.0,-30.01160614847511,4.997314143679671,35.00465081315046,24.102974670846038,5.001167745080839,-26.51037287909155,-40.03257524510843,1.4999344756972814,-0.01751007538689464,-5.009924797244229,40.00929746173766,42258.92160709671,25748.827159395885,25748.827159395885,68007.74876649259,77336.33922394311,77336.33922394311,25748.827159395885,103085.166383339,103085.166383339,103085.166383339,127877.76970417751,127877.76970417751,0.0,0.0,91511.57221318239,56434.15459633574,38974.90846316294,24792.603320838505,63767.51178400144,21073.71282271273,1535.0297877538928,0.0,0.8868345610318759,2.815823108681679,0.0014959128700940735,0.0,-0.01751007538689464,354518.8151460985,1554934.1466373934,4.386041248605097,1554934.1466373934,4.386041248605097,0.85,0.09556961452103538,4.028046144702076,101325.0,128380.39348015832,1.2670159731572497,1.0,0.0,4.028046144700454,1.2847372208346444,1.2850274147337368,3.135307422700192,22718.6007621943,2316.6525533382246,19310.81216419905,1969.1548249605169,0.85,0.8500000667441588,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.793771254872,4632.441516551485,5.56154948396694,4.997314143679671,-2.329871200596694,7.327185344276366,3.496666501237216,3.5,0.9990475717820617,0.6,0.0002258662607270373,0.9687571773466227,0.00023315054175461562,198.93412562628038,0.0,0.0,0.0,0.0015060535018850767,7.85654812080276e-05,0.00014730077951900973,0.0005933343370531577,0.09556961452104275,0.0716983905400143,0.023871223981028446,0.09556961452176259,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.1925355028,579.5950608458747,0.0,0.09556961452104275,0.07169839054000877,0.023871223981026604,0.37536878122882683,0.37536878122882683,0.12497503456359838,0.0,4.992351773580083,4.9902974119824535,4.998522259148331,4.992414721857358,4.990342050383958,4.998640204001333,24792.603320838505,21073.71282271273,0.85,1.0664952554030025,0.6627030038468429,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663593556549169,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.778271534546,1535.0297877538928,0.37536878122882683,0.12497503456359838,6.112871282664199,3.496666501237216
4904.0,-30.01160614847511,4.997314143679671,35.00465081315046,24.102973658032738,5.001167745080839,-26.51037287909155,-40.03257524510843,1.4999344756972814,-0.01756457782948928,-5.009924797244229,40.00929746173766,42258.92160709671,25748.81797930366,25748.81797930366,68007.73958640036,77336.33505782862,77336.33505782862,25748.81797930366,103085.15303713229,103085.15303713229,103085.15303713229,127877.75687675955,127877.75687675955,0.0,0.0,91511.56804706789,56434.15459633574,38974.90383414683,24792.60383962726,63767.50767377409,21073.71326368317,1535.0298184123676,0.0,0.8868345610318759,2.815823824499267,0.0014959128700940735,0.0,-0.01756457782948928,354518.8151460985,1554934.1466373934,4.386041248605097,1554934.1466373934,4.386041248605097,0.85,0.09556961452103538,4.028046144702076,101325.0,128380.39348015832,1.2670159731572497,1.0,0.0,4.028046144701914,1.2847372208346444,1.2850274147337368,3.135307422700192,22718.599727917543,2316.652447871347,19310.81216419905,1969.1548249605169,0.85,0.8500001054408797,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.792544387496,4632.441516551485,5.561548974914194,4.997314143679671,-2.3298718243740564,7.327185968053728,3.4966649569115256,3.5,0.9990471305461501,0.6,0.0002258662607270373,0.9687571773466227,0.00023315054175461562,198.93412562628038,0.0,0.0,0.0,0.0015060535018850767,7.85654812080276e-05,0.00014730077951900973,0.0005933343370531577,0.09556960871489248,0.07169838488073998,0.023871223834152487,0.09556964072552887,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.1925355028,579.5950608458747,0.0,0.09556960871489248,0.07169839054000877,0.023871223981026604,0.3753687516003389,0.3753687516003389,0.12497503379464625,0.0,4.992353462746905,4.990301804155365,4.998515829415908,4.992360219414763,4.990319372847466,4.998490110487296,24792.60383962726,21073.71326368317,0.85,1.0664951801835933,0.6627030465623278,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663593093270489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.77773926438,1535.0298184123676,0.3753687516003389,0.12497503379464625,6.112871282664199,3.4966649569115256
4905.0,-30.011613454159093,4.997323905116445,35.00465066109775,24.102967092208587,5.001162038628681,-26.510380024854754,-40.03258383655918,1.4999286093244064,-0.017495250964316256,-5.009929516076197,40.0092971974393,42258.92773827791,25748.82862758719,25748.82862758719,68007.7563658651,77336.33163153875,77336.33163153875,25748.82862758719,103085.16025912594,103085.16025912594,103085.16025912594,127877.76655266434,127877.76655266434,0.0,0.0,91511.56526823943,56434.1613749787,38974.89321473414,24792.606293538403,63767.49950827254,21073.71534950764,1535.0300779112742,0.0,0.8868345379782802,2.8158223632075385,0.0014959128700940735,0.0,-0.017495250964316256,354518.7499350245,1554934.1352391087,4.386042023233169,1554934.1352391087,4.386042023233169,0.85,0.0955696048000309,4.028046144702076,101325.0,128380.39409259532,1.267015979201533,1.0,0.0,4.028046144703782,1.2847372482759318,1.285027442181223,3.135307355731734,22718.599038047476,2316.6523775241776,19310.809074157383,1969.154509863958,0.85,0.849999995238132,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.78898815294,4632.441516551485,5.5615555468025155,4.997323905116445,-2.3298744733276573,7.327198378444102,3.496660480484325,3.5,0.99904585156695,0.6,0.0002258662607270373,0.9687579140407897,0.00023315036445475395,198.93413160373987,0.0,0.0,0.0,0.0015060535018850767,7.856540480162697e-05,0.00014730085592541036,0.0005933346448216651,0.0955696048000133,0.07169838080218931,0.02387122399782399,0.09556960480079,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.1912296519,579.5950612730604,0.0,0.0955696048000133,0.07169838080220252,0.023871223997828393,0.375368721695615,0.375368721695615,0.12497503180425355,0.0,4.992371417543836,4.990315163346395,4.998547586987286,4.992434265111854,4.990359629598629,4.998665645707263,24792.606293538403,21073.71534950764,0.85,1.0664955798845848,0.6627032275712124,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663593093270489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.777352392764,1535.0300779112742,0.375368721695615,0.12497503180425355,6.112871282664199,3.496660480484325
4906.0,-30.011613454159093,4.997323905116445,35.00465066109775,24.102966079395287,5.001162038628681,-26.510380024854754,-40.032580064702756,1.4999286093244064,-0.01754947825617137,-5.009929516076197,40.0092971974393,42258.91205344192,25748.819522368616,25748.819522368616,68007.73157581054,77336.32745793054,77336.32745793054,25748.819522368616,103085.14698029916,103085.14698029916,103085.14698029916,127877.75378143185,127877.75378143185,0.0,0.0,91511.56109463122,56434.14569014271,38974.906004987235,24792.606801132682,63767.51280611992,21073.71578096278,1535.0301078839943,0.0,0.8868345379782802,2.815823075411072,0.0014959128700940735,0.0,-0.01754947825617137,354518.7499350245,1554934.1352391087,4.386042023233169,1554934.1352391087,4.386042023233169,0.85,0.0955696048000309,4.028046144702076,101325.0,128380.38936012743,1.2670159324957062,1.0,0.0,4.0280461447017375,1.2847372482759318,1.285027442181223,3.135307355731734,22718.598001910337,2316.6522718675938,19310.804580953874,1969.1540516847115,0.85,0.8499998362280141,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.78777129349,4632.441516551485,5.561555041900939,4.997323905116445,-2.329875092018077,7.327198997134522,3.496658948757218,3.5,0.9990454139306337,0.6,0.0002258662607270373,0.9687579140407897,0.00023315036445475395,198.93413160373987,0.0,0.0,0.0,0.0015060535018850767,7.856543834589152e-05,0.0001473008223811458,0.0005933345097038196,0.09556959902509639,0.07169837515240843,0.023871223872687964,0.09556963083920345,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.1912296519,579.5950612730604,0.0,0.09556959902509639,0.07169838080220252,0.023871223997828393,0.3753686921168296,0.3753686921168296,0.12497503114911833,0.0,4.992373141599103,4.9903195129298865,4.998541424859468,4.9923800378199985,4.990336911265956,4.99851677634922,24792.606801132682,21073.71578096278,0.85,1.0664949687246337,0.6627028434043962,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663592630571774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.776819163944,1535.0301078839943,0.3753686921168296,0.12497503114911833,6.112871282664199,3.496658948757218
4907.0,-30.011620709985447,4.997333653902632,35.00465051047861,24.10295958342033,5.001156381167698,-26.510387120845767,-40.03258865615351,1.4999227920280571,-0.017480459380522007,-5.0099342002980825,40.00929693508987,42258.918356252114,25748.830145657543,25748.830145657543,68007.74850190966,77336.32402798726,77336.32402798726,25748.830145657543,103085.1541736448,103085.1541736448,103085.1541736448,127877.76342085708,127877.76342085708,0.0,0.0,91511.55831180366,56434.15264006863,38974.8951908167,24792.609247212284,63767.504438028984,21073.71786013044,1535.0303661148007,0.0,0.8868345150934817,2.8158216221997923,0.0014959128700940735,0.0,-0.017480459380522007,354518.68520168395,1554934.123925338,4.386042792189483,1554934.123925338,4.386042792189483,0.85,0.09556959512736238,4.028046144702076,101325.0,128380.38997256443,1.2670159385399895,1.0,0.0,4.028046144702445,1.2847372754876536,1.285027469399091,3.135307289323517,22718.597311047455,2316.6522014191855,19310.81042799182,1969.1546479166504,0.85,0.8500001194440592,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.7842279812285,4632.441516551485,5.561561592879041,4.997333653902632,-2.3298777124559953,7.327211366358627,3.496654488599079,3.5,0.9990441395997368,0.6,0.0002258662607270373,0.9687586457079717,0.00023315018836500147,198.93413754040654,0.0,0.0,0.0,0.0015060535018850767,7.856536193952978e-05,0.00014730089878750753,0.0005933348174721704,0.09556959512738404,0.07169837107128112,0.02387122405610292,0.09556959512794382,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.1899334317,579.5950616970956,0.0,0.09556959512738404,0.07169837107126487,0.023871224056097512,0.37536866226111826,0.37536866226111826,0.12497502928289905,0.0,4.9923910426131215,4.9903328102916475,4.998573152805761,4.99245374091754,4.9903770951029855,4.9986911589072065,24792.609247212284,21073.71786013044,0.85,1.066495374113338,0.6627030292101284,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663592630571774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.776432048806,1535.0303661148007,0.37536866226111826,0.12497502928289905,6.112871282664199,3.496654488599079
4908.0,-30.011620709985447,4.997333653902632,35.00465051047861,24.102958535682433,5.001156381167698,-26.510387120845767,-40.03258865615351,1.4999227920280571,-0.017534360399451998,-5.0099342002980825,40.00929693508987,42258.918356252114,25748.821114446375,25748.821114446375,68007.73947069849,77336.31986026996,77336.31986026996,25748.821114446375,103085.14097471633,103085.14097471633,103085.14097471633,127877.75074072652,127877.75074072652,0.0,0.0,91511.55414408637,56434.15264006863,38974.89056001972,24792.60976601019,63767.50032602991,21073.718301108664,1535.0303967899542,0.0,0.8868345150934817,2.815822330117858,0.0014959128700940735,0.0,-0.017534360399451998,354518.68520168395,1554934.123925338,4.386042792189483,1554934.123925338,4.386042792189483,0.8500000000000001,0.09556959512736238,4.028046144702076,101325.0,128380.38997256443,1.2670159385399895,1.0,0.0,4.028046144702738,1.2847372754876536,1.285027469399091,3.135307289323517,22718.59627637279,2316.6520959117324,19310.81042799182,1969.1546479166504,0.85,0.8500001581556758,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.783021013908,4632.441516551485,5.56156109208061,4.997333653902632,-2.3298783261183216,7.327211980020953,3.4966529693247725,3.5,0.9990437055213636,0.6,0.0002258662607270373,0.9687586457079717,0.00023315018836500147,198.93413754040654,0.0,0.0,0.0,0.0015060535018850767,7.856536193952978e-05,0.00014730089878750753,0.0005933348174721704,0.09556958938338546,0.07169836543052809,0.023871223952857373,0.0955696210646438,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.1899334317,579.5950616970956,0.0,0.09556958938338546,0.07169837107126487,0.023871224056097512,0.3753686327295977,0.3753686327295977,0.12497502874236895,0.0,4.992392802070071,4.990337129999489,4.998567222152815,4.99239983989861,4.990354408831081,4.998543499542734,24792.60976601019,21073.718301108664,0.85,1.0664953012583074,0.6627030719440324,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266359216847273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.775899575277,1535.0303967899542,0.3753686327295977,0.12497502874236895,6.112871282664199,3.4966529693247725
4909.0,-30.01162799929761,4.997343389393071,35.00465036134313,24.102952039707475,5.0011507366137025,-26.510394245684843,-40.03259347574783,1.499916983000954,-0.017465647581445864,-5.009938861643528,40.0092966770662,42258.908856173344,25748.831741147267,25748.831741147267,68007.7405973206,77336.31640931345,77336.31640931345,25748.831741147267,103085.14815046072,103085.14815046072,103085.14815046072,127877.760352007,127877.760352007,0.0,0.0,91511.55135902214,56434.14380588226,38974.89728126653,24792.612201546268,63767.5094828128,21073.720371314328,1535.030653763547,0.0,0.8868344923097141,2.8158208836020147,0.0014959128700940735,0.0,-0.017465647581445864,354518.6207850985,1554934.1127972729,4.386043557751061,1554934.1127972729,4.386043557751061,0.85,0.09556958551248532,4.028046144702076,101325.0,128380.38579685743,1.2670158973289656,1.0,0.0,4.02804614470179,1.2847373026606952,1.2850274965782704,3.135307223009699,22718.59558495464,2316.6520254067027,19310.80728031116,1969.1543269425504,0.85,0.8500000454737491,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.77949060722,4632.441516551485,5.56156762830408,4.997343389393071,-2.329880926813003,7.327224316206074,3.4966485254146105,3.5,0.9990424358327459,0.6,0.0002258662607270373,0.968759380752429,0.0002331500114627107,198.93414350447142,0.0,0.0,0.0,0.0015060535018850767,7.856531907745432e-05,0.000147300941649583,0.0005933349901225882,0.0955695855124531,0.07169836135417759,0.023871224158275518,0.09556958551323091,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.188658584,579.5950621141394,0.0,0.0955695855124531,0.07169836135420175,0.023871224158283567,0.3753686029216504,0.3753686029216504,0.12497502699892045,0.0,4.992410656942013,4.990350355113719,4.998598982356668,4.992473214062102,4.990394394328064,4.998717160886656,24792.612201546268,21073.720371314328,0.85,1.0664951657811048,0.6627028278023521,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266359216847273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.77551221828,1535.030653763547,0.3753686029216504,0.12497502699892045,6.112871282664199,3.4966485254146105
4910.0,-30.01162799929761,4.997343389393071,35.00465036134313,24.10295099196958,5.0011507366137025,-26.510394245684843,-40.03259347574783,1.499916983000954,-0.017519280814894955,-5.009938861643528,40.0092966770662,42258.908856173344,25748.82278266158,25748.82278266158,68007.73163883493,77336.3122344469,77336.3122344469,25748.82278266158,103085.13501710848,103085.13501710848,103085.13501710848,127877.74772541613,127877.74772541613,0.0,0.0,91511.54718415558,56434.14380588226,38974.89264252591,24792.612708307654,63767.50535083357,21073.720802061503,1535.0306837006349,0.0,0.8868344923097141,2.815821588002768,0.0014959128700940735,0.0,-0.017519280814894955,354518.6207850985,1554934.1127972729,4.386043557751061,1554934.1127972729,4.386043557751061,0.8499999999999999,0.09556958551248532,4.028046144702076,101325.0,128380.38579685743,1.2670158973289656,1.0,0.0,4.02804614470252,1.2847373026606952,1.2850274965782704,3.135307223009699,22718.594548505105,2316.6519197182633,19310.80728031116,1969.1543269425504,0.85,0.8500000842517709,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.77829336068,4632.441516551485,5.561567131537724,4.997343389393071,-2.3298815355343288,7.3272249249274,3.496647018377397,3.5,0.9990420052506849,0.6,0.0002258662607270373,0.968759380752429,0.0002331500114627107,198.93414350447142,0.0,0.0,0.0,0.0015060535018850767,7.856531907745432e-05,0.000147300941649583,0.0005933349901225882,0.09556957979957814,0.07169835572212924,0.023871224077448912,0.09556961128460455,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.188658584,579.5950621141394,0.0,0.09556957979957814,0.07169836135420175,0.023871224158283567,0.37536857343570285,0.37536857343570285,0.12497502657576212,0.0,4.992412441719637,4.990354617917774,4.998593323996374,4.992419580828653,4.990371669134845,4.998570690556335,24792.612708307654,21073.720802061503,0.85,1.0664950944007083,0.6627028707438832,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663591707003934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.77497883206,1535.0306837006349,0.37536857343570285,0.12497502657576212,6.112871282664199,3.496647018377397
4911.0,-30.011635241174154,4.997353111242061,35.004650213658984,24.102944530919217,5.001145117638404,-26.510401325272362,-40.03260206719858,1.4999112017365668,-0.01745085822750525,-5.009943487041059,40.00929642106844,42258.915205498604,25748.833378121253,25748.833378121253,68007.74858361986,77336.3087892364,77336.3087892364,25748.833378121253,103085.14216735766,103085.14216735766,103085.14216735766,127877.75730408765,127877.75730408765,0.0,0.0,91511.54439599544,56434.15081225732,38974.881759709024,24792.615136729986,63767.496896439014,21073.722866220487,1535.0309394198823,0.0,0.8868344697013025,2.8158201494929527,0.0014959128700940735,0.0,-0.01745085822750525,354518.5568650513,1554934.1017580747,4.386044317420501,1554934.1017580747,4.386044317420501,0.85,0.09556957594503104,4.028046144702076,101325.0,128380.39052932538,1.2670159440347928,1.0,0.0,4.028046144702925,1.2847373297038718,1.2850275236275555,3.1353071570128104,22718.593856318363,2316.651849134859,19310.808597929416,1969.1544613022202,0.85,0.8500001681467978,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.774775841991,4632.441516551485,5.561573645542716,4.997353111242061,-2.329884107016419,7.32723721825848,3.4966425906930523,3.5,0.9990407401980149,0.6,0.0002258662607270373,0.968760111014132,0.00023314983571174561,198.9341494297252,0.0,0.0,0.0,0.0015060535018850767,7.856524267119995e-05,0.00014730101805583736,0.0005933352978905066,0.09556957594506554,0.0716983516419398,0.023871224303125743,0.09556957594570857,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.1873937453,579.595062527911,0.0,0.09556957594506554,0.07169835164191392,0.02387122430311713,0.3753685436724583,0.3753685436724583,0.12497502495994985,0.0,4.992430237939516,4.990367781847738,4.998625033141536,4.992492628813579,4.9904116446958255,4.9987430758159235,24792.615136729986,21073.722866220487,0.85,1.0664955015259134,0.6627030581759982,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663591707003934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.774591232082,1535.0309394198823,0.3753685436724583,0.12497502495994985,6.112871282664199,3.4966425906930523
4912.0,-30.011635241174154,4.997353111242061,35.004650213658984,24.102943518105917,5.001145117638404,-26.510401325272362,-40.032598295342154,1.4999112017365668,-0.017504174943212547,-5.009943487041059,40.00929642106844,42258.899520663166,25748.82449160973,25748.82449160973,68007.7240122729,77336.30461990522,77336.30461990522,25748.82449160973,103085.12911151495,103085.12911151495,103085.12911151495,127877.74475122696,127877.74475122696,0.0,0.0,91511.54022666428,56434.13512742188,38974.89455471377,24792.61563971201,63767.51019442578,21073.723293755207,1535.0309691314565,0.0,0.8868344697013025,2.8158208497363586,0.0014959128700940735,0.0,-0.017504174943212547,354518.5568650513,1554934.1017580747,4.386044317420501,1554934.1017580747,4.386044317420501,0.85,0.09556957594503104,4.028046144702076,101325.0,128380.38156547438,1.2670158555684616,1.0,0.0,4.028046144702487,1.2847373297038718,1.2850275236275555,3.1353071570128104,22718.592821243037,2316.65174358655,19310.79961152239,1969.153544943726,0.85,0.8499998113204359,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.773588215794,4632.441516551485,5.56157315276679,4.997353111242061,-2.329884710847779,7.32723782208984,3.4966410957664857,3.5,0.9990403130761388,0.6,0.0002258662607270373,0.968760111014132,0.00023314983571174561,198.9341494297252,0.0,0.0,0.0,0.0015060535018850767,7.856527621540084e-05,0.00014730098451163647,0.0005933351627729175,0.09556957026277496,0.07169834601824009,0.02387122424453487,0.09556960156194394,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.1873937453,579.595062527911,0.0,0.09556957026277496,0.07169835164191392,0.02387122430311713,0.3753685142302197,0.3753685142302197,0.12497502465320416,0.0,4.9924320527714485,4.9903720154035796,4.99861958296043,4.992439312097872,4.990388949628425,4.998597782236573,24792.61563971201,21073.723293755207,0.85,1.0664948937933878,0.6627026740077617,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663591246181771,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.77405855318,1535.0309691314565,0.3753685142302197,0.12497502465320416,6.112871282664199,3.4966410957664857
4913.0,-30.01164243638777,4.997362819051822,35.004650067430276,24.102937091980152,5.001139542466782,-26.510408358483712,-40.032606886792905,1.499905464562766,-0.017436056886424467,-5.009948079661321,40.00929616809299,42258.90603074548,25748.835062828766,25748.835062828766,68007.74109357424,77336.30117209099,77336.30117209099,25748.835062828766,103085.13623491974,103085.13623491974,103085.13623491974,127877.75429538643,127877.75429538643,0.0,0.0,91511.53743473842,56434.14229339303,38974.88349038376,24792.618060466684,63767.501550850444,21073.725351396683,1535.0312236020427,0.0,0.8868344472488646,2.8158194190526533,0.0014959128700940735,0.0,-0.017436056886424467,354518.493398005,1554934.0908476755,4.386045071849066,1554934.0908476755,4.386045071849066,0.8500000000000001,0.09556956642705608,4.028046144702076,101325.0,128380.38624226616,1.267015901724808,1.0,0.0,4.028046144702268,1.2847373565408056,1.2850275504705513,3.1353070915192447,22718.59212812142,2316.651672907815,19310.805378028137,1969.1541329636664,0.85,0.8500000910762832,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.77008356707,4632.441516551485,5.561579646086923,4.997362819051822,-2.329887255554405,7.327250074606226,3.496636684285223,3.5,0.9990390526529208,0.6,0.0002258662607270373,0.9687608365709953,0.0002331496610933495,198.93415531680003,0.0,0.0,0.0,0.0015060535018850767,7.856519980918454e-05,0.00014730106091785276,0.0005933354705406824,0.09556956642703084,0.07169834193662512,0.02387122449040571,0.09556956642772375,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.1861438387,579.5950629367944,0.0,0.09556956642703084,0.07169834193664407,0.023871224490412016,0.3753684845117858,0.3753684845117858,0.12497502316051871,0.0,4.992449793114986,4.990385130451557,4.998651215206905,4.992512022774918,4.990428860074587,4.9987690125933,24792.618060466684,21073.725351396683,0.85,1.0664953062233822,0.662702865926882,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663591246181771,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.773670711806,1535.0312236020427,0.3753684845117858,0.12497502316051871,6.112871282664199,3.496636684285223
